_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-06 12:34:44+01:00,10.0,2306.314453125,105.20426177978516,7.470823764801025,7.457996368408203,5.587280750274658,3.2193174362182617,3.213789701461792,280.34787979125974,277.4255298614502,277.66566982269285,350.1510833740234,341.75275268554685,306.1693519592285,33.417747497558594,32.29559326171875,32.838748931884766,289.6203197479248,273.81236996650694,0.0189581890106201,0.0183083744049072,479.8531494140625,479.6205749511719,23.28062057495117,22.190465927124023,303039.3362045288,1267700.0999450684,1224365.1390075684,1223876.8577575684,12.128905296325684,12.130125999450684,755981.3499450684,320922.8277206421,308.6696189880371,259.80989303588865,303.0087093353271,308.45055236816404,6.599999904632568,35.23999786376953,29.90999984741211,0.0003283282809787,2970.0625,17.729463577270508,18.191967010498047,10.582399368286133,1.9616620540618896,1.40999174118042,0.6753038763999939,0.92630934715271,0.8797962069511414,1.922996997833252,267.1411437988281,17.645524978637695,680.8751220703125,287.2132568359375,2.562066078186035,1.2960175275802612,589.4351806640625,697.1827392578125,,41.14
2025-02-06 12:34:46+01:00,10.0,2306.314453125,105.20426177978516,7.470823764801025,7.457996368408203,5.587280750274658,3.2193174362182617,3.213789701461792,280.34787979125974,277.4255298614502,277.66566982269285,350.1510833740234,341.75275268554685,306.1693519592285,33.417747497558594,32.29559326171875,32.838748931884766,289.6203197479248,273.81236996650694,0.0189581890106201,0.0183083744049072,479.8531494140625,479.6205749511719,23.28062057495117,22.190465927124023,303039.3362045288,1267700.0999450684,1224365.1390075684,1223876.8577575684,12.128905296325684,12.130125999450684,755981.3499450684,320922.8277206421,308.6696189880371,259.80989303588865,303.0087093353271,308.45055236816404,6.599999904632568,35.23999786376953,29.90999984741211,0.0003283282809787,2970.0625,17.729463577270508,18.191967010498047,10.582399368286133,1.9616620540618896,1.40999174118042,0.6753038763999939,0.92630934715271,0.8797962069511414,1.922996997833252,267.1411437988281,17.645524978637695,680.8751220703125,287.2132568359375,2.562066078186035,1.2960175275802612,589.4351806640625,697.1827392578125,47.71969604492188,41.14
2025-02-06 12:34:48+01:00,10.0,2304.31689453125,105.39906311035156,7.462903499603271,7.461931705474853,5.59572696685791,3.241689682006836,3.241267681121826,280.3878797531128,277.47553005218504,277.6756700515747,350.121076965332,341.7327484130859,306.1493515014648,33.39774703979492,32.307098388671875,32.818748474121094,289.61031951904295,273.8223699569702,0.0189571628570556,0.0183132629394531,479.8312072753906,479.7160949707031,23.267745971679688,22.263221740722656,307159.2092514038,1276367.0921325684,1221801.6624450684,1224609.2796325684,12.152098655700684,12.144774436950684,760253.8108825684,318847.6324081421,308.33517303466795,259.4008382797241,302.9987091064453,308.4405502319336,6.612499713897705,35.22999954223633,29.92999839782715,0.0003283282809787,2978.69482421875,18.272615432739254,17.958295822143555,10.582399368286133,2.2000954151153564,1.4188908338546753,0.6835639476776123,0.9479397535324096,0.8859071731567383,1.920319676399231,267.4279479980469,18.04604721069336,680.7047729492188,287.128173828125,2.560659646987915,1.2957205772399902,589.3677368164062,697.0905151367188,44.35309982299805,41.14
2025-02-06 12:34:50+01:00,10.0,2297.26513671875,105.0492706298828,7.467670917510986,7.472908973693848,5.597962856292725,3.2317800521850586,3.22010350227356,280.4078797340393,277.4555300712585,277.6956700325012,350.121076965332,341.72275390625,306.13934936523435,33.42774963378906,32.312652587890625,32.8287467956543,289.61031951904295,273.86236997842786,0.0189922828674316,0.0182808246612548,479.7964172363281,479.6929321289063,23.313045501708984,22.28230857849121,306396.2697982788,1280639.5530700684,1214599.5140075684,1208740.1390075684,12.155760765075684,12.098387718200684,763915.9202575684,325439.4292831421,308.4230484008789,259.7007640838623,302.98870887756345,308.45055236816404,6.62999963760376,35.22999954223633,29.90999984741211,0.0003281756930881,3071.869140625,17.526700973510742,18.366079330444336,10.582399368286133,2.2755136489868164,1.332443118095398,0.672010064125061,0.918212115764618,0.8842134475708008,1.876505732536316,266.6358337402344,17.527015686035156,680.6256103515625,287.1548156738281,2.560781478881836,1.2957682609558103,589.5358276367188,696.9866943359375,45.781982421875,41.14
2025-02-06 12:34:52+01:00,10.0,2303.846923828125,105.05696105957033,7.488214015960693,7.481427669525146,5.614410877227783,3.2282397747039795,3.2422096729278564,280.4078797340393,277.4555300712585,277.7156700134277,350.1010803222656,341.6927551269531,306.1493515014648,33.39774703979492,32.3033447265625,32.8287467956543,289.5903190612793,273.8723699688911,0.0190151615142822,0.0182533931732177,479.8259887695313,479.7071228027344,23.28014373779297,22.395421981811523,308379.9123764038,1271972.5608825684,1222656.1546325684,1207641.5061950684,12.117918968200684,12.060545921325684,770873.9280700684,328613.2574081421,308.41468658447263,259.3492998123169,302.98870887756345,308.4405502319336,6.632500171661377,35.22999954223633,29.899999618530277,0.0003281756930881,2936.86865234375,18.11495590209961,18.16341590881348,10.582399368286133,1.950613260269165,1.355116367340088,0.6854370832443237,0.9478349089622498,0.885643720626831,1.924545168876648,268.1790771484375,18.755815505981445,680.6815795898438,287.185302734375,2.561077356338501,1.2959303855895996,589.4632568359375,697.0162963867188,47.56486511230469,41.14
2025-02-06 12:34:54+01:00,10.0,2303.020874023437,105.17068481445312,7.474981307983398,7.480910062789917,5.614526510238648,3.2360490560531616,3.247086524963379,280.41787972450254,277.4655300617218,277.7356699943542,350.1010803222656,341.68775405883787,306.1443504333496,33.40774726867676,32.3033447265625,32.83374786376953,289.5853189468384,273.8823699891567,0.0190151615142822,0.0182533931732177,479.8259887695313,479.7227325439453,23.28014373779297,22.18226909637451,305213.71364593506,1273437.4046325684,1217040.9202575684,1204955.9593200684,12.108763694763184,12.058714866638184,763000.3929138184,322570.7769393921,308.39796295166013,259.7423933982849,302.9937089920044,308.4405502319336,6.650000095367432,35.22999954223633,29.92999839782715,0.0003281756930881,2985.458251953125,18.21011638641357,17.956631660461426,10.582399368286133,1.910046756267548,1.3741145133972168,0.6857069134712219,0.9477187693119048,0.8865925669670105,1.908409595489502,268.3975982666016,18.47842121124268,680.9235534667969,287.1559600830078,2.5629466772079468,1.2958025336265564,589.4642028808594,697.2000122070312,,41.14
2025-02-06 12:34:56+01:00,10.0,2302.19482421875,105.28440856933594,7.461748600006103,7.480392456054687,5.614642143249512,3.243858337402344,3.2519633769989014,280.4278797149658,277.47553005218504,277.75566997528074,350.1010803222656,341.68275299072263,306.13934936523435,33.417747497558594,32.3033447265625,32.838748931884766,289.58031883239744,273.8923700094223,0.0190151615142822,0.0182533931732177,479.8259887695313,479.73834228515625,23.28014373779297,21.9691162109375,302047.5149154663,1274902.2483825684,1211425.6858825684,1202270.4124450684,12.099608421325684,12.056883811950684,755126.8577575684,316528.2964706421,308.38123931884763,260.1354869842529,302.9987091064453,308.4405502319336,6.670000076293945,35.189998626708984,29.939998626708984,0.0003272092692057,2954.978271484375,18.30527687072754,17.749847412109375,10.582399368286133,1.8694802522659304,1.3931126594543457,0.6859767436981201,0.94760262966156,0.8875414133071899,1.892274022102356,268.6161193847656,18.201026916503903,681.16552734375,287.1266174316406,2.5648159980773926,1.2956746816635132,589.4651489257812,697.3837280273438,45.099857330322266,41.14
2025-02-06 12:34:58+01:00,10.0,2307.849609375,105.0959014892578,7.445548057556152,7.44171667098999,5.583163261413574,3.218700408935547,3.2170441150665283,280.4278797149658,277.4855298042297,277.7656697273254,350.1010803222656,341.67275085449216,306.13934936523435,33.417747497558594,32.29791259765625,32.8287467956543,289.5903190612793,273.92236998081205,0.0189276065826416,0.0182891521453857,479.83740234375,479.6292724609375,23.30636978149414,22.07168197631836,309982.0852279663,1283813.3811950684,1215576.0765075684,1220092.6780700684,12.109374046325684,12.093504905700684,762451.0765075684,324340.7964706421,308.20908584594724,259.9403938293457,302.98870887756345,308.4205497741699,6.679999828338623,35.209999084472656,29.90999984741211,0.0003277179294162,3042.679931640625,17.824975967407227,17.740936279296875,10.582399368286133,2.277137041091919,1.3931126594543457,0.6787609457969666,0.9259225726127625,0.8782381415367126,1.855360746383667,267.1411437988281,17.951276779174805,680.8927612304688,287.13427734375,2.56280255317688,1.2958992719650269,589.9585571289062,697.253662109375,46.80348205566406,41.14
2025-02-06 12:35:00+01:00,10.0,2299.31396484375,104.89730834960938,7.457117557525635,7.461245059967041,5.599186897277832,3.2411508560180664,3.2429449558258057,280.47787990570066,277.51553001403806,277.7856701850891,350.0710815429687,341.68275299072263,306.12935104370115,33.37774658203125,32.293701171875,32.8287467956543,289.5703186035156,273.94236996173856,0.0189707298278808,0.01829927444458,479.8464660644531,479.7384338378906,23.2539176940918,22.4392204284668,305785.9182357788,1271240.1390075684,1218505.7640075684,1230468.6546325684,12.109374046325684,12.089842796325684,776122.9515075684,334716.7730331421,308.175463104248,259.9186443328857,302.98870887756345,308.4105514526367,6.684999465942383,35.209999084472656,29.90999984741211,0.0003283282809787,2975.7578125,17.961029052734375,18.389955520629883,10.582399368286133,2.212671995162964,1.351319432258606,0.6805720925331116,0.9307111501693726,0.8844995498657227,1.849973201751709,268.5614929199219,18.59098625183105,680.5267944335938,287.15350341796875,2.5600903034210205,1.2957301139831543,589.4263305664062,696.7678833007812,46.59722900390625,41.14
2025-02-06 12:35:02+01:00,10.0,2304.2938232421875,105.1140365600586,7.449756383895874,7.478894472122192,5.612144708633423,3.238295555114746,3.250962734222412,280.4478799343109,277.49553003311155,277.79567017555235,350.06107940673826,341.67275085449216,306.1143516540527,33.387746810913086,32.29197692871094,32.823747634887695,289.58031883239744,273.94236996173856,0.0190129766464233,0.0182917871475219,479.8450469970703,479.78001403808594,23.27919006347656,22.069945335388184,305213.71364593506,1275817.7757263184,1221679.5921325684,1221862.6976013184,12.102660179138184,12.094115257263184,772582.9124450684,331787.0855331421,308.3598789215088,260.01987113952634,302.98870887756345,308.40055122375486,6.675000190734863,35.189998626708984,29.92999839782715,0.0003285317654079,2978.7392578125,18.02922821044922,18.114368438720703,10.582399368286133,2.1547261476516724,1.3808841109275818,0.6800023317337036,0.9347890019416808,0.8871369659900665,1.856896460056305,268.47271728515625,18.286131858825684,680.5058288574219,287.1406707763672,2.560028910636902,1.2957201600074768,589.4832153320312,696.7669372558594,,41.14
2025-02-06 12:35:04+01:00,10.0,2309.273681640625,105.3307647705078,7.442395210266113,7.496543884277344,5.625102519989014,3.235440254211426,3.2589805126190186,280.4178799629211,277.47553005218504,277.8056701660156,350.0510772705078,341.6627487182617,306.0993522644043,33.39774703979492,32.290252685546875,32.818748474121094,289.5903190612793,273.94236996173856,0.0190552234649658,0.0182842998504638,479.8436279296875,479.8215942382813,23.304462432861328,21.70067024230957,304641.5090560913,1280395.4124450684,1224853.4202575684,1213256.7405700684,12.095946311950684,12.098387718200684,769042.8733825684,328857.3980331421,308.5442947387695,260.12109794616697,302.98870887756345,308.390550994873,6.677500247955322,35.189998626708984,29.90999984741211,0.0003283282809787,3000.987060546875,18.097427368164062,17.838781356811523,10.582399368286133,2.096780300140381,1.4104487895965576,0.6794325709342957,0.9388668537139891,0.8897743821144104,1.8638197183609009,268.3839416503906,17.981277465820312,680.48486328125,287.1278381347656,2.559967517852783,1.295710206031799,589.5401000976562,696.7659912109375,49.32957458496094,41.14
2025-02-06 12:35:06+01:00,10.0,2310.716796875,105.1159896850586,7.435477256774902,7.469035625457764,5.603376865386963,3.217663049697876,3.2321853637695312,280.4178799629211,277.36552991867063,277.8056701660156,350.09107818603513,341.62274780273435,306.1093505859375,33.38774871826172,32.288665771484375,32.80875015258789,289.58031883239744,273.94236996173856,0.0189823360443115,0.0182420444488525,479.837890625,479.7171936035156,23.316383361816406,22.169878005981445,305175.5666732788,1272949.1233825684,1240112.2093200684,1226806.5452575684,12.115477561950684,12.099608421325684,759155.1780700684,321411.1089706421,308.6654609680176,259.3419374465942,302.9787086486816,308.38054885864256,6.675000190734863,35.189998626708984,29.90999984741211,0.000328786078559,3027.996337890625,18.184955596923828,18.907245635986328,10.582399368286133,2.10156798362732,1.3244158029556274,0.675350546836853,0.925415337085724,0.882318377494812,1.924545168876648,269.4491882324219,17.57543182373047,680.5968627929688,287.0439758300781,2.5610241889953613,1.2954487800598145,589.5802001953125,696.8944702148438,45.00537872314453,41.14
2025-02-06 12:35:08+01:00,10.0,2302.8302001953125,105.18016815185548,7.446430683135986,7.477201223373413,5.609172582626343,3.2391737699508667,3.253313183784485,280.42287983894346,277.3455299377441,277.8056701660156,350.07107772827146,341.6327499389648,306.1043514251709,33.40274810791016,32.28706359863281,32.798749923706055,289.5753187179565,273.9323699712753,0.0190075521469116,0.0182584924697876,479.8469543457031,479.76507568359375,23.34904670715332,22.333035469055176,306854.0334701538,1280944.7288513184,1236205.9593200684,1222412.0140075684,12.110594749450684,12.080687522888184,754150.3190994263,325378.3941268921,308.5777019500732,259.7099336624145,302.9787086486816,308.3855499267578,6.657500267028809,35.15999984741211,29.90999984741211,0.0003299559529622,3029.8203125,17.89223003387451,18.270573616027832,10.582399368286133,2.271278142929077,1.3587642312049866,0.6741467118263245,0.9330041706562042,0.8839867413043976,1.970986902713776,269.1692199707031,17.975406646728516,680.4633483886719,287.0426940917969,2.5597511529922485,1.2954015731811523,589.47119140625,696.7552490234375,,41.14
2025-02-06 12:35:10+01:00,10.0,2294.943603515625,105.24434661865234,7.45738410949707,7.4853668212890625,5.614968299865723,3.2606844902038574,3.2744410037994385,280.4278797149658,277.3255299568176,277.8056701660156,350.0510772705078,341.6427520751953,306.0993522644043,33.417747497558594,32.28546142578125,32.78874969482422,289.5703186035156,273.92236998081205,0.0190327682495117,0.0182749404907226,479.8560180664063,479.8129577636719,23.381710052490234,22.496192932128903,308532.5002670288,1288940.3343200684,1232299.7093200684,1218017.4827575684,12.105711936950684,12.061766624450684,749145.4601287842,329345.6792831421,308.4899429321289,260.07792987823484,302.9787086486816,308.390550994873,6.662499904632568,35.16999816894531,29.92999839782715,0.0003287352159288,3055.71728515625,17.599504470825195,17.633901596069336,10.582399368286133,2.440988302230835,1.3931126594543457,0.6729428768157959,0.9405930042266846,0.8856551051139832,2.0174286365509038,268.8892517089844,18.37538146972656,680.329833984375,287.0414123535156,2.558478116989136,1.2953543663024902,589.3621826171875,696.6160278320312,43.85386657714844,41.14
2025-02-06 12:35:12+01:00,10.0,2296.076416015625,105.10431671142578,7.494235038757324,7.440815448760986,5.582478046417236,3.245113611221313,3.22198224067688,280.3978799819946,277.3455299377441,277.7856701850891,350.0510772705078,341.62274780273435,306.0993522644043,33.38774871826172,32.2874755859375,32.838748931884766,289.56031837463377,273.94236996173856,0.0189216728210449,0.0182731170654296,479.8712768554688,479.7458190917969,23.27251434326172,22.22958374023437,305633.3303451538,1272216.7015075684,1217529.2015075684,1218871.9749450684,12.119139671325684,12.117918968200684,752685.4515075684,324584.9370956421,308.03669967651365,260.05634632110593,302.9687084197998,308.3705505371093,6.657500267028809,35.16999816894531,29.92999839782715,0.0003289386664496,2935.844970703125,17.749267578125,17.73649024963379,10.582399368286133,2.3055124282836914,1.3951172828674316,0.6785857081413269,0.9218928813934326,0.878052830696106,1.927221655845642,269.5311279296875,18.70193672180176,680.3134765625,287.04547119140625,2.560718774795532,1.2954926490783691,589.595458984375,696.9539794921875,44.880977630615234,41.14
2025-02-06 12:35:14+01:00,10.0,2304.4638671875,104.77623748779295,7.431020736694336,7.47161865234375,5.615185260772705,3.2227156162261963,3.2403223514556885,280.3578800201416,277.2555297851562,277.8056701660156,350.0510772705078,341.62274780273435,306.0893501281738,33.36774826049805,32.284881591796875,32.818748474121094,289.5703186035156,273.92236998081205,0.0189894351959228,0.0182769031524658,479.8502807617188,479.7571716308594,23.325443267822266,22.284330368041992,304031.1574935913,1268798.7327575684,1229858.3030700684,1226806.5452575684,12.120360374450684,12.083739280700684,779540.9202575684,332275.3667831421,308.2805351257324,259.6861518859863,302.9687084197998,308.38054885864256,6.652500152587891,35.15999984741211,29.92999839782715,0.000328786078559,3001.96630859375,18.61773681640625,18.38261604309082,10.582399368286133,1.9911341667175293,1.4124449491500854,0.6943107843399048,0.956917941570282,0.8812463283538818,1.8891888856887815,268.24737548828125,17.936777114868164,680.5977783203125,287.0455017089844,2.560832023620605,1.2954936027526855,589.6632080078125,696.8447265625,44.22737503051758,41.14
2025-02-06 12:35:16+01:00,10.0,2311.6636962890625,104.8496208190918,7.431021928787231,7.474943161010742,5.613126277923584,3.2405775785446167,3.2604340314865112,280.3478800296783,277.2305299282074,277.7856699466705,350.0510772705078,341.62274780273435,306.0893501281738,33.37774848937988,32.2799072265625,32.81374931335449,289.58031883239744,273.9073699951172,0.0189974126815795,0.01826171875,479.84765625,479.7594451904297,23.27203750610352,22.326318740844727,303878.5696029663,1265197.6585388184,1220825.0999450684,1217407.1311950684,12.100218772888184,12.084349632263184,768005.2757263184,323242.1636581421,308.3371585845947,259.5802144050598,302.9687084197998,308.37554969787595,6.644999980926514,35.13999938964844,29.92999839782715,0.000328786078559,2977.7158203125,18.404610633850098,18.406702041625977,10.582399368286133,2.053957462310791,1.3522869348526,0.6895194351673126,0.9581142961978912,0.888388991355896,1.892845630645752,267.38697814941406,17.88965129852295,680.5755310058594,287.05870056152344,2.560312271118164,1.2954767942428589,589.6038208007812,696.8102416992188,,41.14
2025-02-06 12:35:18+01:00,10.0,2318.863525390625,104.92300415039062,7.431023120880127,7.478267669677734,5.611067295074463,3.258439540863037,3.280545711517334,280.33788003921507,277.2055300712585,277.7656697273254,350.0510772705078,341.62274780273435,306.0893501281738,33.38774871826172,32.274932861328125,32.80875015258789,289.5903190612793,273.8923700094223,0.0190053901672363,0.0182465343475341,479.8450317382813,479.76171875,23.21863174438477,22.36830711364746,303725.9817123413,1261596.5843200684,1211791.8968200684,1208007.7171325684,12.080077171325684,12.084959983825684,756469.6311950684,314208.9605331421,308.393782043457,259.4742769241333,302.9687084197998,308.3705505371093,6.642499923706055,35.13999938964844,29.92999839782715,0.0003292438422309,3012.4228515625,18.191484451293945,18.430788040161133,10.582399368286133,2.1167807579040527,1.2921289205551147,0.6847280859947205,0.9593106508255004,0.8955316543579102,1.8965023756027224,266.5265808105469,17.842525482177734,680.5532836914062,287.0718994140625,2.5597925186157227,1.2954599857330322,589.54443359375,696.7757568359375,44.99580764770508,41.14
2025-02-06 12:35:20+01:00,10.0,2306.31494140625,105.46051788330078,7.412683010101318,7.520771026611328,5.643957138061523,3.224152088165283,3.271165132522583,280.29788007736204,277.2355298042297,277.77566995620725,350.0310806274414,341.62274780273435,306.0893501281738,33.37774658203125,32.276275634765625,32.78874969482422,289.56031837463377,273.8923700094223,0.0191209678649902,0.0182590866088867,479.8922424316406,479.8182678222656,23.173809051513672,22.18741798400879,306472.5637435913,1270019.4358825684,1216064.3577575684,1223998.9280700684,12.095946311950684,12.044676780700684,757446.1936950684,317260.7183456421,307.9859985351562,259.817142868042,302.94870986938474,308.38054885864256,6.644999980926514,35.119998931884766,29.939998626708984,0.0003292438422309,2996.35986328125,17.968294143676758,18.61034774780273,10.582399368286133,2.4342758655548096,1.2809767723083496,0.6810687184333801,0.9384567737579346,0.8913716673851013,1.9472182989120483,267.9605712890625,18.13335418701172,680.7164306640625,286.9866638183594,2.561943769454956,1.2952324151992798,589.4813842773438,696.9476928710938,43.59392166137695,41.14
2025-02-06 12:35:22+01:00,10.0,2309.263671875,105.41576766967772,7.420134544372559,7.487117528915405,5.6183998584747314,3.2248650789260864,3.2539905309677124,280.2478798866272,277.22552981376646,277.77066984176633,350.01608123779295,341.6077484130859,306.0843509674072,33.37274742126465,32.26722717285156,32.78874969482422,289.5553192138672,273.8773699939251,0.019036148071289,0.018261206626892,479.9022674560547,479.80419921875,23.21171760559082,22.190927505493164,307502.53200531006,1265014.5530700684,1221496.4866638184,1225768.9476013184,12.098387718200684,12.072142601013184,758788.9671325684,318481.4214706421,308.33612670898435,259.7589534759521,302.9437097549438,308.3705505371093,6.647500038146973,35.119998931884766,29.92999839782715,0.0003300068155924,2977.76025390625,17.964195251464844,18.45314216613769,10.582399368286133,2.2511059045791626,1.304438233375549,0.6810007095336914,0.9350045025348664,0.8868146240711212,1.9112878441810608,267.8786315917969,18.068565368652344,680.6117553710938,286.9596405029297,2.561239004135132,1.2951728105545044,589.583251953125,696.8745422363281,,41.14
2025-02-06 12:35:24+01:00,10.0,2312.21240234375,105.37101745605467,7.427586078643799,7.453464031219482,5.59284257888794,3.2255780696868896,3.236815929412842,280.1978796958923,277.2155298233032,277.7656697273254,350.0010818481445,341.5927490234375,306.0793518066406,33.36774826049805,32.2581787109375,32.78874969482422,289.55032005310056,273.86236997842786,0.0189513282775878,0.0182633266448974,479.9122924804688,479.7901306152344,23.24962615966797,22.19443702697754,308532.5002670288,1260009.6702575684,1226928.6155700684,1227538.9671325684,12.100829124450684,12.099608421325684,760131.7405700684,319702.1245956421,308.6862548828125,259.7007640838623,302.9387096405029,308.3605522155761,6.642499923706055,35.119998931884766,29.939998626708984,0.0003291421169704,2926.990478515625,17.96009635925293,18.295936584472656,10.582399368286133,2.067935943603516,1.327899694442749,0.6809327006340027,0.931552231311798,0.8822575807571411,1.8753573894500728,267.79669189453125,18.00377655029297,680.507080078125,286.9326171875,2.560534238815308,1.295113205909729,589.6851196289062,696.8013916015625,44.917510986328125,41.14
2025-02-06 12:35:26+01:00,10.0,2306.466552734375,105.3765106201172,7.4218525886535645,7.48176097869873,5.615402221679688,3.2375056743621826,3.252901792526245,280.1478799819946,277.2055300712585,277.7356699943542,349.99107971191404,341.60275115966795,306.05935134887693,33.36774826049805,32.2581787109375,32.80875015258789,289.56031837463377,273.8723699688911,0.0190204257965087,0.0182676620483398,479.8774719238281,479.8490905761719,23.38838577270508,22.465532302856445,307540.6789779663,1273803.6155700684,1224731.3499450684,1208007.7171325684,12.071532249450684,12.055663108825684,768432.5218200684,328491.1870956421,308.15024795532224,259.3051237106323,302.94870986938474,308.3705505371093,6.647500038146973,35.13999938964844,29.90999984741211,0.000328786078559,3063.7265625,18.069292068481445,17.995576858520508,10.582399368286133,1.9953463077545168,1.5321660041809082,0.6769723296165466,0.9386183619499208,0.8869056105613708,1.8530446290969849,269.7633056640625,17.970277786254883,680.3427124023438,286.9887084960937,2.558805465698242,1.2951688766479492,589.4708862304688,696.5154418945312,46.21718597412109,41.14
2025-02-06 12:35:28+01:00,10.0,2307.0595703125,105.4152374267578,7.424145698547363,7.465109825134277,5.603623867034912,3.213238477706909,3.2397913932800293,280.18787994384763,277.24553003311155,277.7256697654724,349.9810775756836,341.57275238037107,306.0793518066406,33.3177490234375,32.265869140625,32.76874923706055,289.55032005310056,273.86236997842786,0.0190204257965087,0.0182721118927001,479.8660278320313,479.8014831542969,23.238182067871094,22.252683639526367,300826.8117904663,1281738.1858825684,1230346.5843200684,1220458.8890075684,12.108153343200684,12.056883811950684,773559.4749450684,317382.7886581421,308.58192291259763,259.96214427948,302.9687084197998,308.3605522155761,6.650000095367432,35.119998931884766,29.92999839782715,0.0003288369411892,3008.017578125,17.9519100189209,18.290603637695312,10.582399368286133,2.1761786937713623,1.347900152206421,0.6727505922317505,0.9234308004379272,0.8831177353858948,1.936503291130066,270.2003173828125,18.386369705200195,680.1803588867188,286.98736572265625,2.558335304260254,1.2952669858932495,589.3863525390625,696.3568115234375,46.22518157958984,41.14
2025-02-06 12:35:30+01:00,10.0,2303.413330078125,105.21424865722656,7.379475116729736,7.472604274749756,5.6038079261779785,3.195627927780152,3.235956907272339,280.23787965774534,277.2555297851562,277.7356699943542,349.9810775756836,341.55274810791013,306.05935134887693,33.3177490234375,32.25494384765625,32.75874710083008,289.55032005310056,273.86236997842786,0.0189858665466308,0.0182721118927001,479.8660278320313,479.8132629394531,23.238182067871094,22.39301872253418,308913.9699935913,1270019.4358825684,1218139.5530700684,1220336.8186950684,12.094725608825684,12.088622093200684,761840.7249450684,328491.1870956421,308.22589721679685,259.3272117614746,302.94870986938474,308.330549621582,6.662499904632568,35.099998474121094,29.92999839782715,0.0003289895290798,3004.50244140625,17.98373794555664,18.073055267333984,10.582399368286133,2.052700996398926,1.3844133615493774,0.6753563284873962,0.9367184638977052,0.8835718631744385,1.915358304977417,269.70867919921875,17.535432815551758,680.2130737304688,286.98699951171875,2.558978319168091,1.2952426671981812,589.2915649414062,696.5476684570312,47.999794006347656,41.14
2025-02-06 12:35:32+01:00,10.0,2303.11669921875,105.12212753295898,7.407524347305298,7.47341775894165,5.6071617603302,3.212609887123108,3.2411696910858154,280.2628797531128,277.27552976608274,277.72567000389097,349.96607818603513,341.54274978637693,306.05935134887693,33.327749252319336,32.2474365234375,32.75874710083008,289.5553192138672,273.86236997842786,0.018996953010559,0.0182601280212402,479.8872528076172,479.8242645263672,23.368358612060547,22.380433082580566,305633.3303451538,1269714.2601013184,1219787.5022888184,1227233.7913513184,12.097167015075684,12.098387718200684,762634.1819763184,325073.2183456421,308.2448104858398,259.5794276237488,302.94870986938474,308.33555068969724,6.65749979019165,35.119998931884766,29.90999984741211,0.0003285317654079,3040.588623046875,17.8966007232666,18.4763126373291,10.582399368286133,2.208293199539185,1.3801860809326172,0.6773478984832764,0.9339008033275604,0.8841740787029266,1.89996874332428,270.00230407714844,17.78516960144043,680.1785888671875,286.9584503173828,2.5593535900115967,1.2951366901397705,589.5385437011719,696.5636291503906,,41.14
2025-02-06 12:35:34+01:00,10.0,2302.820068359375,105.0300064086914,7.435573577880859,7.474231243133545,5.610515594482422,3.2295918464660645,3.246382474899292,280.2878798484802,277.29552974700925,277.7156700134277,349.9510787963867,341.5327514648437,306.05935134887693,33.33774948120117,32.23992919921875,32.75874710083008,289.56031837463377,273.86236997842786,0.0190080394744873,0.0182481441497802,479.9084777832031,479.8352661132813,23.49853515625,22.367847442626957,302352.6906967163,1269409.0843200684,1221435.4515075684,1234130.7640075684,12.099608421325684,12.108153343200684,763427.6390075684,321655.2495956421,308.2637237548828,259.8316434860229,302.94870986938474,308.3405517578125,6.672500133514404,35.119998931884766,29.90999984741211,0.0003291929796006,2991.020263671875,17.809463500976562,18.87957000732422,10.582399368286133,2.363885402679444,1.375958800315857,0.6793394684791565,0.9310831427574158,0.8847762942314148,1.8845791816711424,270.2959289550781,18.0349063873291,680.1441040039062,286.9299011230469,2.5597288608551025,1.29503071308136,589.7855224609375,696.57958984375,46.550567626953125,41.14
2025-02-06 12:35:36+01:00,10.0,2301.54833984375,105.43228912353516,7.396640777587891,7.465296745300293,5.6016154289245605,3.223323106765747,3.243213415145874,280.25787963867185,277.3455299377441,277.7356699943542,349.97108306884763,341.5127548217773,306.0793518066406,33.33774948120117,32.2349853515625,32.76874923706055,289.55032005310056,273.86236997842786,0.0189832344055175,0.0182725105285644,479.9313659667969,479.7983093261719,23.234844207763672,22.262731552124023,304412.6272201538,1277587.7952575684,1229247.9515075684,1225585.8421325684,12.093504905700684,12.061766624450684,766723.5374450684,322387.6714706421,308.43141021728513,259.1725963592529,302.94870986938474,308.330549621582,6.679999828338623,35.099998474121094,29.899999618530277,0.0003298033650716,3014.157958984375,17.69371223449707,17.96918487548828,10.582399368286133,2.3313238620758057,1.4762269258499146,0.6797124147415161,0.9406766295433044,0.886941134929657,1.9422770738601685,270.0091247558594,17.911277770996094,680.2435302734375,286.9861755371094,2.559309720993042,1.2952183485031128,589.2968139648438,696.6814575195312,46.61040496826172,41.14
2025-02-06 12:35:38+01:00,10.0,2305.378662109375,105.36966705322266,7.383979797363281,7.482215404510498,5.621081352233887,3.2070226669311523,3.2496883869171143,280.2778800964355,277.37553014755247,277.7356699943542,349.97108306884763,341.47275390625,306.0793518066406,33.3177490234375,32.229522705078125,32.76874923706055,289.5703186035156,273.882370018959,0.0190272808074951,0.0182389202117919,479.9690246582031,479.8398742675781,23.336410522460938,22.30496025085449,312118.3156967163,1286743.0686950684,1223876.8577575684,1216552.6390075684,12.114256858825684,12.103270530700684,759399.3186950684,323852.5152206421,308.5735610961914,259.6423162460327,302.94870986938474,308.3605522155761,6.684999465942383,35.099998474121094,29.90999984741211,0.0003295999145507,3029.7314453125,18.202680587768555,17.788780212402344,10.582399368286133,1.92634916305542,1.3879010677337646,0.6820366382598877,0.9445258975028992,0.8866672515869141,2.063209056854248,268.0971374511719,17.992027282714844,680.380126953125,286.931396484375,2.560454607009888,1.2950767278671265,589.5448608398438,696.6593017578125,44.73819732666016,41.14
2025-02-06 12:35:40+01:00,10.0,2300.72119140625,105.3779525756836,7.433319091796875,7.473042964935303,5.614880561828613,3.227916955947876,3.245167016983032,280.3578800201416,277.4655298233032,277.7856701850891,349.9510787963867,341.4927505493164,306.0793518066406,33.29774856567383,32.229522705078125,32.7287483215332,289.5703186035156,273.94236996173856,0.0190041465759277,0.0182704334259033,479.949462890625,479.8176574707031,23.40841293334961,22.38899803161621,305633.3303451538,1274413.9671325684,1222412.0140075684,1226440.3343200684,12.084959983825684,12.131346702575684,774658.1077575684,329101.5386581421,308.31836166381834,259.1356729507446,302.94870986938474,308.3405517578125,6.69249963760376,35.119998931884766,29.92999839782715,0.0003292438422309,3051.089599609375,18.20341682434082,18.679109573364254,10.582399368286133,2.2800934314727783,1.3790464401245115,0.6851871013641357,0.9419119954109192,0.8835638761520386,1.9734140634536743,269.4765014648437,18.284086227416992,680.1627807617188,286.9305114746094,2.5591869354248047,1.295122504234314,589.7084350585938,696.5328369140625,45.18234252929688,41.14
2025-02-06 12:35:42+01:00,10.0,2304.4669189453125,105.3278579711914,7.453998804092407,7.467468976974487,5.611242055892944,3.225102663040161,3.2464969158172607,280.3778800010681,277.49052991867063,277.78067007064817,349.94607772827146,341.4827522277832,306.0693515777588,33.29774856567383,32.22172546386719,32.7287483215332,289.5703186035156,273.94236996173856,0.0190041465759277,0.0182704334259033,479.949462890625,479.8324737548828,23.40841293334961,22.42804336547852,306510.7107162476,1275207.4241638184,1218871.9749450684,1224243.0686950684,12.097777366638184,12.111815452575684,774536.0374450684,330200.1714706421,308.2385066986084,259.1282528877258,302.95870914459226,308.3505519866943,6.669999599456787,35.06999969482422,29.90999984741211,0.0003301085408528,3031.199951171875,18.34182071685791,18.203360557556152,10.582399368286133,2.0525800585746765,1.385388970375061,0.6846006214618683,0.9446006417274476,0.8829925060272217,1.9029892683029173,269.77696228027344,18.173537254333496,680.2411499023438,286.9742584228516,2.5598864555358887,1.2951475977897644,589.6891479492188,696.7001342773438,,41.14
2025-02-06 12:35:44+01:00,10.0,2308.212646484375,105.27776336669922,7.4746785163879395,7.461894989013672,5.607603549957275,3.2222883701324463,3.2478268146514893,280.3978799819946,277.51553001403806,277.77566995620725,349.9410766601562,341.47275390625,306.05935134887693,33.29774856567383,32.21392822265625,32.7287483215332,289.5703186035156,273.94236996173856,0.0190041465759277,0.0182704334259033,479.949462890625,479.8472900390625,23.40841293334961,22.46708869934082,307388.0910873413,1276000.8811950684,1215331.9358825684,1222045.8030700684,12.110594749450684,12.092284202575684,774413.9671325684,331298.8042831421,308.1586517333984,259.120832824707,302.9687084197998,308.3605522155761,6.65749979019165,35.099998474121094,29.899999618530277,0.0003299559529622,3013.090087890625,18.480224609375,17.727611541748047,10.582399368286133,1.8250666856765747,1.3917315006256104,0.6840141415596008,0.9472892880439758,0.8824211359024048,1.8325644731521609,270.0774230957031,18.06298828125,680.3195190429688,287.0180053710937,2.5605859756469727,1.2951726913452148,589.6698608398438,696.867431640625,48.60528564453125,41.14
2025-02-06 12:35:46+01:00,10.0,2300.4404296875,104.99683380126952,7.441344738006592,7.466660976409912,5.60858154296875,3.2326250076293945,3.2436227798461914,280.3878797531128,277.5455302238464,277.8056701660156,349.9310821533203,341.47275390625,306.05935134887693,33.3277473449707,32.208221435546875,32.75874710083008,289.55032005310056,273.94236996173856,0.0189724559783935,0.0182711124420166,479.9718933105469,479.833984375,23.24533462524414,22.10710906982422,304794.0969467163,1270141.5061950684,1230346.5843200684,1219360.2561950684,12.095946311950684,12.094725608825684,774780.1780700684,323486.3042831421,308.30575408935545,260.0056451797485,302.94870986938474,308.3405517578125,6.659999847412109,35.099998474121094,29.899999618530277,0.0003297525024414,3018.251708984375,18.377939224243164,18.010095596313477,10.582399368286133,2.1347575187683105,1.3944154977798462,0.6827207207679749,0.9415112137794496,0.8832529783248901,1.8815102577209477,269.14874267578125,17.84527587890625,680.3750610351562,286.9317932128906,2.5608139038085938,1.2950888872146606,589.553955078125,696.8505249023438,44.80113983154297,41.14
2025-02-06 12:35:48+01:00,10.0,2300.091064453125,105.40650939941406,7.470067024230957,7.445199966430664,5.5952558517456055,3.2412843704223637,3.230494737625122,280.3178800582885,277.5255302429199,277.8056701660156,349.9210800170898,341.4627517700195,306.04934921264646,33.28774642944336,32.221343994140625,32.748748779296875,289.5303195953369,273.9623699426651,0.0189264640808105,0.0182820720672607,479.9757080078125,479.8734130859375,23.315906524658203,22.486297607421875,307388.0910873413,1264037.9905700684,1211669.8265075684,1223876.8577575684,12.088622093200684,12.059325218200684,759277.2483825684,326415.9917831421,308.4105056762695,259.1059926986694,302.94870986938474,308.330549621582,6.65749979019165,35.119998931884766,29.90999984741211,0.0003302102661132,3005.92626953125,18.429330825805664,17.831544876098633,10.582399368286133,2.113733530044556,1.4148184061050415,0.6872488856315613,0.9424381852149964,0.8783604502677917,1.8322299718856807,269.58575439453125,17.829025268554688,680.2788696289062,286.9290771484375,2.558758020401001,1.2950077056884766,589.4535522460938,696.329833984375,44.18879318237305,41.14
2025-02-06 12:35:50+01:00,10.0,2307.88330078125,105.46232604980467,7.437905311584473,7.490838050842285,5.6254658699035645,3.231121063232422,3.253938674926758,280.33788003921507,277.4855298042297,277.8056701660156,349.9010833740234,341.45274963378904,306.05935134887693,33.26774978637695,32.20416259765625,32.748748779296875,289.5303195953369,273.9823699235916,0.019044469833374,0.0182559089660644,479.969970703125,479.8362426757813,23.40984344482422,22.269775390625,303573.3938217163,1268188.3811950684,1216064.3577575684,1225463.7718200684,12.076415061950684,12.082518577575684,768066.3108825684,321777.3199081421,308.46485748291013,259.26094856262205,302.9687084197998,308.330549621582,6.659999847412109,35.07999801635742,29.899999618530277,0.0003293964301215,2944.29931640625,17.937469482421875,18.32661819458008,10.582399368286133,2.168379783630371,1.407503962516785,0.6743009686470032,0.9331883192062378,0.8853476643562317,1.926898717880249,268.7117004394531,18.176048278808597,680.2373657226562,286.9033203125,2.5607526302337646,1.2950842380523682,589.4827270507812,696.6044311523438,44.2314567565918,41.14
2025-02-06 12:35:52+01:00,10.0,2304.1329345703125,105.4855728149414,7.449371099472046,7.479265928268433,5.615347862243652,3.23315966129303,3.246055126190185,280.33788003921507,277.4805299282074,277.81567015647886,349.9010833740234,341.4577507019043,306.05935134887693,33.27774810791016,32.20121765136719,32.73874855041504,289.5403198242187,273.97736992836,0.0190159397125244,0.0182392511367797,479.9850006103516,479.8358001708984,23.33402633666992,22.344009399414062,304984.8318099976,1277648.8304138184,1223571.6819763184,1227538.9671325684,12.088011741638184,12.066039085388184,766601.4671325684,324218.7261581421,308.315958404541,259.1686309814453,302.95870914459226,308.3255504608154,6.657500267028809,35.07999801635742,29.899999618530277,0.0003297016398111,2992.75537109375,17.920713424682617,18.300990104675293,10.582399368286133,2.3209506273269653,1.4217320680618286,0.6753069162368774,0.9294631481170654,0.883715957403183,1.9418981075286863,269.4423522949219,18.376428604125977,680.1001586914062,286.9175109863281,2.559306025505066,1.2950851917266846,589.4655151367188,696.5102844238281,,41.14
2025-02-06 12:35:54+01:00,10.0,2300.382568359375,105.50881958007812,7.460836887359619,7.46769380569458,5.60522985458374,3.2351982593536377,3.2381715774536133,280.33788003921507,277.47553005218504,277.8256701469421,349.9010833740234,341.4627517700195,306.05935134887693,33.28774642944336,32.198272705078125,32.7287483215332,289.55032005310056,273.97236993312833,0.0189874095916748,0.0182225933074951,480.0000305175781,479.8353576660156,23.258209228515625,22.418243408203125,306396.2697982788,1287109.2796325684,1231079.0061950684,1229614.1624450684,12.099608421325684,12.049559593200684,765136.6233825684,326660.1324081421,308.16705932617185,259.07631340026853,302.94870986938474,308.3205513000488,6.654999732971191,35.099998474121094,29.90999984741211,0.0003293964301215,2949.861328125,17.90395736694336,18.275362014770508,10.582399368286133,2.47352147102356,1.4359601736068726,0.6763128638267517,0.9257379770278932,0.8820842504501343,1.956897497177124,270.1730041503906,18.57680892944336,679.9629516601562,286.93170166015625,2.557859420776367,1.295086145401001,589.4483032226562,696.4161376953125,45.31802749633789,41.14
2025-02-06 12:35:56+01:00,10.0,2303.523681640625,105.20269775390624,7.411518096923828,7.483986854553223,5.625414371490479,3.219776153564453,3.251258611679077,280.3178800582885,277.47553005218504,277.8256701469421,349.89108123779295,341.45274963378904,306.0793518066406,33.27774810791016,32.198272705078125,32.71875,289.55032005310056,273.97236993312833,0.0190267162322998,0.0182432746887207,479.9819030761719,479.84759521484375,23.306846618652344,22.613540649414062,311507.9641342163,1262817.2874450684,1214599.5140075684,1220214.7483825684,12.100829124450684,12.127684593200684,768554.5921325684,330566.3824081421,308.30575408935545,258.92049350738523,302.94870986938474,308.3405517578125,6.652500152587891,35.06999969482422,29.899999618530277,0.0003303628540039,2995.11376953125,18.56653594970703,17.715965270996094,10.582399368286133,1.927914023399353,1.4005907773971558,0.6913148164749146,0.9509562253952026,0.883379340171814,1.9257432222366333,268.3429870605469,17.976776123046875,680.3302001953125,286.93084716796875,2.557206392288208,1.2950608730316162,589.4076538085938,696.1486206054688,44.62967300415039,41.14
2025-02-06 12:35:58+01:00,10.0,2301.789306640625,105.49916076660156,7.434465408325195,7.48029899597168,5.618424892425537,3.2488789558410645,3.2539303302764893,280.2878798484802,277.4655298233032,277.8156699180603,349.8810791015625,341.42275085449216,306.05935134887693,33.27774810791016,32.19586181640625,32.71875,289.56031837463377,273.9823699235916,0.0190267162322998,0.0182432746887207,479.9819030761719,479.813720703125,23.306846618652344,22.30699348449707,304183.7453842163,1273681.5452575684,1221191.3108825684,1216552.6390075684,12.089842796325684,12.084959983825684,774047.7561950684,329223.6089706421,308.20908584594724,259.6496223449707,302.9387096405029,308.330549621582,6.649999618530273,35.06999969482422,29.899999618530277,0.0003311258273654,3029.9541015625,17.993764877319336,17.7764892578125,10.582399368286133,2.300384521484375,1.4375027418136597,0.6841386556625366,0.951069712638855,0.8843507766723633,1.931509494781494,267.56451416015625,18.2344970703125,680.1615600585938,287.0144348144531,2.559473991394043,1.295314908027649,589.530517578125,696.5342407226562,47.38113784790039,41.14
2025-02-06 12:36:00+01:00,10.0,2305.18408203125,105.43663787841795,7.405796051025391,7.520299434661865,5.647775650024414,3.221761703491211,3.2715744972229004,280.2778800964355,277.4655298233032,277.8356698989868,349.8810791015625,341.4627517700195,306.0793518066406,33.257747650146484,32.199615478515625,32.71875,289.55032005310056,273.9623699426651,0.0191153831481933,0.0182789039611816,479.9971618652344,479.8187255859375,23.423194885253903,22.325613021850582,307235.5031967163,1273681.5452575684,1221435.4515075684,1221435.4515075684,12.104491233825684,12.064208030700684,765869.0452575684,327270.4839706421,308.393782043457,259.6203979492187,302.9387096405029,308.330549621582,6.664999961853027,35.099998474121094,29.92999839782715,0.0003297525024414,3003.87939453125,18.15387344360352,18.28999900817871,10.582399368286133,2.246542453765869,1.4586398601531982,0.6773778200149536,0.9444183707237244,0.8914365768432617,1.9922763109207156,269.435546875,18.39274406433105,680.2442016601562,286.98663330078125,2.560007810592652,1.2952314615249634,589.596923828125,696.473876953125,47.344181060791016,41.14
2025-02-06 12:36:02+01:00,10.0,2290.236083984375,105.2704620361328,7.4643330574035645,7.470085144042969,5.617268562316895,3.25183367729187,3.2543394565582275,280.3178800582885,277.47553005218504,277.8156699180603,349.8810791015625,341.4427551269531,306.03935089111326,33.27774810791016,32.196014404296875,32.69874954223633,289.5103191375732,273.9623699426651,0.0190018405914306,0.0182523250579834,479.9814147949219,479.8566589355469,23.300647735595703,22.299448013305664,309829.4973373413,1283569.2405700684,1216796.7796325684,1211913.9671325684,12.091063499450684,12.064208030700684,770995.9983825684,330322.2417831421,308.4105056762695,259.8243927001953,302.94870986938474,308.3205513000488,6.66249942779541,35.07999801635742,29.899999618530277,0.00032904039171,2993.37841796875,18.304643630981445,17.94295883178711,10.582399368286133,2.1389613151550293,1.3413478136062622,0.6914299726486206,0.9424002766609192,0.8826251029968262,2.000732660293579,268.6024475097656,18.30486297607422,680.02783203125,286.9035339355469,2.55918550491333,1.2950422763824463,589.5104370117188,696.5269775390625,46.65153503417969,41.14
2025-02-06 12:36:04+01:00,10.0,2296.583740234375,105.20301055908205,7.424187183380127,7.455928802490234,5.609396457672119,3.225347399711609,3.240853190422058,280.3428799152374,277.50053014755247,277.8206700325012,349.87607803344724,341.43275299072263,306.03435173034666,33.272748947143555,32.18896484375,32.708749771118164,289.51531925201414,273.9623699426651,0.0189596376419067,0.0182520265579223,480.01002502441406,479.8658752441406,23.21171760559082,22.310519218444824,306510.7107162476,1277831.9358825684,1218566.7991638184,1219482.3265075684,12.091063499450684,12.071532249450684,766967.6780700684,325988.7456893921,308.27197113037107,259.70413007736204,302.94870986938474,308.3205513000488,6.674999713897705,35.07999801635742,29.899999618530277,0.0003293964301215,2989.10693359375,17.962684631347656,18.170449256896973,10.582399368286133,2.2768871784210205,1.3548133969306946,0.6962701082229614,0.952650398015976,0.8787778317928314,1.9520705938339236,269.203369140625,18.21623134613037,679.9879760742188,286.8744812011719,2.5586133003234863,1.2948970794677734,589.4527893066406,696.4173889160156,,41.14
2025-02-06 12:36:06+01:00,10.0,2302.931396484375,105.13555908203124,7.3840413093566895,7.4417724609375,5.601524353027344,3.198861122131348,3.2273669242858887,280.36787977218626,277.5255302429199,277.8256701469421,349.871076965332,341.42275085449216,306.02935256958006,33.26774978637695,32.181915283203125,32.71875,289.52031936645506,273.9623699426651,0.0189174346923828,0.0182517280578613,480.0386352539063,479.8750915527344,23.122787475585938,22.321590423583984,303191.9240951538,1272094.6311950684,1220336.8186950684,1227050.6858825684,12.091063499450684,12.078856468200684,762939.3577575684,321655.2495956421,308.13343658447263,259.5838674545288,302.94870986938474,308.3205513000488,6.674999237060547,35.07999801635742,29.90999984741211,0.0003303119913736,3055.2724609375,17.620725631713867,18.39793968200684,10.582399368286133,2.414813041687012,1.368278980255127,0.7011102437973022,0.9629005193710328,0.8749305605888367,1.903408527374268,269.8042907714844,18.127599716186523,679.9481201171875,286.8454284667969,2.5580410957336426,1.2947518825531006,589.3951416015625,696.3078002929688,45.01296615600586,41.14
2025-02-06 12:36:08+01:00,10.0,2296.7685546875,105.16909790039062,7.410312652587891,7.443831443786621,5.59649133682251,3.224540948867798,3.239126443862915,280.3978799819946,277.5455302238464,277.8356698989868,349.871076965332,341.4427551269531,306.05935134887693,33.28774642944336,32.169464111328125,32.71875,289.52031936645506,273.99237003326414,0.0189362335205078,0.0182701320648193,480.0367431640625,479.88916015625,23.448467254638672,22.199928283691406,305862.2121810913,1278198.1468200684,1227538.9671325684,1218749.9046325684,12.081297874450684,12.093504905700684,761474.5140075684,324096.6558456421,308.2301010131836,259.8606437683105,302.94870986938474,308.31054916381834,6.689999580383301,35.099998474121094,29.90999984741211,0.0003301085408528,2960.495849609375,18.30268096923828,18.22956275939941,10.582399368286133,2.317814826965332,1.4175060987472534,0.6900005340576172,0.9426180720329284,0.8788233399391174,1.862563252449036,268.5888061523437,18.663074493408203,680.170654296875,286.87420654296875,2.55984115600586,1.2948641777038574,589.5873413085938,696.63330078125,43.542293548583984,41.14
