_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-06 12:36:10+01:00,10.0,2295.783935546875,105.2972640991211,7.406888008117676,7.44174337387085,5.59950590133667,3.2129673957824707,3.2249622344970703,280.4478796958923,277.4855298042297,277.86567010879514,349.86108245849607,341.4127487182617,306.03935089111326,33.28774642944336,32.169464111328125,32.7287483215332,289.5303195953369,273.99237003326414,0.0189362335205078,0.0182701320648193,480.0291137695313,479.9198913574219,23.448467254638672,22.2989501953125,307845.8547592163,1264282.1311950684,1224731.3499450684,1223754.7874450684,12.075194358825684,12.073973655700684,774413.9671325684,329345.6792831421,308.5066665649414,260.0851243972778,302.9387096405029,308.3205513000488,6.682499885559082,35.07999801635742,29.90999984741211,0.0003305154418945,2975.22412109375,18.309999465942383,17.712711334228516,10.582399368286133,2.189383745193481,1.4359601736068726,0.6954623460769653,0.941579520702362,0.8746681809425354,1.9399733543396,269.4491882324219,18.134906768798828,679.8284912109375,286.9031677246094,2.560051679611206,1.2947453260421753,589.6675415039062,696.0836791992188,42.52087020874024,41.14
2025-02-06 12:36:12+01:00,10.0,2302.02099609375,105.29251861572266,7.434301376342773,7.450862884521484,5.601099967956543,3.227323293685913,3.2345128059387207,280.4178799629211,277.47553005218504,277.8556698799133,349.86108245849607,341.42275085449216,306.02935256958006,33.27774810791016,32.1861572265625,32.71875,289.5303195953369,273.99237003326414,0.0189393310546875,0.0182532749176025,480.0291137695313,479.81396484375,23.35977554321289,22.18586158752441,307159.2092514038,1265991.1155700684,1213622.9515075684,1213745.0218200684,12.075194358825684,12.065428733825684,759399.3186950684,326782.2027206421,308.3770584106445,259.80264320373533,302.9387096405029,308.31054916381834,6.679999351501465,35.06999969482422,29.92999839782715,0.0003305663384331,3031.73388671875,18.39127349853516,18.34000015258789,10.582399368286133,1.9679149389266968,1.3909735679626465,0.6819169521331787,0.941509485244751,0.8800613880157471,1.9088129997253416,268.8619384765625,18.420656204223636,680.2562866210938,286.9062805175781,2.5604984760284424,1.2950745820999146,589.934326171875,696.6312255859375,44.09238052368164,41.14
2025-02-06 12:36:14+01:00,10.0,2306.105224609375,105.42376708984376,7.4401161670684814,7.418177127838135,5.57602334022522,3.228964328765869,3.2194474935531616,280.3928798675537,277.4705299377441,277.8556698799133,349.86108245849607,341.43275299072263,306.02935256958006,33.28774833679199,32.18272399902344,32.71875,289.525319480896,274.0023700237274,0.0188623142242431,0.0182428226470947,480.0405578613281,479.8533325195313,23.38719367980957,22.399982452392575,307998.4426498413,1265563.8694763184,1212951.5647888184,1215759.1819763184,12.083128929138184,12.067259788513184,760620.0218200684,324218.7261581421,308.3624195098877,259.94388380050657,302.9437097549438,308.3155502319336,6.679999828338623,35.07999801635742,29.939998626708984,0.0003307189263237,3027.373046875,18.18937110900879,18.67106342315674,10.582399368286133,2.1591493487358093,1.4219207763671875,0.681586891412735,0.9304077327251434,0.8753838241100311,1.9039931297302248,268.4180908203125,18.2904748916626,679.9938659667969,286.8766784667969,2.558447241783142,1.2949379682540894,589.742919921875,696.3596801757812,,41.14
2025-02-06 12:36:16+01:00,10.0,2310.189453125,105.55501556396484,7.445930957794189,7.385491371154785,5.5509467124938965,3.230605363845825,3.2043821811676025,280.36787977218626,277.4655298233032,277.8556698799133,349.86108245849607,341.4427551269531,306.02935256958006,33.29774856567383,32.179290771484375,32.71875,289.52031936645506,274.01237001419065,0.0187852973937988,0.0182323703765869,480.052001953125,479.8927001953125,23.41461181640625,22.614103317260746,308837.6760482788,1265136.6233825684,1212280.1780700684,1217773.3421325684,12.091063499450684,12.069090843200684,761840.7249450684,321655.2495956421,308.34778060913084,260.0851243972778,302.94870986938474,308.3205513000488,6.654999732971191,35.06999969482422,29.94999885559082,0.0003303119913736,2922.94140625,17.987468719482422,19.002126693725582,10.582399368286133,2.350383758544922,1.4528679847717283,0.6812568306922913,0.919305980205536,0.8707062602043152,1.8991732597351076,267.9742431640625,18.16029357910156,679.7314453125,286.8470764160156,2.556396007537842,1.2948013544082642,589.551513671875,696.088134765625,46.45585250854492,41.14
2025-02-06 12:36:18+01:00,10.0,2306.515869140625,105.36646270751952,7.451662063598633,7.420585632324219,5.576953887939453,3.2276148796081543,3.2199175357818604,280.3578800201416,277.47553005218504,277.8556698799133,349.86108245849607,341.42275085449216,306.04934921264646,33.257747650146484,32.18438720703125,32.70874786376953,289.5103191375732,274.01237001419065,0.0188555221557617,0.0182634372711181,480.02099609375,479.8334045410156,23.21481704711914,22.34727478027344,306930.3274154663,1279296.7796325684,1224975.4905700684,1224365.1390075684,12.084959983825684,12.039793968200684,762329.0061950684,322387.6714706421,307.80855026245115,259.7953924179077,302.9387096405029,308.290552520752,6.652500152587891,35.06999969482422,29.94999885559082,0.0003307189263237,2980.91943359375,18.2741756439209,18.648664474487305,10.582399368286133,1.997913718223572,1.429438829421997,0.6870534420013428,0.9318176507949828,0.8736347556114197,1.951509952545166,267.2504272460937,18.59735870361328,680.3422241210938,286.79248046875,2.5610599517822266,1.2946652173995972,589.69189453125,696.7904052734375,47.0306396484375,41.14
2025-02-06 12:36:20+01:00,10.0,2297.5712890625,105.30821228027344,7.419321537017822,7.482230186462402,5.628382205963135,3.217637538909912,3.244920015335083,280.3078798294067,277.47553005218504,277.8556698799133,349.84107818603513,341.42275085449216,306.02935256958006,33.257747650146484,32.17474365234375,32.70874786376953,289.5003189086914,274.01237001419065,0.0190321578979492,0.0182615795135498,480.0043029785156,479.880615234375,23.29730987548828,22.30952453613281,309371.7336654663,1282104.3968200684,1226318.2640075684,1220703.0296325684,12.094725608825684,12.092284202575684,762451.0765075684,322143.5308456421,308.5233901977539,259.4229263305664,302.92870941162107,308.290552520752,6.650000095367432,35.06999969482422,29.94999885559082,0.0003304137166341,2983.099853515625,18.46198463439941,17.806489944458008,10.582399368286133,1.9679149389266968,1.4628663063049316,0.6951460838317871,0.94997376203537,0.8785366415977478,1.9345784187316892,266.5265808105469,17.85277557373047,680.212158203125,286.90167236328125,2.5600602626800537,1.2949373722076416,589.5888061523438,696.4146728515625,47.88597106933594,41.14
2025-02-06 12:36:22+01:00,10.0,2310.655517578125,105.57379150390624,7.441277503967285,7.476588726043701,5.616591930389404,3.24200701713562,3.2573912143707275,280.29788007736204,277.435530090332,277.8556698799133,349.84107818603513,341.40275421142576,306.02935256958006,33.257747650146484,32.17474365234375,32.69874954223633,289.5103191375732,273.97236993312833,0.0190156097412109,0.0182812252044677,480.0128784179688,479.8713989257813,23.145675659179688,22.21348762512207,308913.9699935913,1271118.0686950684,1220458.8890075684,1223632.7171325684,12.109374046325684,12.065428733825684,768310.4515075684,331176.7339706421,307.95642318725584,259.7736419677734,302.92870941162107,308.31054916381834,6.652499675750732,35.07999801635742,29.939998626708984,0.0003292438422309,3011.087890625,17.851545333862305,18.33732032775879,10.582399368286133,2.4926328659057617,1.4094383716583252,0.680728018283844,0.9284927248954772,0.8841888308525085,2.0276401042938232,270.1320495605469,18.618896484375,680.0545043945312,286.87286376953125,2.560253143310547,1.2948452234268188,589.7037963867188,696.59619140625,48.16538619995117,41.14
2025-02-06 12:36:24+01:00,10.0,2306.5093994140625,105.6199722290039,7.409157514572143,7.473485708236694,5.615105867385864,3.217474937438965,3.2490392923355103,280.2728799819946,277.4305299758911,277.84566988945005,349.831079864502,341.40275421142576,306.02935256958006,33.26274871826172,32.17607116699219,32.708749771118164,289.52031936645506,273.97236993312833,0.0190156097412109,0.0182812252044677,480.0128784179688,479.8683013916016,23.145675659179688,22.299267768859863,309638.76247406006,1269836.3304138184,1219543.3616638184,1220641.9944763184,12.095335960388184,12.089232444763184,769287.0140075684,331115.6988143921,307.9627613067627,259.8388928413391,302.92870941162107,308.31054916381834,6.65749979019165,35.06999969482422,29.939998626708984,0.0003301085408528,3061.857666015625,17.767127990722656,18.252890586853027,10.582399368286133,2.4073187112808228,1.402321696281433,0.683480441570282,0.9375177621841432,0.8822288513183594,1.948578953742981,269.1350860595703,18.453615188598636,679.9199829101562,286.9015350341797,2.55867600440979,1.2949432730674744,589.5554504394531,696.3755798339844,,41.14
2025-02-06 12:36:26+01:00,10.0,2302.36328125,105.66615295410156,7.377037525177002,7.470382690429687,5.613619804382324,3.1929428577423096,3.240687370300293,280.2478798866272,277.4255298614502,277.8356698989868,349.8210815429687,341.40275421142576,306.02935256958006,33.26774978637695,32.177398681640625,32.71875,289.5303195953369,273.97236993312833,0.0190156097412109,0.0182812252044677,480.0128784179688,479.8652038574219,23.145675659179688,22.385047912597656,310363.5549545288,1268554.5921325684,1218627.8343200684,1217651.2718200684,12.081297874450684,12.113036155700684,770263.5765075684,331054.6636581421,307.9690994262695,259.9041437149048,302.92870941162107,308.31054916381834,6.667500019073486,35.06999969482422,29.94999885559082,0.0003302102661132,2970.151611328125,17.682710647583008,18.168460845947266,10.582399368286133,2.322004556655884,1.395205020904541,0.68623286485672,0.9465427994728088,0.8802688717842102,1.869517803192139,268.1381225585937,18.288333892822266,679.7854614257812,286.9302062988281,2.557098865509033,1.29504132270813,589.4071044921875,696.1549682617188,47.36375427246094,41.14
2025-02-06 12:36:28+01:00,10.0,2310.7177734375,104.8761978149414,7.414884090423584,7.511719226837158,5.644204616546631,3.209315776824951,3.251227855682373,280.25787963867185,277.40552988052366,277.8256701469421,349.79108276367185,341.40275421142576,306.05935134887693,33.23774719238281,32.162750244140625,32.678749084472656,289.5003189086914,273.94236996173856,0.0190925750732421,0.0183142738342285,480.0915832519531,479.8950500488281,23.31256866455078,22.407764434814453,302963.0422592163,1281982.3265075684,1214965.7249450684,1220580.9593200684,12.088622093200684,12.098387718200684,769775.2952575684,327880.8355331421,308.2637237548828,259.3051237106323,302.94870986938474,308.3205513000488,6.670000076293945,35.04999923706055,29.94999885559082,0.0003295490519205,2974.556640625,18.603910446166992,17.90845489501953,10.582399368286133,2.1289591789245605,1.4917337894439695,0.6904668807983398,0.9582375288009644,0.8821710348129272,1.9684364795684812,268.5478210449219,18.38065528869629,680.2345581054688,286.9311218261719,2.560630321502685,1.295068383216858,589.5487060546875,696.5531616210938,42.98405075073242,41.14
2025-02-06 12:36:30+01:00,10.0,2297.52099609375,105.26190948486328,7.332291603088379,7.464846134185791,5.614475727081299,3.1906931400299072,3.248375177383423,280.25787963867185,277.435530090332,277.8156699180603,349.79108276367185,341.3827499389648,306.04934921264646,33.21774673461914,32.159820556640625,32.678749084472656,289.5103191375732,273.92236998081205,0.0189964294433593,0.0182319355010986,480.0491333007813,479.8887634277344,23.27251434326172,22.454648971557617,303497.0998764038,1283447.1702575684,1229492.0921325684,1226806.5452575684,12.075194358825684,12.111815452575684,765258.6936950684,324951.1480331421,308.2931427001953,259.5108074188232,302.9687084197998,308.31054916381834,6.662499904632568,35.04999923706055,29.939998626708984,0.000330159403483,2972.020263671875,18.331274032592773,17.850494384765625,10.582399368286133,2.182579517364502,1.4325127601623535,0.6910225749015808,0.9453301429748536,0.8809607625007629,2.070321083068848,268.8619384765625,18.39274406433105,679.8291625976562,286.8758850097656,2.557724952697754,1.294913649559021,589.6713256835938,696.1509399414062,46.334110260009766,41.14
2025-02-06 12:36:32+01:00,10.0,2306.7998046875,105.46022033691406,7.373473644256592,7.502025604248047,5.640528678894043,3.201953887939453,3.2577779293060303,280.2878798484802,277.4255298614502,277.7856701850891,349.79108276367185,341.3627532958984,306.02935256958006,33.257747650146484,32.1575927734375,32.678749084472656,289.5103191375732,273.92236998081205,0.0190756015777587,0.018238296508789,480.0529479980469,479.9216918945313,23.24676513671875,22.22553825378418,310363.5549545288,1266723.5374450684,1216186.4280700684,1216796.7796325684,12.072752952575684,12.092284202575684,765014.5530700684,320556.6167831421,308.17966690063474,259.26094856262205,302.9687084197998,308.3205513000488,6.664999961853027,35.06999969482422,29.94999885559082,0.0003302102661132,3037.829833984375,18.62034797668457,17.772619247436523,10.582399368286133,2.064823865890503,1.4459584951400757,0.690144956111908,0.959438145160675,0.8852041363716125,1.988436937332153,268.9575500488281,17.82352638244629,679.9932250976562,286.8735046386719,2.5591752529144287,1.2948427200317385,589.3535766601562,696.441650390625,45.07456970214844,41.14
2025-02-06 12:36:34+01:00,10.0,2307.787109375,105.46036529541016,7.3775315284729,7.478575229644775,5.624941825866699,3.201591968536377,3.2454493045806885,280.3028799533844,277.4005300045013,277.7856701850891,349.79108276367185,341.3577522277832,306.02935256958006,33.24774742126465,32.15763854980469,32.67374801635742,289.5353187561035,273.92236998081205,0.0190183401107788,0.0182490224838256,480.0655822753906,479.8931884765625,23.212194442749023,22.254454612731934,312843.10817718506,1268859.7679138184,1217285.0608825684,1218200.5882263184,12.088622093200684,12.085570335388184,771789.4554138184,328979.4683456421,308.1565517425537,259.2830361366272,302.9737085342407,308.3155502319336,6.664999961853027,35.06999969482422,29.94999885559082,0.0003295999145507,3000.853759765625,18.72050094604492,17.95054054260254,10.911999702453612,1.912866234779358,1.4773007035255432,0.693957507610321,0.9589538872241974,0.8808326721191406,1.89171302318573,268.9370574951172,18.01901149749756,680.0602416992188,286.8747100830078,2.559639811515808,1.2948786616325378,589.4645080566406,696.4049377441406,,41.14
2025-02-06 12:36:36+01:00,10.0,2308.7744140625,105.46051025390624,7.381589412689209,7.455124855041504,5.609354972839356,3.201230049133301,3.2331206798553467,280.3178800582885,277.37553014755247,277.7856701850891,349.79108276367185,341.35275115966795,306.02935256958006,33.23774719238281,32.157684326171875,32.66874694824219,289.56031837463377,273.92236998081205,0.0189610786437988,0.0182597484588623,480.0782165527344,479.86468505859375,23.177623748779297,22.283370971679688,315322.6613998413,1270995.9983825684,1218383.6936950684,1219604.3968200684,12.104491233825684,12.078856468200684,778564.3577575684,337402.3199081421,308.13343658447263,259.3051237106323,302.9787086486816,308.31054916381834,6.659999847412109,35.06999969482422,29.94999885559082,0.0003305154418945,3026.75048828125,18.820653915405277,18.128461837768555,11.241600036621094,1.760908603668213,1.5086429119110107,0.6977700591087341,0.9584696292877196,0.8764612078666687,1.7949891090393066,268.91656494140625,18.214496612548828,680.1272583007812,286.8759155273437,2.5601043701171875,1.2949146032333374,589.575439453125,696.3682250976562,43.3404541015625,41.14
2025-02-06 12:36:38+01:00,10.0,2295.09130859375,105.13117980957033,7.400937080383301,7.438553810119629,5.591901779174805,3.2026374340057373,3.2305679321289062,280.3578800201416,277.38552989959715,277.7856701850891,349.7810806274414,341.35275115966795,306.03935089111326,33.21774673461914,32.157684326171875,32.69874954223633,289.9303192138672,273.94236996173856,0.018949514389038,0.0194789028167724,480.112060546875,479.8760681152344,23.056507110595703,22.51268196105957,307540.6789779663,1258544.8265075684,1211303.6155700684,1226074.1233825684,12.088622093200684,12.097167015075684,790161.0374450684,327270.4839706421,308.8359893798828,259.67154064178465,302.98870887756345,308.3405517578125,6.672499656677246,35.06999969482422,29.939998626708984,0.0003316853502061,2989.329345703125,17.496051788330078,17.85671043395996,11.241600036621094,2.6078569889068604,1.471733331680298,0.6816107034683228,0.9165505766868592,0.8733784556388855,1.989587664604187,269.2306823730469,17.496292114257812,679.4459228515625,286.9000244140625,2.55737566947937,1.2949466705322266,589.4125366210938,696.0773315429688,46.07825469970703,41.14
2025-02-06 12:36:40+01:00,10.0,2310.3994140625,105.17018127441406,7.335176467895508,7.475581645965576,5.593844890594482,3.2185330390930176,3.243704080581665,280.36787977218626,277.38552989959715,277.77566995620725,349.7710784912109,341.33275451660154,306.03935089111326,33.257747650146484,32.143402099609375,32.70874786376953,290.27031936645506,273.94236996173856,0.018949514389038,0.0194789028167724,480.112060546875,479.8950500488281,23.056507110595703,22.32967758178711,309905.7912826538,1281860.2561950684,1223754.7874450684,1217040.9202575684,12.086180686950684,12.078856468200684,798828.0296325684,333862.2808456421,308.0113510131836,260.05634632110593,302.98870887756345,308.3405517578125,6.677499771118164,35.06999969482422,29.94999885559082,0.0003305154418945,3043.703369140625,17.58950424194336,17.427152633666992,11.241600036621094,2.3126704692840576,1.5304477214813232,0.6755772233009338,0.9197595119476318,0.8814700245857239,1.865280032157898,270.541748046875,18.4658203125,679.7769165039062,286.87420654296875,2.557523488998413,1.2948641777038574,589.3062133789062,696.1285400390625,47.57751083374024,41.14
2025-02-06 12:36:42+01:00,10.0,2311.443115234375,105.38290405273438,7.396382331848144,7.477735996246338,5.62058162689209,3.196075677871704,3.231229782104492,280.3578800201416,277.3255299568176,277.7656697273254,349.79108276367185,341.33275451660154,306.05935134887693,33.257747650146484,32.15924072265625,32.69874954223633,290.4803184509277,273.9623699426651,0.0190265483856201,0.0193794403076171,480.0634460449219,479.76025390625,23.232460021972656,22.321611404418945,309066.5578842163,1286132.7171325684,1219604.3968200684,1212646.3890075684,12.100829124450684,12.083739280700684,792602.4436950684,333251.9292831421,308.213289642334,260.0923198699951,302.9787086486816,308.330549621582,6.684999465942383,35.06999969482422,29.94999885559082,0.0003306172010633,2985.858642578125,17.93924331665039,17.35271453857422,11.241600036621094,2.0921413898468018,1.586865782737732,0.6818505525588989,0.9314312934875488,0.8778045773506165,2.0134148597717285,269.83160400390625,17.342958450317383,679.8902587890625,287.017578125,2.558387994766236,1.2954074144363403,589.3665771484375,696.3594970703125,45.47034454345703,41.14
2025-02-06 12:36:43+01:00,10.0,2311.443115234375,105.38290405273438,7.396382331848144,7.477735996246338,5.62058162689209,3.196075677871704,3.231229782104492,280.3578800201416,277.3255299568176,277.7656697273254,349.79108276367185,341.33275451660154,306.05935134887693,33.257747650146484,32.15924072265625,32.69874954223633,290.4803184509277,273.9623699426651,0.0190265483856201,0.0193794403076171,480.0634460449219,479.76025390625,23.232460021972656,22.321611404418945,309066.5578842163,1286132.7171325684,1219604.3968200684,1212646.3890075684,12.100829124450684,12.083739280700684,792602.4436950684,333251.9292831421,308.213289642334,260.0923198699951,302.9787086486816,308.330549621582,6.695000171661377,35.06999969482422,29.94999885559082,0.0003309223768446,2965.657470703125,17.93924331665039,17.35271453857422,11.241600036621094,2.0921413898468018,1.586865782737732,0.6818505525588989,0.9314312934875488,0.8778045773506165,2.0134148597717285,269.83160400390625,17.342958450317383,679.8902587890625,287.017578125,2.558387994766236,1.2954074144363403,589.3665771484375,696.3594970703125,,41.14
