_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-06 12:41:46+01:00,10.0,2338.712646484375,104.85369873046876,7.785877227783203,7.801584720611572,5.885550022125244,3.331161975860596,3.3620283603668213,280.20787992477415,275.1255300283432,276.90567007064817,347.4210800170898,339.55274810791013,306.3293518066406,33.5777473449707,32.516448974609375,33.04874801635742,291.0703186035156,273.3423699975013,0.0200678482055664,0.0193678665161132,479.4578552246094,479.4015197753906,23.688793182373047,22.7103214263916,317458.8918685913,1282470.6077575684,1222656.1546325684,1226440.3343200684,12.170409202575684,12.154540061950684,797851.4671325684,334594.7027206421,308.5192092895508,260.7361978530884,302.9787086486816,308.4205497741699,6.722499847412109,35.189998626708984,29.88999938964844,0.0003403322347005,3051.66796875,16.006311416625977,15.847052574157717,11.241600036621094,1.8915690183639529,1.3816807270050049,0.6722752451896667,0.9413771629333496,0.8894809484481812,1.883313059806824,265.7481384277344,16.00650405883789,676.39501953125,287.6346130371094,2.54742431640625,1.2974787950515747,587.3453369140625,691.1161499023438,48.1954231262207,45.26
2025-02-06 12:41:48+01:00,10.0,2340.073974609375,105.00079345703124,7.775740385055542,7.846102476119995,5.9213950634002686,3.3221060037612915,3.3642072677612305,280.20787992477415,275.1405299544334,276.90567007064817,347.4210800170898,339.55274810791013,306.3193515777588,33.59274673461914,32.50755310058594,33.05874824523926,291.0603193283081,273.3523699954152,0.0200678482055664,0.0193678665161132,479.4578552246094,479.41087341308594,23.688793182373047,22.74238395690918,321769.4997787476,1285034.0843200684,1224426.1741638184,1222717.1897888184,12.180785179138184,12.156371116638184,801452.5413513184,341735.8160018921,308.52966156005857,260.7680830001831,302.9787086486816,308.43055000305174,6.71999979019165,35.189998626708984,29.899999618530277,0.0003400779215494,2972.06494140625,15.796918869018556,16.152007579803467,11.241600036621094,2.11596542596817,1.3871996998786926,0.6771734654903412,0.940746247768402,0.8924637138843536,1.83380663394928,265.55010986328125,15.591989994049072,676.2586669921875,287.66064453125,2.5473803281784058,1.297459602355957,587.337646484375,691.0751342773438,,45.26
2025-02-06 12:41:50+01:00,10.0,2341.435302734375,105.14788818359376,7.765603542327881,7.890620231628418,5.957240104675293,3.3130500316619877,3.36638617515564,280.20787992477415,275.15552988052366,276.90567007064817,347.4210800170898,339.55274810791013,306.30935134887693,33.60774612426758,32.4986572265625,33.068748474121094,291.05032005310056,273.362369993329,0.0200678482055664,0.0193678665161132,479.4578552246094,479.4202270507813,23.688793182373047,22.77444648742676,326080.1076889038,1287597.5608825684,1226196.1936950684,1218994.0452575684,12.191161155700684,12.158202171325684,805053.6155700684,348876.9292831421,308.5401138305664,260.7999681472778,302.9787086486816,308.4405502319336,6.71999979019165,35.189998626708984,29.92999839782715,0.0003409426201714,3083.705322265625,15.587526321411133,16.45696258544922,11.241600036621094,2.340361833572388,1.3927186727523804,0.6820716857910156,0.9401153326034546,0.8954464793205261,1.7843002080917358,265.3520812988281,15.177475929260254,676.122314453125,287.6866760253906,2.547336339950561,1.2974404096603394,587.3299560546875,691.0341186523438,47.60133743286133,45.26
2025-02-06 12:41:52+01:00,10.0,2349.85302734375,105.49840545654295,7.761818885803223,7.897210597991943,5.9556169509887695,3.330718755722046,3.388817310333252,280.2478798866272,275.15552988052366,276.9256700515747,347.4210800170898,339.5427536010742,306.30935134887693,33.58774948120117,32.505615234375,33.04874801635742,291.06031837463377,273.40236999988554,0.0203366661071777,0.0193497829437255,479.4635620117188,479.4074401855469,23.787498474121094,22.89517593383789,320510.6496810913,1288452.0530700684,1215331.9358825684,1222778.2249450684,12.176512718200684,12.126463890075684,787963.7718200684,336914.0386581421,308.769441986084,261.2581066131592,302.9687084197998,308.4405502319336,6.732499599456787,35.16999816894531,29.899999618530277,0.0003400270589192,3044.993896484375,15.325801849365234,15.597526550292969,11.241600036621094,2.419511318206787,1.4227174520492554,0.6645588874816895,0.9340030550956726,0.9064551591873168,1.8675254583358765,265.78912353515625,15.166698455810549,676.0416870117188,287.6875915527344,2.5466325283050537,1.2974666357040403,587.5684814453125,690.8798217773438,48.38679504394531,45.26
2025-02-06 12:41:54+01:00,10.0,2347.306396484375,105.34644317626952,7.767776250839233,7.847998142242432,5.913035392761231,3.3234821557998657,3.363419890403748,280.27787985801695,275.1505299448967,276.9256700515747,347.4160789489746,339.53775253295896,306.3193515777588,33.562747955322266,32.50135803222656,33.04874801635742,291.0653184890747,273.4173700004816,0.0202117099761962,0.0193500690460205,479.4599914550781,479.412109375,23.7119197845459,22.853309631347656,322799.4680404663,1287414.4554138184,1228881.7405700684,1231323.1468200684,12.183226585388184,12.120970726013184,797546.2913513184,342590.3081893921,308.58997383117674,261.0821789741516,302.95870914459226,308.4405502319336,6.732499599456787,35.189998626708984,29.90999984741211,0.0003406374443901,2999.785888671875,15.566272258758543,15.757848739624023,11.241600036621094,2.285988926887512,1.420095443725586,0.656614363193512,0.9135929048061372,0.9003181457519531,1.8530210256576536,265.5910949707031,15.567733764648438,675.8680114746094,287.66038513183594,2.545999765396118,1.297401487827301,587.58447265625,690.9234008789062,,45.26
2025-02-06 12:41:56+01:00,10.0,2344.759765625,105.1944808959961,7.773733615875244,7.79878568649292,5.870453834533691,3.316245555877685,3.338022470474243,280.3078798294067,275.1455300092697,276.9256700515747,347.4110778808593,339.5327514648437,306.3293518066406,33.53774642944336,32.497100830078125,33.04874801635742,291.0703186035156,273.43237000107763,0.0200867538452148,0.0193503551483154,479.4564208984375,479.4167785644531,23.636341094970703,22.811443328857425,325088.2863998413,1286376.8577575684,1242431.5452575684,1239868.0686950684,12.189940452575684,12.115477561950684,807128.8108825684,348266.5777206421,308.4105056762695,260.906251335144,302.94870986938474,308.4405502319336,6.732500076293945,35.16999816894531,29.899999618530277,0.0003400270589192,3016.33837890625,15.806742668151855,15.918170928955078,11.241600036621094,2.1524665355682373,1.4174734354019165,0.6486698389053345,0.8931827545166016,0.8941811323165894,1.8385165929794312,265.39306640625,15.968769073486328,675.6943359375,287.6331787109375,2.5453670024871826,1.2973363399505615,587.6004638671875,690.9669799804688,44.96500778198242,45.26
2025-02-06 12:41:58+01:00,10.0,2340.784423828125,105.4101104736328,7.740948677062988,7.8221917152404785,5.908224105834961,3.3433926105499268,3.3497121334075928,280.3078798294067,275.15552988052366,276.95567002296445,347.39108123779295,339.4927505493164,306.30935134887693,33.5777473449707,32.493560791015625,33.01874923706055,291.0303195953369,273.43237000107763,0.020147554397583,0.0193915252685546,479.4649963378906,479.4234924316406,23.550987243652344,22.6442813873291,323333.5256576538,1286010.6468200684,1224120.9983825684,1227050.6858825684,12.180174827575684,12.145995140075684,800903.2249450684,340087.8667831421,308.32256546020506,261.6827863693237,302.94870986938474,308.4205497741699,6.742499828338623,35.189998626708984,29.90999984741211,0.0003403322347005,3034.80419921875,15.900015830993652,16.217918395996094,11.241600036621094,2.22263240814209,1.3537943363189695,0.6834145188331604,0.93925279378891,0.8891223073005676,1.905426859855652,267.81036376953125,16.161531448364258,675.8772583007812,287.63201904296875,2.5466227531433105,1.297266960144043,587.6055908203125,690.7997436523438,45.00384140014648,45.26
2025-02-06 12:42:00+01:00,10.0,2355.2099609375,105.28689575195312,7.773730754852295,7.808736324310303,5.891603469848633,3.3208765983581543,3.3358306884765625,280.3578800201416,275.1955298423767,276.97567000389097,347.371076965332,339.50275268554685,306.2693504333496,33.5777473449707,32.4949951171875,33.04874801635742,291.0303195953369,273.4423699915409,0.0200962162017822,0.0193897228240966,479.4840698242188,479.5164184570313,23.60868453979492,22.897932052612305,318984.7707748413,1277465.7249450684,1220825.0999450684,1230102.4436950684,12.167967796325684,12.087401390075684,796752.8343200684,337036.1089706421,308.3309692382812,261.49537506103513,302.9787086486816,308.4105514526367,6.739999771118164,35.189998626708984,29.92999839782715,0.0003405356852213,2986.12548828125,15.597675323486328,16.062179565429688,11.241600036621094,2.18991756439209,1.4216816425323486,0.6703695058822632,0.9265267848968506,0.8893449306488037,1.8000832796096802,267.6464538574219,16.18153190612793,675.79296875,287.49169921875,2.545243501663208,1.2968536615371704,587.52685546875,690.777099609375,45.11793518066406,45.26
2025-02-06 12:42:02+01:00,10.0,2343.9322509765625,105.29092407226562,7.776634693145752,7.823811292648315,5.906806230545044,3.3179155588150024,3.3380370140075684,280.38287987709043,275.20552983283994,276.9856699943542,347.371076965332,339.4977516174316,306.2743515014648,33.562747955322266,32.49003601074219,33.04874801635742,291.0303195953369,273.4523699969053,0.0201353311538696,0.0193822107315063,479.50123596191406,479.49261474609375,23.640871047973636,22.88485336303711,322761.32106781006,1274658.1077575684,1225402.7366638184,1228515.5296325684,12.174071311950684,12.102660179138184,802490.1390075684,343139.6245956421,308.6001152038574,261.51282157897947,302.9737085342407,308.4105514526367,6.724999904632568,35.16999816894531,29.90999984741211,0.0003411460706922,2989.50732421875,15.889445304870604,15.841907501220703,11.241600036621094,2.074648916721344,1.4043166637420654,0.6763568818569183,0.9378950595855712,0.8888819813728333,1.8058655858039856,266.9977569580078,15.828466892242432,675.8246765136719,287.520263671875,2.545576810836792,1.2969581484794617,587.6785888671875,690.7739868164062,,45.26
2025-02-06 12:42:04+01:00,10.0,2332.654541015625,105.29495239257812,7.779538631439209,7.838886260986328,5.922008991241455,3.3149545192718506,3.340243339538574,280.4078797340393,275.2155298233032,276.9956699848175,347.371076965332,339.4927505493164,306.27935256958006,33.54774856567383,32.485076904296875,33.04874801635742,291.0303195953369,273.4623700022697,0.020174446105957,0.019374698638916,479.5184020996094,479.46881103515625,23.673057556152344,22.871774673461918,326537.8713607788,1271850.4905700684,1229980.3733825684,1226928.6155700684,12.180174827575684,12.117918968200684,808227.4436950684,349243.1402206421,308.8692611694336,261.5302680969238,302.9687084197998,308.4105514526367,6.724999904632568,35.189998626708984,29.92999839782715,0.0003400779215494,2998.7177734375,16.181215286254883,15.62163543701172,11.241600036621094,1.959380269050598,1.3869516849517822,0.6823442578315735,0.949263334274292,0.8884190320968628,1.811647891998291,266.3490600585937,15.475401878356934,675.8563842773438,287.548828125,2.545910120010376,1.297062635421753,587.830322265625,690.7708740234375,44.26510620117188,45.26
2025-02-06 12:42:06+01:00,10.0,2342.4892578125,105.54242706298828,7.770510673522949,7.81504487991333,5.902089595794678,3.325217962265014,3.3407788276672363,280.4078797340393,275.24552979469297,277.00566997528074,347.3510803222656,339.4927505493164,306.27935256958006,33.54774856567383,32.475555419921875,33.01874923706055,291.05032005310056,273.4623700022697,0.0201284217834472,0.0193661231994628,479.4840698242188,479.4412536621094,23.67639541625977,22.82143211364746,324554.2287826538,1291870.0218200684,1218383.6936950684,1223388.5765075684,12.181395530700684,12.155760765075684,807495.0218200684,344970.6792831421,308.2511161804199,260.7220272064209,302.9687084197998,308.4405502319336,6.719999313354492,35.15999984741211,29.939998626708984,0.0003404848225911,3043.8369140625,15.698505401611328,15.472253799438477,11.241600036621094,2.2041027545928955,1.4132649898529053,0.6783636808395386,0.9338635802268982,0.8871758580207825,1.8469500541687007,264.7921447753906,15.67080020904541,675.7791137695312,287.5199279785156,2.5452513694763184,1.2972303628921509,587.5596313476562,690.8153686523438,44.84202575683594,45.26
2025-02-06 12:42:08+01:00,10.0,2340.553955078125,105.20884704589844,7.736804962158203,7.795205116271973,5.887266635894775,3.2948596477508545,3.319730520248413,280.3878797531128,275.24552979469297,277.00566997528074,347.34107818603513,339.4827484130859,306.2693504333496,33.5777473449707,32.4759521484375,33.02874755859375,291.0303195953369,273.45236998200414,0.0200759105682373,0.0193508796691894,479.4964904785156,479.4230346679688,23.70548248291016,22.928363800048828,323867.5832748413,1281249.9046325684,1226928.6155700684,1228027.2483825684,12.160643577575684,12.145995140075684,804931.5452575684,346313.4527206421,308.44813385009763,261.1315979003906,302.94870986938474,308.390550994873,6.709999561309815,35.189998626708984,29.92999839782715,0.0003403322347005,3030.710693359375,15.7825345993042,15.440534591674805,11.241600036621094,2.094574213027954,1.359585523605347,0.6767107248306274,0.932777464389801,0.8837510943412781,1.777891993522644,267.2777404785156,15.684757232666016,675.7191772460938,287.6058349609375,2.5446910858154297,1.2972679138183594,587.7809448242188,690.698486328125,45.45181274414063,45.26
2025-02-06 12:42:10+01:00,10.0,2348.562744140625,105.3694305419922,7.765600681304932,7.808835029602051,5.898833751678467,3.3153810501098637,3.333838939666748,280.3178800582885,275.26553001403806,277.00566997528074,347.34107818603513,339.47275390625,306.29934921264646,33.55774688720703,32.4759521484375,33.04874801635742,291.02031936645506,273.45236998200414,0.0201000118255615,0.0193533000946044,479.5684814453125,479.4339599609375,23.57816696166992,22.7187442779541,318679.5949935913,1279418.8499450684,1220947.1702575684,1224975.4905700684,12.178954124450684,12.165526390075684,793701.0765075684,334960.9136581421,308.494123840332,261.096439743042,302.94870986938474,308.390550994873,6.717499732971191,35.15999984741211,29.939998626708984,0.0003406883070203,3002.233154296875,16.177051544189453,15.277938842773438,11.241600036621094,1.94778311252594,1.3937952518463137,0.6816775798797607,0.9484474062919616,0.8868215680122375,1.8453837633132932,267.9742431640625,15.37136459350586,675.9931030273438,287.60504150390625,2.5469396114349365,1.2972453832626345,587.77001953125,690.9467163085938,46.59122085571289,45.26
2025-02-06 12:42:12+01:00,10.0,2344.202392578125,105.32351684570312,7.762376070022583,7.806666135787964,5.899730443954468,3.31630277633667,3.331536293029785,280.2878798484802,275.24552991390226,276.99066998958585,347.34107818603513,339.47275390625,306.29934921264646,33.542747497558594,32.47119140625,33.033748626708984,291.025319480896,273.4473699867725,0.0201000118255615,0.0193533000946044,479.5684814453125,479.4490051269531,23.57816696166992,22.82022857666016,324249.0530014038,1282653.7132263184,1223693.7522888184,1222473.0491638184,12.167967796325684,12.144164085388184,795349.0257263184,334777.8081893921,308.4711288452148,261.20169773101804,302.94870986938474,308.390550994873,6.707499504089356,35.189998626708984,29.92999839782715,0.0003409426201714,2976.558837890625,16.267868995666504,15.509218215942385,11.241600036621094,2.035835325717926,1.396690845489502,0.6874191462993622,0.951104700565338,0.8857681155204773,1.8166370391845703,268.1927490234375,15.87006664276123,675.9405212402344,287.6048889160156,2.54565691947937,1.2972144484519958,587.673583984375,690.8169250488281,,45.26
2025-02-06 12:42:14+01:00,10.0,2339.842041015625,105.27760314941406,7.759151458740234,7.804497241973877,5.900627136230469,3.317224502563477,3.3292336463928223,280.25787963867185,275.22552981376646,276.97567000389097,347.34107818603513,339.47275390625,306.29934921264646,33.52774810791016,32.4664306640625,33.01874923706055,291.0303195953369,273.4423699915409,0.0201000118255615,0.0193533000946044,479.5684814453125,479.4640502929688,23.57816696166992,22.92171287536621,329818.5110092163,1285888.5765075684,1226440.3343200684,1219970.6077575684,12.156981468200684,12.122801780700684,796996.9749450684,334594.7027206421,308.44813385009763,261.3069557189941,302.94870986938474,308.390550994873,6.709999561309815,35.16999816894531,29.92999839782715,0.0003405356852213,3005.92626953125,16.358686447143555,15.740497589111328,11.241600036621094,2.123887538909912,1.3995864391326904,0.6931607127189636,0.9537619948387146,0.884714663028717,1.7878903150558472,268.4112548828125,16.3687686920166,675.887939453125,287.604736328125,2.544374227523804,1.2971835136413574,587.5771484375,690.6871337890625,45.052223205566406,45.26
2025-02-06 12:42:16+01:00,10.0,2336.528076171875,105.40753936767578,7.787322044372559,7.740755558013916,5.847016334533691,3.3321824073791504,3.3122568130493164,280.20787992477415,275.1955298423767,276.9956699848175,347.34107818603513,339.47275390625,306.27935256958006,33.52774810791016,32.46881103515625,33.01874923706055,291.06031837463377,273.4123699903488,0.0199476470947265,0.019353437423706,479.4964904785156,479.4454956054688,23.502349853515625,22.836849212646484,320129.1799545288,1288085.8421325684,1233886.6233825684,1233520.4124450684,12.158202171325684,12.153319358825684,785278.2249450684,335693.3355331421,308.5401138305664,261.1808198928833,302.9687084197998,308.38054885864256,6.69249963760376,35.15999984741211,29.94999885559082,0.0003403322347005,2980.296630859375,15.773569107055664,15.264862060546877,11.241600036621094,2.1071388721466064,1.3980059623718262,0.680094301700592,0.9276247024536132,0.8804969787597656,1.9554260969161987,265.6798400878906,15.726628303527832,675.6038818359375,287.6048583984375,2.5443990230560303,1.2972397804260254,587.5531005859375,690.5521240234375,48.19753646850586,45.26
2025-02-06 12:42:18+01:00,10.0,2342.4912109375,105.5059051513672,7.744890213012695,7.784852027893066,5.87997579574585,3.301583766937256,3.3186192512512207,280.1478799819946,275.2155298233032,276.9656700134277,347.3210815429687,339.43275299072263,306.29934921264646,33.52774810791016,32.477813720703125,33.02874755859375,291.02031936645506,273.4123699903488,0.0200342350006103,0.0193426666259765,479.4793090820313,479.4544982910156,23.64635467529297,23.019142150878903,328292.6321029663,1290283.1077575684,1232299.7093200684,1224975.4905700684,12.160643577575684,12.094725608825684,794189.3577575684,338256.8120956421,308.4732192993164,260.7999681472778,302.94870986938474,308.4105514526367,6.702499866485596,35.15999984741211,29.92999839782715,0.0003409426201714,2966.769775390625,16.35003662109375,15.668505668640137,11.241600036621094,2.1071388721466064,1.3743141889572144,0.6840840578079224,0.9498420357704164,0.8826496005058289,1.8469500541687007,266.7724304199219,15.94954776763916,675.6249389648438,287.60357666015625,2.5445568561553955,1.2972031831741333,587.6405029296875,690.5228881835938,46.93115234375,45.26
2025-02-06 12:42:20+01:00,10.0,2343.4111328125,105.5115203857422,7.728331089019775,7.800841331481934,5.889809608459473,3.3098602294921875,3.3164215087890625,280.1278800010681,275.2155298233032,276.9656700134277,347.3210815429687,339.43275299072263,306.29934921264646,33.53774642944336,32.45062255859375,32.998748779296875,291.0303195953369,273.40236999988554,0.0200962810516357,0.019374303817749,479.5646667480469,479.4102478027344,23.600101470947266,22.68191909790039,326156.4016342163,1280273.3421325684,1228637.5999450684,1230346.5843200684,12.156981468200684,12.137450218200684,800903.2249450684,348144.5074081421,308.4564956665039,260.8566526412964,302.9687084197998,308.390550994873,6.697499752044678,35.15999984741211,29.92999839782715,0.0003411460706922,2993.37841796875,15.710497856140137,16.43555450439453,11.241600036621094,2.37453293800354,1.4432637691497805,0.6769384145736694,0.9309465885162354,0.8892055153846741,1.7910053730010986,264.7238464355469,15.690585136413574,675.7761840820312,287.602783203125,2.547848701477051,1.2972941398620603,587.8128051757812,690.9144897460938,45.7391357421875,45.26
2025-02-06 12:42:22+01:00,10.0,2343.328369140625,105.60334777832033,7.736799240112305,7.823403596878052,5.909118175506592,3.295857787132263,3.325685858726501,280.15287985801695,275.2305298089981,276.9656700134277,347.331079864502,339.43275299072263,306.29934921264646,33.53274726867676,32.46174621582031,33.00874900817871,291.025319480896,273.4223699957132,0.0201567916870117,0.0193625431060791,479.5243682861328,479.4274597167969,23.757457733154297,22.774585723876957,323905.7302474976,1287841.7015075684,1229492.0921325684,1231506.2522888184,12.161864280700684,12.135008811950684,803649.8069763184,348815.8941268921,308.5609783172607,261.06784715652464,302.95870914459226,308.390550994873,6.695000171661377,35.15999984741211,29.939998626708984,0.0003402813720703,3002.099609375,15.756596565246582,16.293384552001953,11.241600036621094,2.347425937652588,1.422212839126587,0.680398553609848,0.937068372964859,0.8875064253807068,1.7910053730010986,265.54327392578125,15.49019718170166,675.7305603027344,287.6029968261719,2.546522855758667,1.297243058681488,587.6764221191406,690.8172607421875,,45.26
2025-02-06 12:42:24+01:00,10.0,2343.24560546875,105.69517517089844,7.745267391204834,7.84596586227417,5.928426742553711,3.281855344772339,3.3349502086639404,280.1778797149658,275.24552979469297,276.9656700134277,347.34107818603513,339.43275299072263,306.29934921264646,33.52774810791016,32.472869873046875,33.01874923706055,291.02031936645506,273.4423699915409,0.0202173023223876,0.0193507823944091,479.4840698242188,479.4446716308594,23.914813995361328,22.86725234985352,321655.0588607788,1295410.0608825684,1230346.5843200684,1232665.9202575684,12.166747093200684,12.132567405700684,806396.3890075684,349487.2808456421,308.6654609680176,261.2790416717529,302.94870986938474,308.390550994873,6.707499980926514,35.15999984741211,29.959999084472656,0.0003406374443901,2960.7626953125,15.802695274353027,16.151214599609375,11.241600036621094,2.320318937301636,1.4011619091033936,0.6838586926460266,0.9431901574134828,0.8858073353767395,1.7910053730010986,266.3627014160156,15.289809226989746,675.6849365234375,287.60321044921875,2.545197010040283,1.2971919775009155,587.5400390625,690.7200317382812,45.51310729980469,45.26
2025-02-06 12:42:26+01:00,10.0,2338.972412109375,105.39729309082033,7.746424674987793,7.759978294372559,5.860650062561035,3.2850236892700195,3.290771484375,280.20787992477415,275.2855299949646,276.9656700134277,347.3210815429687,339.42275085449216,306.30935134887693,33.55774688720703,32.472869873046875,32.998748779296875,291.05032005310056,273.4423699915409,0.0199905128479003,0.0193599338531494,479.5346374511719,479.4427490234375,23.739337921142575,22.87496757507324,320052.8860092163,1281738.1858825684,1221801.6624450684,1229492.0921325684,12.171629905700684,12.136229515075684,802612.2093200684,345214.8199081421,308.4230484008789,261.0050271987915,302.9687084197998,308.390550994873,6.702499866485596,35.13999938964844,29.94999885559082,0.0003398236083984,2989.86328125,15.749545097351074,15.873767852783203,11.241600036621094,2.251875400543213,1.3811614513397217,0.6784544587135315,0.9320168495178224,0.8753361701965332,1.9122436046600344,266.3490600585937,16.231130599975586,675.7587280273438,287.6313171386719,2.545750856399536,1.2972829341888428,587.5603637695312,690.707275390625,46.59683227539063,45.26
2025-02-06 12:42:28+01:00,10.0,2337.6318359375,105.23717498779295,7.752211093902588,7.754611015319824,5.857640743255615,3.2993083000183105,3.3003294467926025,280.22787990570066,275.26553001403806,277.00566997528074,347.3010772705078,339.42275085449216,306.30935134887693,33.54774856567383,32.457489013671875,33.01874923706055,291.0303195953369,273.4623700022697,0.0199905128479003,0.0193599338531494,479.5346374511719,479.3896789550781,23.739337921142575,22.73881149291992,319137.3586654663,1305663.9671325684,1224365.1390075684,1223022.3655700684,12.153319358825684,12.120360374450684,788818.2640075684,338012.6714706421,308.297346496582,261.1105026245117,302.9787086486816,308.4205497741699,6.69249963760376,35.13999938964844,29.939998626708984,0.000341095208062,2934.8662109375,15.52401638031006,15.611635208129885,11.241600036621094,2.464483976364136,1.4037973880767822,0.6745837926864624,0.9199516773223876,0.8779951333999634,1.850082516670227,266.29443359375,16.404468536376953,675.6433715820312,287.6888427734375,2.545362949371338,1.2975032329559326,587.6157836914062,690.8814086914062,45.07292556762695,45.26
2025-02-06 12:42:30+01:00,10.0,2341.8115234375,105.11587905883788,7.740467548370361,7.786311388015747,5.883460283279419,3.2983685731887817,3.317926287651062,280.24287977218626,275.26553001403806,277.00566997528074,347.2960800170898,339.39774932861326,306.30935134887693,33.54774856567383,32.45201110839844,33.00874900817871,291.025319480896,273.45736999213693,0.0200683946609497,0.0193589849472045,479.5603790283203,479.4242401123047,23.6814022064209,22.84012031555176,323714.9953842163,1290283.1077575684,1222900.2952575684,1221435.4515075684,12.178343772888184,12.125853538513184,800659.0843200684,344665.5035018921,308.34974517822263,261.26455726623533,302.9737085342407,308.40555038452146,6.710000038146973,35.13999938964844,29.939998626708984,0.0003406374443901,3016.33837890625,15.723498344421388,15.929140090942385,11.241600036621094,2.2368052005767822,1.427738904953003,0.6786564290523529,0.9312036335468292,0.8818999528884888,1.875377058982849,266.0144500732422,16.00623083114624,675.6697082519531,287.6612701416016,2.5448580980300903,1.297293245792389,587.713623046875,690.7319946289062,,45.26
2025-02-06 12:42:32+01:00,10.0,2345.9912109375,104.9945831298828,7.728724002838135,7.81801176071167,5.909279823303223,3.297428846359253,3.335523128509521,280.25787963867185,275.26553001403806,277.00566997528074,347.29108276367185,339.37274780273435,306.30935134887693,33.54774856567383,32.446533203125,32.998748779296875,291.02031936645506,273.45236998200414,0.020146276473999,0.0193580360412597,479.5861206054688,479.4588012695313,23.62346649169922,22.941429138183597,328292.6321029663,1274902.2483825684,1221435.4515075684,1219848.5374450684,12.203368186950684,12.131346702575684,812499.9046325684,351318.3355331421,308.40214385986326,261.41861190795896,302.9687084197998,308.390550994873,6.707499980926514,35.13999938964844,29.94999885559082,0.0003402305094401,2979.05078125,15.922980308532717,16.246644973754883,11.241600036621094,2.0091264247894287,1.4516804218292236,0.6827290654182434,0.9424555897712708,0.8858047723770142,1.9006716012954712,265.7344665527344,15.607993125915527,675.696044921875,287.6336975097656,2.5443532466888428,1.2970832586288452,587.8114624023438,690.5825805664062,47.54799270629883,45.26
2025-02-06 12:42:34+01:00,10.0,2347.0126953125,105.29335021972656,7.709883213043213,7.820718765258789,5.914490699768066,3.3087940216064453,3.3466813564300537,280.34787979125974,275.26553001403806,277.02566995620725,347.2810806274414,339.4127487182617,306.29934921264646,33.49774932861328,32.462158203125,32.998748779296875,291.05032005310056,273.48236998319624,0.0201634578704834,0.0193444213867187,479.5165100097656,479.3811950683594,23.855209350585938,22.828413009643555,325774.9319076538,1293456.9358825684,1224365.1390075684,1218871.9749450684,12.166747093200684,12.121581077575684,795287.9905700684,344726.5386581421,308.7320083618164,261.13862934112547,302.98870887756345,308.390550994873,6.722500324249268,35.15999984741211,29.959999084472656,0.0003401287841796,3016.02685546875,15.865673065185549,16.42564582824707,11.241600036621094,2.1113264560699463,1.4727166891098022,0.67668616771698,0.9219092130661012,0.8887245655059814,1.9754265546798704,266.4856262207031,15.851882934570312,675.4707641601562,287.6048278808594,2.543879508972168,1.297238826751709,587.6543579101562,690.5830078125,46.85054016113281,45.26
2025-02-06 12:42:36+01:00,10.0,2344.620361328125,105.0032730102539,7.712553024291992,7.818376064300537,5.903940200805664,3.3091704845428467,3.354574918746948,280.34787979125974,275.33552994728086,277.02566995620725,347.2510818481445,339.3927520751953,306.29934921264646,33.49774932861328,32.44427490234375,32.9787483215332,291.02031936645506,273.48236998319624,0.0201470794677734,0.0193665828704833,479.5322265625,479.4567565917969,23.73218536376953,22.73336410522461,321578.7649154663,1280639.5530700684,1231445.2171325684,1232177.6390075684,12.189940452575684,12.098387718200684,797607.3265075684,343383.7652206421,308.5777420043945,261.18785133361814,302.9787086486816,308.38054885864256,6.725000381469727,35.15999984741211,29.959999084472656,0.0003402813720703,3054.159912109375,16.911540985107422,15.760497093200684,11.241600036621094,1.6821309328079224,1.5069217681884766,0.6743624210357666,0.929270088672638,0.8911712765693665,2.019093990325928,267.90594482421875,16.417327880859375,675.587158203125,287.6923522949219,2.546499013900757,1.2971985340118408,587.6106567382812,690.7495727539062,46.647552490234375,45.26
2025-02-06 12:42:38+01:00,10.0,2345.549072265625,105.27212142944336,7.7265944480896,7.811484336853027,5.900751113891602,3.2884321212768555,3.3369457721710205,280.32787981033323,275.3255299568176,277.015669965744,347.24107971191404,339.3927520751953,306.31435050964353,33.50274848937988,32.43641662597656,32.98874855041504,291.025319480896,273.48736997842786,0.0201329755783081,0.0193840723037719,479.5620422363281,479.4243469238281,23.72264862060547,22.915928840637207,323676.84841156006,1281188.8694763184,1226440.3343200684,1231933.4983825684,12.184447288513184,12.111815452575684,798095.6077575684,345214.8199081421,308.52966156005857,261.1702722549438,302.98370876312254,308.3955501556396,6.730000019073486,35.15999984741211,29.939998626708984,0.0003403322347005,2966.81396484375,16.31852102279663,15.904571056365969,11.241600036621094,1.9903956055641172,1.512149155139923,0.669439047574997,0.9303352534770966,0.8874523937702179,1.9277130365371704,268.0493469238281,16.211953163146973,675.5993347167969,287.68995666503906,2.544812083244324,1.2973484992980957,587.6033630371094,690.4962158203125,,45.26
2025-02-06 12:42:40+01:00,10.0,2346.477783203125,105.5409698486328,7.740635871887207,7.804592609405518,5.897562026977539,3.2676937580108643,3.3193166255950928,280.3078798294067,275.31552996635435,277.00566997528074,347.2310775756836,339.3927520751953,306.3293518066406,33.507747650146484,32.428558349609375,32.998748779296875,291.0303195953369,273.4923699736595,0.0201188716888427,0.0194015617370605,479.59185791015625,479.3919372558594,23.713111877441406,23.098493576049805,325774.9319076538,1281738.1858825684,1221435.4515075684,1231689.3577575684,12.178954124450684,12.125243186950684,798583.8890075684,347045.8745956421,308.48158111572263,261.1526931762695,302.98870887756345,308.4105514526367,6.747499942779541,35.15999984741211,29.959999084472656,0.0003420107693142,3006.14892578125,15.72550106048584,16.04864501953125,11.241600036621094,2.2986602783203125,1.5173765420913696,0.6645156741142273,0.9314004182815552,0.8837335109710693,1.836332082748413,268.1927490234375,16.00657844543457,675.6115112304688,287.68756103515625,2.54312515258789,1.2974984645843506,587.5960693359375,690.2428588867188,45.29545593261719,45.26
2025-02-06 12:42:42+01:00,10.0,2346.77587890625,105.48641204833984,7.782298564910889,7.863351821899414,5.946190357208252,3.3064868450164795,3.347156047821045,280.3178800582885,275.26553001403806,277.00566997528074,347.22108306884763,339.37274780273435,306.30935134887693,33.54774856567383,32.43963623046875,32.998748779296875,291.05032005310056,273.48236998319624,0.0202666339874267,0.0193936576843261,479.5870666503906,479.4322814941406,23.571014404296875,22.887126922607425,321121.0012435913,1280151.2718200684,1222534.0843200684,1230224.5140075684,12.167967796325684,12.127684593200684,799926.6624450684,340454.0777206421,308.2301010131836,260.7220272064209,302.9787086486816,308.4205497741699,6.742500305175781,35.15999984741211,29.94999885559082,0.0003418073187934,3048.99853515625,15.803569793701172,15.823569297790527,11.241600036621094,2.3728668689727783,1.3911635875701904,0.684958279132843,0.9504295587539672,0.887693464756012,1.8511662483215328,268.3293151855469,15.747563362121582,675.6257934570312,287.630859375,2.545230865478516,1.2972698211669922,587.6033325195312,690.5709838867188,46.76066970825195,45.26
2025-02-06 12:42:44+01:00,10.0,2343.017578125,105.21037292480467,7.707862854003906,7.85541296005249,5.944097518920898,3.307945251464844,3.359333038330078,280.36787977218626,275.31552996635435,277.02566995620725,347.2310775756836,339.35275115966795,306.3293518066406,33.52774810791016,32.443450927734375,32.998748779296875,291.05032005310056,273.48236998319624,0.0202488918304443,0.0194077339172363,479.5694274902344,479.3892211914063,23.6053466796875,22.6595516204834,319366.2405014038,1292724.5140075684,1232055.5686950684,1221557.5218200684,12.181395530700684,12.117918968200684,792846.5843200684,339965.7964706421,308.36869659423826,260.35845317840574,302.9687084197998,308.38054885864256,6.744999885559082,35.15999984741211,29.94999885559082,0.0003412986585828,3011.53271484375,16.07686996459961,16.127519607543945,11.241600036621094,1.9891258478164675,1.5027154684066772,0.6952087879180908,0.9623125791549684,0.889128565788269,1.883813500404358,267.8376770019531,16.11941909790039,675.4855346679688,287.6899719238281,2.5444655418396,1.297535061836243,587.74169921875,690.4209594726562,44.97259140014648,45.26
2025-02-06 12:42:46+01:00,10.0,2346.2391357421875,105.33921813964844,7.736980199813843,7.8121044635772705,5.906328916549683,3.305392861366272,3.3316606283187866,280.357879781723,275.31552996635435,277.015669965744,347.2260803222656,339.35275115966795,306.3193515777588,33.51274871826172,32.443450927734375,32.998748779296875,291.0403198242187,273.48236998319624,0.0201421604156494,0.0193971509933471,479.5408172607422,479.40293884277344,23.589134216308597,22.753512382507324,324287.19997406006,1287963.7718200684,1225341.7015075684,1221801.6624450684,12.166136741638184,12.124632835388184,795165.9202575684,339782.6910018921,308.59194412231443,260.97213830947874,302.9737085342407,308.3955501556396,6.767499923706055,35.15999984741211,29.959999084472656,0.0003415529717339,3040.455078125,15.69240427017212,16.1481294631958,11.241600036621094,2.178912341594696,1.4745713472366333,0.6832201480865479,0.9388277232646942,0.8836774528026581,1.93409276008606,267.5099029541016,16.063547134399414,675.4170532226562,287.6615447998047,2.5440481901168823,1.297435224056244,587.6976623535156,690.4011840820312,,45.26
2025-02-06 12:42:48+01:00,10.0,2349.460693359375,105.4680633544922,7.766097545623779,7.768795967102051,5.868560314178467,3.3028404712677,3.303988218307495,280.34787979125974,275.31552996635435,277.00566997528074,347.22108306884763,339.35275115966795,306.30935134887693,33.49774932861328,32.443450927734375,32.998748779296875,291.0303195953369,273.48236998319624,0.0200354290008544,0.019386568069458,479.51220703125,479.4166564941406,23.572921752929688,22.84747314453125,329208.1594467163,1283203.0296325684,1218627.8343200684,1222045.8030700684,12.150877952575684,12.131346702575684,797485.2561950684,339599.5855331421,308.8151916503906,261.58582344055174,302.9787086486816,308.4105514526367,6.757499694824219,35.15999984741211,29.94999885559082,0.000342214219835,2974.20068359375,15.307938575744627,16.168739318847656,11.241600036621094,2.368698835372925,1.4464272260665894,0.6712315082550049,0.9153428673744202,0.8782263398170471,1.9843720197677608,267.18212890625,16.007675170898438,675.3485717773438,287.63311767578125,2.543630838394165,1.2973353862762451,587.6536254882812,690.3814086914062,47.290828704833984,45.26
2025-02-06 12:42:50+01:00,10.0,2343.054931640625,105.1736068725586,7.785767555236816,7.80104398727417,5.905496597290039,3.3099029064178467,3.316397190093994,280.36787977218626,275.26553001403806,277.00566997528074,347.22108306884763,339.30274810791013,306.30935134887693,33.54774856567383,32.447845458984375,32.96875,291.0303195953369,273.48236998319624,0.0201284217834472,0.019393404006958,479.5851745605469,479.3778076171875,23.648738861083984,22.68006896972656,324325.3469467163,1286498.9280700684,1234619.0452575684,1231567.2874450684,12.176512718200684,12.145995140075684,793334.8655700684,340942.3589706421,308.7195304870605,261.4814180374145,302.9787086486816,308.4105514526367,6.769999980926514,35.15999984741211,29.959999084472656,0.0003414512464735,3020.254150390625,16.027488708496094,16.133378982543945,11.241600036621094,1.962971806526184,1.4427179098129272,0.6905390620231628,0.941870927810669,0.8782690167427063,1.7576396465301514,266.0895690917969,16.14358901977539,675.6053466796875,287.6062316894531,2.545555830001831,1.2972791194915771,587.770751953125,690.75830078125,44.1487922668457,45.26
2025-02-06 12:42:52+01:00,10.0,2338.61083984375,105.4389190673828,7.756446361541748,7.799619197845459,5.901134967803955,3.3158442974090576,3.3343005180358887,280.34787979125974,275.26553001403806,277.02566995620725,347.2310775756836,339.30274810791013,306.3493522644043,33.52774810791016,32.438385009765625,33.02874755859375,291.0303195953369,273.48236998319624,0.0201284217834472,0.019393404006958,479.5851745605469,479.4056396484375,23.648738861083984,23.023662567138672,321731.3528060913,1284789.9436950684,1228393.4593200684,1239868.0686950684,12.191161155700684,12.139891624450684,805419.8265075684,346435.5230331421,308.61537017822263,261.299977684021,302.9787086486816,308.4105514526367,6.772500038146973,35.16999816894531,29.94999885559082,0.0003410443454318,3000.275146484375,15.732498168945312,16.127519607543945,11.241600036621094,2.439511775970459,1.4769229888916016,0.6896536946296692,0.9393464922904968,0.8813623189926147,1.7863328456878662,265.37939453125,15.742671012878418,675.2505493164062,287.6877136230469,2.543278217315674,1.2974703311920166,587.5493774414062,690.3385620117188,44.93757629394531,45.26
2025-02-06 12:42:54+01:00,10.0,2343.9326171875,105.60201263427734,7.727886199951172,7.798798561096191,5.899363517761231,3.3056623935699463,3.3359954357147217,280.33788003921507,275.1955298423767,277.02566995620725,347.22108306884763,339.27274932861326,306.3293518066406,33.507747650146484,32.456634521484375,32.998748779296875,291.0303195953369,273.48236998319624,0.0201086750030517,0.0193911972045898,479.6028137207031,479.4056396484375,23.691177368164062,22.74377822875977,317611.4797592163,1268798.7327575684,1216552.6390075684,1237670.8030700684,12.160643577575684,12.126463890075684,799804.5921325684,335205.0542831421,308.7652801513672,260.9769004821777,302.9787086486816,308.4105514526367,6.772500038146973,35.15999984741211,29.979999542236328,0.0003415021091037,3026.8837890625,16.147520065307617,15.68354606628418,11.241600036621094,2.1482841968536377,1.4311606884002686,0.6874397993087769,0.9440839886665344,0.8846462965011597,1.878517508506775,265.78912353515625,15.573101043701172,675.521240234375,287.688720703125,2.546128749847412,1.2974703311920166,587.5785522460938,690.6370849609375,45.264869689941406,45.26
2025-02-06 12:42:56+01:00,10.0,2346.558349609375,105.47564315795898,7.718448877334595,7.799178600311279,5.900539875030518,3.308041214942932,3.335477709770202,280.35287990570066,275.16052993535993,277.015669965744,347.22108306884763,339.2777503967285,306.3193515777588,33.50274848937988,32.45207214355469,32.98374938964844,291.0303195953369,273.4673699826002,0.0201104831695556,0.0193857288360595,479.5622863769531,479.4093780517578,23.55194091796875,22.79003620147705,319251.79958343506,1274413.9671325684,1219970.6077575684,1228942.7757263184,12.166136741638184,12.140501976013184,804077.0530700684,343200.6597518921,308.7839969635009,261.0507334709167,302.9787086486816,308.40055122375486,6.789999961853027,35.16999816894531,29.979999542236328,0.000342214219835,3024.30322265625,16.112195014953613,15.751545429229736,11.241600036621094,2.17082941532135,1.466938078403473,0.6872357428073883,0.9469715058803558,0.8846835196018219,1.864300012588501,265.84375,15.588100910186768,675.5390014648438,287.6604919433594,2.5458993911743164,1.2973902225494385,587.6601257324219,690.6814270019531,,45.26
2025-02-06 12:42:58+01:00,10.0,2349.18408203125,105.34927368164062,7.709011554718018,7.799558639526367,5.901716232299805,3.310420036315918,3.334959983825684,280.36787977218626,275.1255300283432,277.00566997528074,347.22108306884763,339.2827514648437,306.30935134887693,33.49774932861328,32.447509765625,32.96875,291.0303195953369,273.45236998200414,0.0201122913360595,0.0193802604675292,479.5217590332031,479.4131164550781,23.41270446777344,22.836294174194336,320892.1194076538,1280029.2015075684,1223388.5765075684,1220214.7483825684,12.171629905700684,12.154540061950684,808349.5140075684,351196.2652206421,308.80271377563474,261.12456645965574,302.9787086486816,308.390550994873,6.800000190734863,35.15999984741211,29.94999885559082,0.0003411460706922,3006.94970703125,16.07686996459961,15.819544792175291,11.241600036621094,2.1933746337890625,1.5027154684066772,0.6870316863059998,0.9498590230941772,0.8847207427024841,1.850082516670227,265.8983764648437,15.603100776672363,675.5567626953125,287.6322631835937,2.5456700325012207,1.2973101139068604,587.74169921875,690.7257690429688,45.3409423828125,45.26
2025-02-06 12:43:00+01:00,10.0,2341.216064453125,105.5353775024414,7.741013526916504,7.780430316925049,5.881918430328369,3.303141593933105,3.3199610710144043,280.4178799629211,275.15552988052366,277.00566997528074,347.1910842895508,339.2827514648437,306.30935134887693,33.49774932861328,32.435089111328125,32.96875,291.0303195953369,273.48236998319624,0.0200664138793945,0.0193307838439941,479.57037353515625,479.4234924316406,23.624420166015625,22.82600975036621,329894.7811126709,1281005.7640075684,1227294.8265075684,1232543.8499450684,12.175292015075684,12.139891624450684,787963.7718200684,351806.6167831421,308.76112213134763,261.11753406524656,302.98870887756345,308.390550994873,6.797499656677246,35.15999984741211,29.94999885559082,0.0003412477959526,3039.209228515625,15.599769592285156,16.21955680847168,11.241600036621094,2.1741039752960205,1.4800963401794434,0.6776507496833801,0.9256092309951782,0.8811460733413696,1.8505502939224243,266.512939453125,15.712671279907228,675.4161987304688,287.6058044433594,2.5446131229400635,1.297266960144043,587.7183837890625,690.5318603515625,43.268165588378906,45.26
2025-02-06 12:43:02+01:00,10.0,2339.780517578125,105.03794860839844,7.717529296875,7.804423809051514,5.896750450134277,3.29091739654541,3.3279712200164795,280.4478796958923,275.1755298614502,277.00566997528074,347.1910842895508,339.2827514648437,306.3293518066406,33.507747650146484,32.4259033203125,32.9787483215332,291.02031936645506,273.48236998319624,0.0201203784942626,0.0193586177825927,479.59185791015625,479.42816162109375,23.740768432617188,23.00324821472168,326385.2834701538,1283569.2405700684,1233642.4827575684,1239013.5765075684,12.158202171325684,12.131346702575684,800659.0843200684,338500.9527206421,308.4523147583008,261.5372461318969,302.9787086486816,308.390550994873,6.809999465942383,35.15999984741211,29.94999885559082,0.0003417055935329,3043.25830078125,15.468342781066896,15.155929565429688,11.241600036621094,2.2994537353515625,1.4627183675765991,0.6725673675537109,0.923409640789032,0.8844192028045654,1.871645450592041,266.1715087890625,16.016578674316406,675.4899291992188,287.6323547363281,2.543191432952881,1.29731285572052,587.56982421875,690.2655029296875,45.5045051574707,45.26
2025-02-06 12:43:04+01:00,10.0,2346.2642822265625,105.15457916259766,7.717291355133057,7.7996985912323,5.8938047885894775,3.28921902179718,3.324343204498291,280.43787970542905,275.18552985191343,277.0206699609756,347.1860832214355,339.29274978637693,306.3293518066406,33.49774742126465,32.4259033203125,32.98874855041504,291.025319480896,273.4973699837923,0.0201169176101684,0.0193628616333007,479.5827941894531,479.3929443359375,23.68426322937012,22.90828227996826,322913.90895843506,1287231.3499450684,1236877.3460388184,1234741.1155700684,12.164305686950684,12.133788108825684,801208.4007263184,338256.8120956421,308.4836715698242,261.2394627571106,302.9787086486816,308.40055122375486,6.817500114440918,35.15999984741211,29.959999084472656,0.0003422650824652,2987.905517578125,15.386219024658203,15.82217502593994,11.241600036621094,2.380289673805237,1.4911286234855652,0.6738588511943817,0.92031392455101,0.882458508014679,1.9114307165145876,265.4613494873047,16.004547119140625,675.3631896972656,287.6593170166016,2.543840885162353,1.2974408864974976,587.7400207519531,690.3572387695312,,45.26
2025-02-06 12:43:06+01:00,10.0,2352.748046875,105.27120971679688,7.717053413391113,7.794973373413086,5.890859127044678,3.28752064704895,3.3207151889801025,280.4278797149658,275.1955298423767,277.0356699466705,347.1810821533203,339.30274810791013,306.3293518066406,33.48774719238281,32.4259033203125,32.998748779296875,291.0303195953369,273.5123699843884,0.0201134567260742,0.0193671054840087,479.57373046875,479.3577270507813,23.627758026123047,22.813316345214844,319442.5344467163,1290893.4593200684,1240112.2093200684,1230468.6546325684,12.170409202575684,12.136229515075684,801757.7171325684,338012.6714706421,308.51502838134763,260.9416793823242,302.9787086486816,308.4105514526367,6.819999694824219,35.15999984741211,29.959999084472656,0.0003415021091037,3022.3896484375,15.304095268249512,16.488420486450195,11.241600036621094,2.461125612258911,1.5195388793945312,0.6751503348350525,0.9172182083129884,0.8804978132247925,1.9512159824371336,264.7511901855469,15.992515563964844,675.2364501953125,287.686279296875,2.544490337371826,1.297568917274475,587.9102172851562,690.448974609375,46.37831115722656,45.26
2025-02-06 12:43:08+01:00,10.0,2333.3623046875,105.36427307128906,7.735942840576172,7.864019393920898,5.950017929077148,3.2850167751312256,3.3394036293029785,280.4478796958923,275.1955298423767,277.0656699180603,347.14108123779295,339.27274932861326,306.3293518066406,33.47774887084961,32.45281982421875,32.94874954223633,291.05032005310056,273.5323699951172,0.0202845458984375,0.019374828338623,479.5799255371094,479.4188537597656,23.77796173095703,22.75676727294922,321578.7649154663,1284179.5921325684,1221923.7327575684,1239257.7171325684,12.171629905700684,12.144774436950684,802856.3499450684,341674.7808456421,308.4230484008789,260.87790908813474,302.9787086486816,308.4305519104004,6.807499885559082,35.15999984741211,29.94999885559082,0.0003412986585828,3039.298095703125,15.902694702148438,15.53921127319336,11.241600036621094,2.1273674964904785,1.5111278295516968,0.6815142631530762,0.943742573261261,0.8856074810028076,1.891645908355713,265.8983764648437,16.17776107788086,675.3741455078125,287.6888732910156,2.545722961425781,1.297443151473999,587.555908203125,690.5213623046875,44.4644889831543,45.26
2025-02-06 12:43:10+01:00,10.0,2337.665771484375,105.38893127441406,7.788484573364258,7.857751846313477,5.941952228546143,3.305938243865967,3.353401660919189,280.4278797149658,275.1955298423767,277.0656699180603,347.1710800170898,339.2627548217773,306.3293518066406,33.507747650146484,32.4237060546875,32.998748779296875,291.05032005310056,273.5123699843884,0.0202845458984375,0.019374828338623,479.5799255371094,479.386474609375,23.77796173095703,23.019371032714844,318069.2434310913,1294799.7093200684,1233764.5530700684,1238647.3655700684,12.186278343200684,12.142333030700684,793945.2171325684,335937.4761581421,308.6446365356445,261.0894073486328,302.98870887756345,308.4405502319336,6.784999847412109,35.15999984741211,29.979999542236328,0.0003414512464735,2994.17919921875,15.34486198425293,16.01634407043457,11.241600036621094,2.7391672134399414,1.5399808883666992,0.6883031129837036,0.9520273804664612,0.8870343565940857,1.9770045280456543,265.7344665527344,16.046579360961914,675.0603637695312,287.6841125488281,2.54205060005188,1.2973663806915283,587.47412109375,689.9148559570312,45.96917724609375,45.26
