_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-06 12:43:12+01:00,10.0,2345.632080078125,105.428955078125,7.74908447265625,7.77781343460083,5.895190238952637,3.2982630729675293,3.310490846633911,280.3878797531128,275.1955298423767,277.02566995620725,347.1510833740234,339.2627548217773,306.3293518066406,33.507747650146484,32.432952880859375,32.9787483215332,291.0303195953369,273.4923699736595,0.0200745620727539,0.0193911705017089,479.6085205078125,479.4015197753906,23.688316345214844,22.71567153930664,325622.3440170288,1288818.2640075684,1230712.7952575684,1229858.3030700684,12.166747093200684,12.098387718200684,787963.7718200684,347900.3667831421,308.4063247680664,260.7928823471069,302.98870887756345,308.4105514526367,6.777499675750732,35.13999938964844,30.0,0.0003418073187934,2991.42041015625,16.576961517333984,16.099811553955078,11.241600036621094,1.728495717048645,1.3911635875701904,0.7050942182540894,0.962576389312744,0.8731241226196289,1.753412842750549,266.11688232421875,16.448747634887695,675.6517944335938,287.6880187988281,2.546579360961914,1.2974787950515747,587.77587890625,690.573974609375,47.24148178100586,45.26
2025-02-06 12:43:14+01:00,10.0,2347.99462890625,105.40686798095705,7.732230424880981,7.788933515548706,5.899180889129639,3.294278025627136,3.318447589874268,280.36787977218626,275.1755298614502,277.015669965744,347.1510833740234,339.2627548217773,306.3293518066406,33.52774810791016,32.436065673828125,32.98874855041504,291.025319480896,273.4773699879646,0.0200930051803588,0.0193729829788208,479.6025695800781,479.4363861083984,23.73957633972168,23.089414596557617,322417.9983139038,1284973.0491638184,1228027.2483825684,1228149.3186950684,12.159422874450684,12.103880882263184,794006.2522888184,347167.9449081421,308.583723449707,261.0429405212402,302.98870887756345,308.3955501556396,6.764999866485596,35.15999984741211,29.979999542236328,0.0003440453423394,2982.921875,16.468599319458008,15.528122901916504,11.241600036621094,1.7853186130523682,1.419317901134491,0.6982997953891754,0.9591913819313048,0.87688347697258,1.801747679710388,266.055419921875,16.178988933563232,675.1810302734375,287.68553161621094,2.543066143989563,1.29740709066391,587.5237731933594,690.0859375,,45.26
2025-02-06 12:43:16+01:00,10.0,2350.357177734375,105.38478088378906,7.715376377105713,7.800053596496582,5.903171539306641,3.290292978286743,3.326404333114624,280.34787979125974,275.15552988052366,277.00566997528074,347.1510833740234,339.2627548217773,306.3293518066406,33.54774856567383,32.439178466796875,32.998748779296875,291.02031936645506,273.4623700022697,0.0201114482879638,0.0193547954559326,479.59661865234375,479.4712524414063,23.79083633422852,23.463157653808597,319213.6526107788,1281127.8343200684,1225341.7015075684,1226440.3343200684,12.152098655700684,12.109374046325684,800048.7327575684,346435.5230331421,308.76112213134763,261.2929986953735,302.98870887756345,308.38054885864256,6.769999980926514,35.15999984741211,30.0,0.0003428246053059,3032.4013671875,16.36023712158203,14.95643424987793,11.241600036621094,1.8421415090560915,1.4474722146987915,0.6915053725242615,0.9558063745498656,0.880642831325531,1.850082516670227,265.99395751953125,15.90923023223877,674.7102661132812,287.6830444335937,2.539552927017212,1.2973353862762451,587.2716674804688,689.597900390625,45.483306884765625,45.26
2025-02-06 12:43:18+01:00,10.0,2346.1337890625,105.4979019165039,7.723404884338379,7.769136905670166,5.8788652420043945,3.3045132160186768,3.3227927684783936,280.36787977218626,275.1955298423767,277.00566997528074,347.1710800170898,339.2427505493164,306.3293518066406,33.49774932861328,32.439300537109375,32.998748779296875,291.02031936645506,273.4123699903488,0.0200489044189453,0.0193759746551513,479.5913696289063,479.4065246582031,23.71072769165039,22.716726303100582,319061.0647201538,1280517.4827575684,1222412.0140075684,1229492.0921325684,12.150877952575684,12.153319358825684,789672.7561950684,337158.1792831421,308.61955108642576,260.9204219818115,302.9987091064453,308.390550994873,6.78249979019165,35.13999938964844,29.959999084472656,0.0003415529717339,3022.30078125,15.986345291137695,15.628617286682127,11.241600036621094,2.143183708190918,1.529541015625,0.6843498945236206,0.9390958547592164,0.8761833906173706,1.9006716012954712,266.4719543457031,15.94438934326172,675.1419067382812,287.63262939453125,2.5448238849639893,1.2974685430526731,587.5304565429688,690.5527954101562,46.716407775878906,45.26
2025-02-06 12:43:20+01:00,10.0,2338.761962890625,105.28167724609376,7.766378402709961,7.73957347869873,5.870849609375,3.2877211570739746,3.2884631156921387,280.3978799819946,275.1955298423767,277.00566997528074,347.14108123779295,339.1127532958984,306.3293518066406,33.52774810791016,32.443511962890625,32.998748779296875,291.02031936645506,273.40236999988554,0.0200274982452392,0.0193667488098144,479.543701171875,479.41845703125,23.79894256591797,22.91883659362793,325546.0500717163,1286620.9983825684,1222412.0140075684,1220580.9593200684,12.158202171325684,12.131346702575684,800414.9436950684,346923.8042831421,308.72785034179685,261.4255899429321,302.98870887756345,308.4105514526367,6.784999847412109,35.15999984741211,29.979999542236328,0.0003414512464735,2994.0458984375,15.972254753112791,16.082178115844727,11.241600036621094,2.052004098892212,1.4164284467697144,0.6848620176315308,0.9337779879570008,0.8730208277702332,1.853209972381592,264.2185363769531,16.301984786987305,674.1368408203125,287.6894836425781,2.54055118560791,1.2975209951400757,587.6732788085938,690.3158569335938,46.05900192260742,45.26
2025-02-06 12:43:22+01:00,10.0,2341.710205078125,105.3176498413086,7.758065462112427,7.767362833023071,5.898761987686157,3.302829623222351,3.31291925907135,280.35287990570066,275.1755298614502,277.0006699800491,347.14108123779295,338.72275390625,306.3293518066406,33.51274871826172,32.43843078613281,32.98874855041504,291.02031936645506,273.40236999988554,0.0201192369461059,0.0193755655288696,479.57469177246094,479.3983612060547,23.82040023803711,22.89362144470215,322685.0271224976,1281005.7640075684,1227416.8968200684,1228332.4241638184,12.161864280700684,12.133788108825684,796325.5882263184,343078.5894393921,308.64443435668943,261.0383805274963,302.9937089920044,308.4155506134033,6.779999732971191,35.15999984741211,30.0,0.000342214219835,2995.959228515625,16.031352519989014,15.954460144042969,11.241600036621094,2.0268555879592896,1.4671894311904907,0.6870855391025543,0.9410609602928162,0.8807896077632904,1.903791606426239,265.5296173095703,16.178616523742676,673.8261108398438,287.6895751953125,2.5396971702575684,1.29752379655838,587.6790771484375,690.3372497558594,,45.26
2025-02-06 12:43:24+01:00,10.0,2344.658447265625,105.35362243652344,7.749752521514893,7.795152187347412,5.9266743659973145,3.3179380893707275,3.337375402450561,280.3078798294067,275.15552988052366,276.9956699848175,347.14108123779295,338.33275451660154,306.3293518066406,33.49774932861328,32.433349609375,32.9787483215332,291.02031936645506,273.40236999988554,0.0202109756469726,0.0193843822479248,479.6056823730469,479.3782653808594,23.84185791015625,22.868406295776367,319824.0041732788,1275390.5296325684,1232421.7796325684,1236083.8890075684,12.165526390075684,12.136229515075684,792236.2327575684,339233.3745956421,308.561018371582,260.6511711120605,302.9987091064453,308.4205497741699,6.784999847412109,35.16999816894531,29.979999542236328,0.0003424176703559,2968.949951171875,16.090450286865234,15.826742172241213,11.241600036621094,2.001707077026367,1.517950415611267,0.6893090605735779,0.9483439326286316,0.8885583877563477,1.9543732404708865,266.8406982421875,16.055248260498047,673.515380859375,287.6896667480469,2.5388431549072266,1.2975265979766846,587.6848754882812,690.358642578125,48.16546630859375,45.26
2025-02-06 12:43:26+01:00,10.0,2349.150634765625,105.2008056640625,7.716525554656982,7.764338970184326,5.894232749938965,3.286074638366699,3.306435823440552,280.25787963867185,275.1255300283432,276.9656700134277,347.14108123779295,338.50275268554685,306.29934921264646,33.47774887084961,32.433349609375,32.9787483215332,291.02031936645506,273.362369993329,0.0202109756469726,0.0193843822479248,479.5446472167969,479.4060974121094,23.84185791015625,22.84267234802246,318984.7707748413,1278808.4983825684,1217773.3421325684,1228149.3186950684,12.172850608825684,12.158202171325684,798583.8890075684,337158.1792831421,308.13343658447263,260.9769004821777,302.9987091064453,308.4105514526367,6.792500019073486,35.15999984741211,30.0,0.0003422650824652,2949.1494140625,16.271808624267578,15.89409065246582,11.241600036621094,1.9051809310913088,1.4932630062103271,0.6956346035003662,0.950201153755188,0.8772653341293335,1.9475234746932983,264.7238464355469,16.0606746673584,674.1176147460938,287.69061279296875,2.5416979789733887,1.2974693775177002,587.577880859375,690.3916015625,47.2764778137207,45.26
2025-02-06 12:43:28+01:00,10.0,2350.676513671875,105.4157257080078,7.717053413391113,7.821925640106201,5.922537803649902,3.31255841255188,3.330833911895752,280.25787963867185,275.15552988052366,276.9456700325012,347.14108123779295,338.82275238037107,306.3493522644043,33.48774719238281,32.436248779296875,32.96875,291.02031936645506,273.362369993329,0.0200926418304443,0.0193753662109375,479.5446472167969,479.3960571289063,23.792266845703125,22.7501163482666,325698.6379623413,1286987.2093200684,1230712.7952575684,1231201.0765075684,12.170409202575684,12.111815452575684,788452.0530700684,347045.8745956421,308.51502838134763,260.77162590026853,302.98870887756345,308.4105514526367,6.78249979019165,35.15999984741211,30.0,0.0003422650824652,3009.041015625,15.429210662841797,15.84001636505127,11.241600036621094,2.4153482913970947,1.4774709939956665,0.7011436820030212,0.931405246257782,0.8875600099563599,1.9675239324569704,264.31414794921875,15.982831954956056,674.4525146484375,287.6866455078125,2.543076038360596,1.2974900007247925,587.505126953125,690.5100708007812,45.21548843383789,45.26
2025-02-06 12:43:30+01:00,10.0,2342.312255859375,105.32159423828124,7.727647542953491,7.827523231506348,5.924361944198608,3.303150057792664,3.328263521194458,280.27787985801695,275.1755298614502,276.9256700515747,347.14108123779295,338.93275299072263,306.33935203552244,33.49774742126465,32.42950439453125,32.95374870300293,291.02031936645506,273.3523699954152,0.0201582851409912,0.0193858823776245,479.5603790283203,479.3912658691406,23.75340461730957,22.809794425964355,321464.3239974976,1285644.4358825684,1228881.7405700684,1229797.2679138184,12.175292015075684,12.127074241638184,797790.4319763184,341613.7456893921,308.3515495300293,260.8389386177063,302.9987091064453,308.4155506134033,6.777500152587891,35.15999984741211,29.979999542236328,0.0003417055935329,2991.197998046875,15.55736780166626,15.868180751800535,11.241600036621094,2.3319634199142456,1.4977107048034668,0.6934267580509186,0.9375839829444884,0.885321706533432,1.9398837685585024,264.43023681640625,15.694584846496582,674.7299499511719,287.6872863769531,2.543217897415161,1.2974834442138672,587.4730224609375,690.5116882324219,,45.26
2025-02-06 12:43:32+01:00,10.0,2333.947998046875,105.22746276855467,7.738241672515869,7.833120822906494,5.9261860847473145,3.2937417030334477,3.325693130493164,280.29788007736204,275.1955298423767,276.90567007064817,347.14108123779295,339.0427536010742,306.3293518066406,33.507747650146484,32.422760009765625,32.93874740600586,291.02031936645506,273.3423699975013,0.020223928451538,0.0193963985443115,479.57611083984375,479.386474609375,23.714542388916016,22.86947250366211,317230.0100326538,1284301.6624450684,1227050.6858825684,1228393.4593200684,12.180174827575684,12.142333030700684,807128.8108825684,336181.6167831421,308.1880706787109,260.906251335144,303.0087093353271,308.4205497741699,6.78249979019165,35.15999984741211,29.979999542236328,0.0003431297810872,3036.76171875,15.685524940490724,15.896345138549805,11.241600036621094,2.2485785484313965,1.517950415611267,0.6857098340988159,0.9437627196311952,0.8830834031105042,1.9122436046600344,264.5463256835937,15.40633773803711,675.0073852539062,287.6879272460937,2.5433597564697266,1.297476887702942,587.44091796875,690.5133056640625,46.83874130249024,45.26
2025-02-06 12:43:34+01:00,10.0,2341.87451171875,105.33772277832033,7.747929096221924,7.805684089660644,5.903256416320801,3.311684846878052,3.3363707065582275,280.3078798294067,275.2155298233032,276.9156700611114,347.14108123779295,339.1327499389648,306.30935134887693,33.52774810791016,32.415252685546875,32.998748779296875,291.0303195953369,273.362369993329,0.0201476306915283,0.0194082660675048,479.6223754882813,479.3709716796875,23.759841918945312,22.652563095092773,323333.5256576538,1281738.1858825684,1222412.0140075684,1221435.4515075684,12.176512718200684,12.160643577575684,792968.6546325684,343505.8355331421,308.6529830932617,261.5927499771118,303.0287097930908,308.390550994873,6.789999961853027,35.15999984741211,30.0,0.0003416546969943,3021.855712890625,15.73461627960205,15.728652954101562,11.966400146484377,2.269451141357422,1.5315771102905271,0.6780444383621216,0.9383560419082642,0.8877325654029846,1.8574286699295044,265.65252685546875,15.94986343383789,675.3795166015625,287.690185546875,2.545679807662964,1.297541618347168,587.6499633789062,690.6348876953125,46.79732894897461,45.26
2025-02-06 12:43:36+01:00,10.0,2344.935791015625,105.43238830566406,7.72968864440918,7.805991649627685,5.90147066116333,3.2975878715515137,3.3301398754119877,280.34787979125974,275.15552988052366,276.90567007064817,347.1510833740234,339.1927551269531,306.3293518066406,33.54774856567383,32.43060302734375,32.9787483215332,291.1203197479248,273.362369993329,0.0201350212097167,0.0193669929504394,479.6008911132813,479.355712890625,23.68354797363281,23.002389907836918,327148.2229232788,1270019.4358825684,1217040.9202575684,1245849.5140075684,12.170409202575684,12.132567405700684,803710.8421325684,343261.6949081421,308.25951995849607,260.96986904144285,303.0087093353271,308.4205497741699,6.787499904632568,35.15999984741211,29.979999542236328,0.000342214219835,2965.345947265625,15.790794372558594,15.67851734161377,11.966400146484377,2.0687601566314697,1.4432637691497805,0.6796591281890869,0.9385730028152466,0.8851435780525208,1.9754265546798704,265.9120178222656,15.80219841003418,675.3716430664062,287.6893310546875,2.5431785583496094,1.2976840734481812,587.4380493164062,690.187255859375,46.41128921508789,45.26
2025-02-06 12:43:38+01:00,10.0,2349.267822265625,105.40347290039062,7.745623111724853,7.859955787658691,5.945097923278809,3.286795139312744,3.347209930419922,280.36787977218626,275.08552994728086,276.90567007064817,347.1310791015625,339.1927551269531,306.3593505859375,33.49774932861328,32.4326171875,32.998748779296875,291.3903182983398,273.362369993329,0.0202796669006347,0.0201179981231689,479.6066284179688,479.3798828125,23.73743057250977,22.99830436706543,320739.5315170288,1287109.2796325684,1234252.8343200684,1232543.8499450684,12.191161155700684,12.127684593200684,810790.9202575684,342529.2730331421,308.20908584594724,261.3558057785034,303.0087093353271,308.4105514526367,6.792500019073486,35.15999984741211,29.959999084472656,0.0003417055935329,3074.49462890625,15.893391609191896,15.454915046691896,11.966400146484377,2.2861440181732178,1.5069217681884766,0.6885712742805481,0.9507868885993958,0.887442409992218,2.018539428710937,265.6252136230469,16.243242263793945,675.2658081054688,287.6876525878906,2.544057846069336,1.2974685430526731,587.5145874023438,690.2814331054688,46.283809661865234,45.26
2025-02-06 12:43:40+01:00,10.0,2344.0272216796875,105.37591552734376,7.747353792190552,7.839972496032715,5.9272119998931885,3.2939138412475586,3.339223623275757,280.38287987709043,275.05052998065946,276.90567007064817,347.1310791015625,339.19775238037107,306.3593505859375,33.49274826049805,32.431854248046875,32.98874855041504,291.4803184509277,273.37236999124286,0.0202335815429687,0.0201285238265991,479.5999450683594,479.3555450439453,23.72908592224121,23.003249168396,322913.90895843506,1289123.4397888184,1234985.2561950684,1228881.7405700684,12.203368186950684,12.124632835388184,814147.8538513184,343994.1167831421,308.3850521087646,261.2050274848938,303.0087093353271,308.4155506134033,6.784999847412109,35.15999984741211,29.959999084472656,0.0003419090440538,2967.392578125,15.568376064300535,15.545705318450928,11.966400146484377,2.3490711450576782,1.509024798870087,0.6818556487560272,0.936975121498108,0.886139303445816,1.9911922812461853,265.95982360839844,16.02772045135498,675.2040405273438,287.7306671142578,2.543548345565796,1.2976292967796326,587.5083923339844,690.2008666992188,,45.26
2025-02-06 12:43:42+01:00,10.0,2338.78662109375,105.34835815429688,7.74908447265625,7.819989204406738,5.909326076507568,3.301032543182373,3.331237316131592,280.3978799819946,275.01553001403806,276.90567007064817,347.1310791015625,339.20274963378904,306.3593505859375,33.48774719238281,32.43109130859375,32.9787483215332,291.5703186035156,273.3823699891567,0.0201874961853027,0.0201390495300292,479.59326171875,479.3312072753906,23.720741271972656,23.00819396972656,325088.2863998413,1291137.5999450684,1235717.6780700684,1225219.6311950684,12.215575218200684,12.121581077575684,817504.7874450684,345458.9605331421,308.561018371582,261.05424919128416,303.0087093353271,308.4205497741699,6.784999847412109,35.16999816894531,30.0,0.0003424685329861,2963.299072265625,15.24336051940918,15.63649559020996,11.966400146484377,2.4119982719421387,1.5111278295516968,0.6751400232315063,0.92316335439682,0.8848361968994141,1.963845133781433,266.29443359375,15.812198638916016,675.1422729492188,287.773681640625,2.543038845062256,1.2977900505065918,587.502197265625,690.1203002929688,45.66347503662109,45.26
2025-02-06 12:43:44+01:00,10.0,2354.56396484375,105.63337707519533,7.783013343811035,7.871369361877441,5.957184791564941,3.314265251159668,3.326294183731079,280.3978799819946,274.9655299425125,276.8956700801849,347.121076965332,339.2127517700195,306.36935272216795,33.507747650146484,32.43109130859375,32.998748779296875,291.6803192138672,273.362369993329,0.0203274383544921,0.0201091785430908,479.5980529785156,479.31549072265625,23.802757263183597,22.812868118286133,325698.6379623413,1288818.2640075684,1230468.6546325684,1232055.5686950684,12.178954124450684,12.135008811950684,812744.0452575684,340576.1480331421,308.80271377563474,261.62737979888914,303.0287097930908,308.4305519104004,6.784999847412109,35.15999984741211,29.979999542236328,0.0003418073187934,3018.78564453125,15.805946350097656,15.174861907958984,11.966400146484377,2.172633171081543,1.4664276838302612,0.6928350329399109,0.9494309425354004,0.8867111206054688,2.018539428710937,265.2291564941406,15.806262969970703,675.0015258789062,287.772705078125,2.544198751449585,1.2979333400726318,587.1890258789062,690.409912109375,47.20196533203125,45.26
