_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-06 12:47:16+01:00,10.0,2367.248046875,105.47537994384766,7.982265472412109,8.088912963867188,6.133604526519775,3.36745548248291,3.4124464988708496,280.22787990570066,275.31552996635435,276.50566997528074,345.81107940673826,338.18275299072263,306.5793518066406,33.77774810791016,32.736297607421875,33.27874755859375,292.0303195953369,273.1423700094223,0.0210236854553222,0.0200776863098144,479.0687561035156,478.9417724609375,24.0631103515625,23.46395301818848,333556.8904876709,1294921.7796325684,1216186.4280700684,1248168.8499450684,12.227782249450684,12.207030296325684,817626.8577575684,351196.2652206421,308.7486442565918,261.75897159576414,303.07870903015134,308.55055084228513,6.769999504089356,35.279998779296875,29.959999084472656,0.0003476566908094,3004.99169921875,14.746423721313477,14.73186206817627,11.966400146484377,2.1636757850646973,1.4210373163223269,0.6834390759468079,0.9562848210334778,0.8954492807388306,1.747969388961792,263.0577087402344,14.272350311279297,673.1709594726562,288.4185791015625,2.5344338417053223,1.2998675107955933,586.4666748046875,686.97900390625,,49.79
2025-02-06 12:47:18+01:00,10.0,2367.248046875,105.47537994384766,7.982265472412109,8.088912963867188,6.133604526519775,3.36745548248291,3.4124464988708496,280.22787990570066,275.31552996635435,276.50566997528074,345.81107940673826,338.18275299072263,306.5793518066406,33.77774810791016,32.736297607421875,33.27874755859375,292.0303195953369,273.1423700094223,0.0210236854553222,0.0200776863098144,479.0687561035156,478.9417724609375,24.0631103515625,23.46395301818848,333556.8904876709,1294921.7796325684,1216186.4280700684,1248168.8499450684,12.227782249450684,12.207030296325684,817626.8577575684,351196.2652206421,308.7486442565918,261.75897159576414,303.07870903015134,308.55055084228513,6.762499809265137,35.31999969482422,29.959999084472656,0.0003475041029188,2963.165771484375,14.746423721313477,14.73186206817627,11.966400146484377,2.1636757850646973,1.4210373163223269,0.6834390759468079,0.9562848210334778,0.8954492807388306,1.747969388961792,263.0577087402344,14.272350311279297,673.1709594726562,288.4185791015625,2.5344338417053223,1.2998675107955933,586.4666748046875,686.97900390625,45.493465423583984,49.79
2025-02-06 12:47:20+01:00,10.0,2370.92822265625,105.51898193359376,7.984601020812988,8.028223991394043,6.083232879638672,3.364671468734741,3.38305401802063,280.23787965774534,275.3555299282074,276.52566995620725,345.8210815429687,338.18275299072263,306.56934967041013,33.77774810791016,32.72137451171875,33.25874710083008,292.0403198242187,273.18237000107763,0.0208856296539306,0.0200681018829345,479.0701904296875,479.01361083984375,24.07073974609375,22.890869140625,335769.4149017334,1306030.1780700684,1242797.7561950684,1225219.6311950684,12.237547874450684,12.200926780700684,833740.1390075684,359008.7652206421,308.7528022766113,261.70356407165525,303.03871002197263,308.5705513000488,6.764999866485596,35.32999801635742,29.94999885559082,0.0003474023776584,2948.615478515625,13.97896957397461,14.353638648986816,11.966400146484377,2.449469327926636,1.3413623571395874,0.6749204993247986,0.9215741753578186,0.8871710896492004,1.7921732664108276,263.59033203125,15.436262130737305,673.2705078125,288.27850341796875,2.538904428482056,1.2993882894515991,586.5208129882812,687.7155151367188,46.80323028564453,49.79
2025-02-06 12:47:22+01:00,10.0,2371.583374023437,105.59397506713869,8.009418964385986,8.014471054077148,6.0758349895477295,3.374082922935486,3.387178063392639,280.20787992477415,275.3755299091339,276.54566993713377,345.81107940673826,338.18275299072263,306.56934967041013,33.80774688720703,32.712646484375,33.25874710083008,292.0303195953369,273.18237000107763,0.0208856296539306,0.0200861701965332,479.0835418701172,479.009033203125,24.07073974609375,23.093032836914062,330199.9568939209,1296508.6936950684,1238037.0140075684,1242431.5452575684,12.237547874450684,12.155760765075684,813598.5374450684,347900.3667831421,308.800634765625,261.8484643936157,303.0287097930908,308.55055084228513,6.767499923706055,35.279998779296875,29.959999084472656,0.0003480127292209,3052.6025390625,14.258298397064207,14.421606063842772,11.966400146484377,2.352377772331238,1.3426569700241089,0.6755969822406769,0.9256731569766998,0.8881203234195709,1.8005775809288025,262.1495056152344,14.904772758483888,673.0705261230469,288.2779541015625,2.5373151302337646,1.2995358109474182,586.51904296875,687.4457702636719,,49.79
2025-02-06 12:47:24+01:00,10.0,2372.238525390625,105.6689682006836,8.034236907958984,8.000718116760254,6.068437099456787,3.3834943771362305,3.3913021087646484,280.20787992477415,275.3755299091339,276.5356699466705,345.806078338623,338.10275115966795,306.579349899292,33.80774688720703,32.7115478515625,33.268747329711914,292.025319480896,273.18237000107763,0.0208443489074707,0.0200861701965332,479.0968933105469,479.0044555664063,24.05357360839844,23.295196533203125,332183.5994720459,1293762.1116638184,1233276.2718200684,1234558.0101013184,12.236937522888184,12.178954124450684,817748.9280700684,351806.6167831421,308.84846725463865,261.9933647155761,303.04370918273924,308.5405506134033,6.757499694824219,35.31999969482422,29.959999084472656,0.0003484705268012,3013.09033203125,14.537627220153809,14.48957347869873,11.966400146484377,2.25528621673584,1.3439515829086304,0.6762734651565552,0.929772138595581,0.8890695571899414,1.8089818954467771,260.70867919921875,14.373283386230469,672.8705444335938,288.27740478515625,2.5357258319854736,1.2996833324432373,586.5172729492188,687.176025390625,47.89606475830078,49.79
2025-02-06 12:47:26+01:00,10.0,2372.572021484375,105.37800598144533,8.023710250854492,7.983417987823486,6.0665364265441895,3.3648107051849365,3.3603973388671875,280.20787992477415,275.3755299091339,276.52566995620725,345.8010772705078,338.02274932861326,306.5893501281738,33.80774688720703,32.71044921875,33.27874755859375,292.02031936645506,273.18237000107763,0.0208030681610107,0.0200861701965332,479.0968933105469,478.9861145019531,24.036407470703125,23.361587524414062,334167.2420501709,1291015.5296325684,1228515.5296325684,1226684.4749450684,12.236327171325684,12.202147483825684,821899.3186950684,355712.8667831421,308.63627471923826,262.0139860153198,303.0587085723877,308.53055038452146,6.75,35.29999923706055,29.939998626708984,0.0003480127292209,2967.65966796875,14.607684135437012,14.338922500610352,11.966400146484377,2.1003639698028564,1.37750506401062,0.6901959776878357,0.9419085383415222,0.8788600564002991,1.9190819263458248,262.67529296875,14.627917289733888,672.1244506835938,288.3629150390625,2.534542798995972,1.2997210025787354,586.431884765625,687.0709228515625,45.25294876098633,49.79
2025-02-06 12:47:28+01:00,10.0,2366.25537109375,105.478759765625,7.999137878417969,8.000457763671875,6.079885005950928,3.361077070236206,3.3664560317993164,280.23787965774534,275.3755299091339,276.54566993713377,345.79108276367185,337.9127487182617,306.56934967041013,33.79774856567383,32.718719482421875,33.27874755859375,292.02031936645506,273.18237000107763,0.0208348007202148,0.0201001110076904,479.075439453125,478.9753723144531,24.061203002929688,23.14509391784668,331573.2479095459,1290283.1077575684,1230346.5843200684,1222289.9436950684,12.252196311950684,12.187499046325684,805541.8968200684,351806.6167831421,308.7652801513672,262.1170934677124,303.0287097930908,308.53055038452146,6.747499465942383,35.29999923706055,29.939998626708984,0.0003481653171115,3005.70361328125,14.435284614562988,14.510759353637695,11.966400146484377,2.25439715385437,1.3419792652130127,0.6814517974853516,0.9476295113563538,0.8843051195144653,1.7385406494140625,262.8255310058594,14.455450057983398,672.3565673828125,288.3616638183594,2.534271478652954,1.299626350402832,586.4483642578125,687.0396118164062,42.37149810791016,49.79
2025-02-06 12:47:30+01:00,10.0,2364.76025390625,105.388427734375,8.021171569824219,8.032793045043945,6.098435401916504,3.382118463516236,3.3870186805725098,280.20787992477415,275.31552996635435,276.54566993713377,345.8010772705078,338.0127548217773,306.53935089111326,33.76774978637695,32.711761474609375,33.25874710083008,292.0003189086914,273.18237000107763,0.0209197254180908,0.020087942123413,479.095458984375,479.0675354003906,24.122238159179688,23.14139747619629,335922.0027923584,1290649.3186950684,1241821.1936950684,1241699.1233825684,12.210692405700684,12.182616233825684,825805.5686950684,356323.2183456421,308.7652801513672,262.0758508682251,303.0287097930908,308.53055038452146,6.747499465942383,35.29999923706055,29.939998626708984,0.0003483688015407,2983.055419921875,14.223348617553713,14.400483131408691,11.966400146484377,2.313491106033325,1.4007278680801392,0.6850795149803162,0.932924509048462,0.8858833312988281,1.842584490776062,263.4537658691406,14.4037504196167,672.60986328125,288.2227478027344,2.535305976867676,1.2992205619812012,586.52783203125,687.3736572265625,45.88267517089844,49.79
2025-02-06 12:47:32+01:00,10.0,2371.852905273437,105.24261474609376,8.034904479980469,8.014386892318726,6.085890769958496,3.396639347076416,3.387930989265442,280.1978799343109,275.2705298900604,276.54566993713377,345.81107940673826,338.0527519226074,306.5293506622314,33.76274871826172,32.70890808105469,33.25874710083008,292.0103191375732,273.18237000107763,0.0208556089401245,0.0200861406326293,479.0866394042969,479.02369689941406,24.065732955932617,23.107357025146484,331954.7295570373,1292846.5843200684,1237548.7327575684,1234313.8694763184,12.216795921325684,12.175902366638184,818481.3499450684,351440.4058456421,308.729927444458,261.79608097076414,303.01870956420896,308.53055038452146,6.755000114440918,35.29999923706055,29.939998626708984,0.0003483688015407,2960.14013671875,14.61627960205078,14.77407932281494,11.966400146484377,2.102408170700073,1.3524542450904846,0.689560055732727,0.9448213577270508,0.8860036730766296,1.806869983673096,263.71324157714844,14.228428363800049,672.7067260742188,288.22344970703125,2.535822868347168,1.299366116523743,586.6394348144531,687.3976440429688,,49.79
2025-02-06 12:47:34+01:00,10.0,2378.945556640625,105.0968017578125,8.048637390136719,7.995980739593506,6.073346138000488,3.4111602306365967,3.388843297958374,280.18787994384763,275.22552981376646,276.54566993713377,345.8210815429687,338.0927490234375,306.5193504333496,33.757747650146484,32.7060546875,33.25874710083008,292.02031936645506,273.18237000107763,0.0207914924621582,0.0200843391418457,479.0778198242188,478.9798583984375,24.009227752685547,23.07331657409668,327987.4563217163,1295043.8499450684,1233276.2718200684,1226928.6155700684,12.222899436950684,12.169188499450684,811157.1311950684,346557.5933456421,308.6945747375488,261.5163110733032,303.0087093353271,308.53055038452146,6.747499942779541,35.31999969482422,29.92999839782715,0.0003482161797417,3024.08056640625,15.009210586547852,15.147675514221191,11.966400146484377,1.8913252353668213,1.30418062210083,0.6940405964851379,0.9567182064056396,0.8861240148544312,1.7711554765701294,263.97271728515625,14.053106307983398,672.8035888671875,288.2241516113281,2.53633975982666,1.2995116710662842,586.7510375976562,687.421630859375,45.71444320678711,49.79
2025-02-06 12:47:36+01:00,10.0,2370.3759765625,105.24532318115234,8.022540092468262,8.075054168701172,6.121957302093506,3.3675355911254883,3.396012783050537,280.22787990570066,275.15552988052366,276.52566995620725,345.7710784912109,338.10275115966795,306.5193504333496,33.76774978637695,32.703125,33.248748779296875,292.02031936645506,273.15236999988554,0.020992431640625,0.0200756893157958,479.0768737792969,479.0863037109375,24.039268493652344,23.09110641479492,331344.3660736084,1315795.8030700684,1238281.1546325684,1228515.5296325684,12.210692405700684,12.175292015075684,820068.2640075684,354125.9527206421,308.44813385009763,261.50933208465574,302.9987091064453,308.5005516052246,6.75,35.279998779296875,29.92999839782715,0.0003482670423719,2995.82568359375,14.373639106750488,14.48957347869873,11.966400146484377,2.4331350326538086,1.3655589818954468,0.6866357922554016,0.9317317008972168,0.8872295022010803,1.7290968894958496,262.5797119140625,15.016338348388672,672.8848266601562,288.21978759765625,2.5365960597991943,1.299137830734253,586.421875,687.2040405273438,47.70496368408203,49.79
2025-02-06 12:47:38+01:00,10.0,2368.591796875,105.0658187866211,8.011335372924805,8.087175369262695,6.137118816375732,3.3773226737976074,3.4092938899993896,280.23787965774534,275.1255300283432,276.54566993713377,345.7510818481445,338.1127532958984,306.4893516540527,33.80774688720703,32.703125,33.248748779296875,292.0003189086914,273.1423700094223,0.0210134754180908,0.0200536632537841,479.116455078125,479.0689086914063,24.11651611328125,23.11410903930664,330886.6024017334,1301879.7874450684,1240356.3499450684,1224853.4202575684,12.231444358825684,12.198485374450684,821044.8265075684,352050.7574081421,308.7528022766113,261.68971290588377,302.9987091064453,308.5005516052246,6.75,35.279998779296875,29.939998626708984,0.0003481653171115,3030.087646484375,14.876428604125977,14.765684127807615,11.966400146484377,1.9841015338897705,1.2515783309936523,0.6880296468734741,0.9575787782669068,0.8917480111122131,1.884559988975525,264.1775817871094,14.676034927368164,672.9120483398438,288.22265625,2.53651762008667,1.299217700958252,586.421875,687.2900390625,45.81656646728516,49.79
2025-02-06 12:47:40+01:00,10.0,2371.6083984375,105.49601745605467,7.975890159606934,8.087101936340332,6.132302761077881,3.372843742370605,3.419872760772705,280.2778800964355,275.1955298423767,276.54566993713377,345.7510818481445,338.15275421142576,306.5193504333496,33.76774978637695,32.696044921875,33.29874801635742,292.0303195953369,273.1323699891567,0.0210134754180908,0.0200536632537841,479.116455078125,479.1576843261719,24.11651611328125,23.17291641235352,334625.0057220459,1280029.2015075684,1221801.6624450684,1227416.8968200684,12.219237327575684,12.163084983825684,829711.8186950684,356933.5699081421,308.69873275756834,262.27425422668455,302.98870887756345,308.4905494689941,6.757499694824219,35.279998779296875,29.979999542236328,0.0003482670423719,3032.13427734375,14.593910217285156,14.067211151123049,11.966400146484377,2.2053682804107666,1.323583483695984,0.6819183826446533,0.9512134790420532,0.8958532810211182,1.8761672973632808,264.5872802734375,14.566675186157228,672.9905395507812,288.13739013671875,2.536050796508789,1.2988687753677368,586.2644653320312,687.2341918945312,45.50819396972656,49.79
2025-02-06 12:47:42+01:00,10.0,2360.322265625,105.27074432373048,7.990440368652344,8.054923057556152,6.109967231750488,3.3825619220733643,3.419353723526001,280.3078798294067,275.22552981376646,276.52566995620725,345.7510818481445,338.1627487182617,306.5193504333496,33.76774978637695,32.70233154296875,33.248748779296875,291.99031867980955,273.15236999988554,0.0209349536895751,0.0200422973632812,479.10546875,479.0625,24.092674255371094,23.115619659423828,326690.4592514038,1288818.2640075684,1227172.7561950684,1231933.4983825684,12.232665061950684,12.178954124450684,825195.2171325684,354614.2339706421,308.82351150512693,262.4107011795044,302.9787086486816,308.4805511474609,6.752500057220459,35.29999923706055,29.939998626708984,0.0003480635918511,2977.404296875,14.558862686157228,14.614572525024414,11.966400146484377,2.263674259185791,1.333581805229187,0.6857626438140869,0.9557093381881714,0.8944909572601318,1.7837669849395752,263.3445129394531,14.299171447753906,672.8964233398438,288.1369323730469,2.5361218452453613,1.2989072799682615,586.5013427734375,686.967041015625,43.90133285522461,49.79
2025-02-06 12:47:44+01:00,10.0,2367.3748779296875,105.2753791809082,7.966874599456787,7.998220443725586,6.067358493804932,3.378838539123535,3.3968539237976074,280.29787983894346,275.2205298185348,276.52566995620725,345.7510818481445,338.1577514648437,306.50435104370115,33.76274871826172,32.70118713378906,33.25374794006348,291.99031867980955,273.15236999988554,0.0207864561080932,0.0200280923843383,479.10784912109375,479.1196899414063,24.082183837890625,23.33617782592773,332755.8159828186,1285034.0843200684,1225952.0530700684,1228698.6351013184,12.226561546325684,12.192992210388184,818786.5257263184,358886.6949081421,308.85470428466795,262.17453756332395,302.98370876312254,308.4805511474609,6.75499963760376,35.2599983215332,29.959999084472656,0.0003477584160698,3042.05712890625,14.607054233551024,14.597034454345703,11.966400146484377,2.1573315858840942,1.3356812596321106,0.684674859046936,0.9440474808216096,0.8888934254646301,1.8194736242294312,263.2147674560547,14.220714569091797,672.7323608398438,288.1355438232422,2.5350050926208496,1.2988682985305786,586.4159240722656,686.8341674804688,,49.79
2025-02-06 12:47:46+01:00,10.0,2374.427490234375,105.28001403808594,7.9433088302612305,7.9415178298950195,6.024749755859375,3.375115156173706,3.374354124069214,280.2878798484802,275.2155298233032,276.52566995620725,345.7510818481445,338.15275421142576,306.4893516540527,33.757747650146484,32.700042724609375,33.25874710083008,291.99031867980955,273.15236999988554,0.0206379585266113,0.0200138874053955,479.1102294921875,479.1768798828125,24.07169342041016,23.55673599243164,338821.1727142334,1281249.9046325684,1224731.3499450684,1225463.7718200684,12.220458030700684,12.207030296325684,812377.8343200684,363159.1558456421,308.88589706420896,261.93837394714353,302.98870887756345,308.4805511474609,6.75499963760376,35.2599983215332,29.959999084472656,0.0003487757025824,3017.584228515625,14.655245780944824,14.579496383666992,11.966400146484377,2.050988912582397,1.3377807140350342,0.6835870742797852,0.9323856234550476,0.8832958936691284,1.855180263519287,263.08502197265625,14.142257690429688,672.5682983398438,288.1341552734375,2.533888339996338,1.2988293170928955,586.3305053710938,686.7012939453125,45.46676254272461,49.79
2025-02-06 12:47:48+01:00,10.0,2366.900390625,105.18180847167967,7.996279239654541,8.005232810974121,6.076885223388672,3.360736131668091,3.36449933052063,280.25787963867185,275.15552988052366,276.54566993713377,345.7510818481445,338.1627487182617,306.4893516540527,33.76774978637695,32.707427978515625,33.25874710083008,291.9803184509277,273.1423700094223,0.0208076190948486,0.0200652809143066,479.0539855957031,479.1128234863281,24.024486541748047,22.991872787475582,331725.8358001709,1289794.8265075684,1225463.7718200684,1224365.1390075684,12.226561546325684,12.142333030700684,819213.7718200684,352172.8277206421,308.3099540710449,261.8971303939819,302.98870887756345,308.4805511474609,6.75,35.2599983215332,29.94999885559082,0.0003487757025824,3056.6962890625,14.877227783203123,14.312594413757324,11.966400146484377,1.929698348045349,1.3371658325195312,0.6917248964309692,0.9511669278144836,0.8788567781448364,1.6870074272155762,261.8695373535156,14.669160842895508,673.1044921875,288.1388244628906,2.5379483699798584,1.2989609241485596,586.586669921875,687.4472045898438,43.6987419128418,49.79
2025-02-06 12:47:50+01:00,10.0,2375.330322265625,105.2833251953125,7.976469993591309,8.0112943649292,6.0827956199646,3.370374917984009,3.385089635848999,280.25787963867185,275.1455300092697,276.54566993713377,345.74107971191404,338.1627487182617,306.4893516540527,33.76774978637695,32.703216552734375,33.25874710083008,291.9803184509277,273.15236999988554,0.0208240966796875,0.0200363330841064,479.0921325683594,479.1390380859375,24.059295654296875,23.031517028808597,332870.2449798584,1286376.8577575684,1234130.7640075684,1235107.3265075684,12.224120140075684,12.164305686950684,823120.0218200684,353515.6011581421,308.58192291259763,262.3424781799316,302.9687084197998,308.45055236816404,6.765000343322754,35.25,29.94999885559082,0.0003487757025824,2954.978271484375,14.89722728729248,14.237456321716309,11.966400146484377,2.116929054260254,1.3419792652130127,0.6949706077575684,0.9503914713859558,0.8823773860931396,1.821585178375244,262.3475341796875,14.28506088256836,673.161865234375,288.08319091796875,2.53847074508667,1.2987959384918213,586.506103515625,687.3368530273438,45.612064361572266,49.79
2025-02-06 12:47:52+01:00,10.0,2369.9464111328125,105.1422119140625,7.973825693130493,8.020846366882324,6.087686538696289,3.371230363845825,3.3837462663650517,280.2278796672821,275.1455300092697,276.555669927597,345.7260803222656,338.1577514648437,306.4793514251709,33.772748947143555,32.703216552734375,33.25374794006348,291.98531856536863,273.1473700046539,0.0208456468582153,0.0200289821624755,479.0837860107422,479.1467590332031,24.07312393188477,23.111475944519043,330924.7612953186,1290954.4944763184,1235046.2913513184,1232971.0960388184,12.212523460388184,12.167357444763184,816162.0140075684,351013.1597518921,308.5861038208008,262.2229122161865,302.9787086486816,308.45055236816404,6.770000457763672,35.25,29.979999542236328,0.0003484705268012,2996.0927734375,14.776236534118652,14.033513069152832,11.966400146484377,2.0312204360961914,1.351671040058136,0.6883912086486816,0.9465970695018768,0.8857667744159698,1.827885389328003,262.6548156738281,14.470236778259276,673.0393981933594,288.083251953125,2.536925196647644,1.2988356351852417,586.3583068847656,687.2241516113281,,49.79
2025-02-06 12:47:54+01:00,10.0,2364.5625,105.0010986328125,7.971181392669678,8.03039836883545,6.0925774574279785,3.3720858097076416,3.3824028968811035,280.1978796958923,275.1455300092697,276.5656699180603,345.7110809326172,338.15275421142576,306.46935119628904,33.77774810791016,32.703216552734375,33.248748779296875,291.99031867980955,273.1423700094223,0.0208671970367431,0.0200216312408447,479.075439453125,479.1544799804688,24.086952209472656,23.19143486022949,328979.2776107788,1295532.1311950684,1235961.8186950684,1230834.8655700684,12.200926780700684,12.170409202575684,809204.0061950684,348510.7183456421,308.5902847290039,262.1033462524414,302.98870887756345,308.45055236816404,6.787499904632568,35.25,29.979999542236328,0.0003485722520616,2955.156494140625,14.655245780944824,13.829569816589355,11.966400146484377,1.945511817932129,1.3613628149032593,0.6818118095397949,0.942802667617798,0.8891561627388,1.8341856002807615,262.96209716796875,14.655412673950195,672.9169311523438,288.08331298828125,2.535379648208618,1.298875331878662,586.2105102539062,687.1114501953125,44.29344940185547,49.79
2025-02-06 12:47:56+01:00,10.0,2381.157958984375,105.40028381347656,7.951949119567871,8.0217924118042,6.086757659912109,3.3685965538024902,3.4006991386413574,280.18787994384763,275.1055299282074,276.5656699180603,345.72108306884763,338.1127532958984,306.46935119628904,33.77774810791016,32.710205078125,33.248748779296875,291.9703182220459,273.1423700094223,0.0208671970367431,0.0200216312408447,479.075439453125,479.1489868164063,24.086952209472656,23.23316192626953,334472.4178314209,1291381.7405700684,1237304.5921325684,1226928.6155700684,12.194823265075684,12.144774436950684,816772.3655700684,353759.7417831421,308.56519927978513,261.87650909423826,302.98870887756345,308.45055236816404,6.784999847412109,35.25,30.0,0.0003494369167751,3062.480712890625,14.032885551452637,14.5444974899292,11.966400146484377,2.1961934566497803,1.290984272956848,0.6736660599708557,0.928564429283142,0.891559898853302,1.7459239959716797,262.96209716796875,14.39421844482422,672.8875122070312,288.081298828125,2.5364291667938232,1.2987432479858398,586.2744140625,687.1561279296875,44.029144287109375,49.79
2025-02-06 12:47:58+01:00,10.0,2360.45458984375,105.63047790527344,7.961223602294922,8.019737243652344,6.079710960388184,3.371191024780273,3.3959686756134038,280.18787994384763,275.1255300283432,276.57566990852354,345.7010787963867,338.1127532958984,306.46935119628904,33.76774978637695,32.705535888671875,33.25874710083008,291.99031867980955,273.1423700094223,0.0208463191986084,0.0200754241943359,479.08544921875,479.155517578125,24.040699005126957,23.17167854309082,330581.4266204834,1303710.8421325684,1239990.1390075684,1231811.4280700684,12.200926780700684,12.159422874450684,822143.4593200684,351074.1949081421,308.7902359008789,262.2878993988037,302.9687084197998,308.45055236816404,6.799999713897705,35.22999954223633,29.959999084472656,0.0003488265652126,2931.84033203125,14.325255393981934,14.46957302093506,11.966400146484377,2.247021436691284,1.3199796676635742,0.6805518865585327,0.9341739416122437,0.8873506188392639,1.6843727827072144,262.3612060546875,14.373750686645508,672.8375244140625,288.0819702148437,2.5360589027404785,1.2987620830535889,586.4984130859375,687.1170654296875,44.09510803222656,49.79
2025-02-06 12:48:00+01:00,10.0,2367.185546875,105.2451629638672,7.955427169799805,8.03926944732666,6.09722375869751,3.3640341758728027,3.3994877338409424,280.18787994384763,275.15552988052366,276.5656699180603,345.7010787963867,338.12274780273435,306.46935119628904,33.757747650146484,32.696380615234375,33.25874710083008,291.95031967163084,273.15236999988554,0.0208911342620849,0.0200410938262939,479.0716247558594,479.1651306152344,24.06597137451172,23.04560852050781,332336.1873626709,1286743.0686950684,1229247.9515075684,1233642.4827575684,12.203368186950684,12.174071311950684,811767.4827575684,352661.1089706421,308.561018371582,262.17191925048826,302.9787086486816,308.45055236816404,6.8125,35.209999084472656,29.94999885559082,0.0003486231146918,2983.9453125,14.449573516845703,14.236988067626951,11.966400146484377,2.13779878616333,1.3315763473510742,0.6824572086334229,0.943417489528656,0.8886470198631287,1.6675246953964231,261.95147705078125,14.669160842895508,673.02783203125,288.0812683105469,2.5377538204193115,1.298742413520813,586.4395751953125,687.2989501953125,47.53776931762695,49.79
2025-02-06 12:48:02+01:00,10.0,2366.7877197265625,105.34514236450195,7.946732044219971,8.040514945983887,6.099233388900757,3.368177890777588,3.407937169075012,280.2128798007965,275.1655298709869,276.54566993713377,345.6960815429687,338.11274948120115,306.46935119628904,33.74274826049805,32.68853759765625,33.25374794006348,291.9653190612793,273.15236999988554,0.0208996467590332,0.0200654640197753,479.0995178222656,479.1468200683594,24.062156677246094,23.19140625,334739.44664001465,1291747.9515075684,1230895.9007263184,1228149.3186950684,12.213133811950684,12.181395530700684,814697.1702575684,356384.2535018921,308.7213787078857,262.19579734802244,302.9787086486816,308.45055236816404,6.807499885559082,35.189998626708984,29.959999084472656,0.0003488265652126,3002.23291015625,14.39766550064087,14.584043979644775,11.966400146484377,2.21697998046875,1.377443790435791,0.6824532449245453,0.9404495358467102,0.8902336061000824,1.7175172567367554,262.47044372558594,14.849259853363035,672.8656921386719,288.0808868408203,2.536967396736145,1.2987800240516665,586.5621948242188,687.0917053222656,,49.79
2025-02-06 12:48:04+01:00,10.0,2366.389892578125,105.44512176513672,7.938036918640137,8.041760444641113,6.101243019104004,3.372321605682373,3.416386604309082,280.23787965774534,275.1755298614502,276.52566995620725,345.6910842895508,338.10275115966795,306.46935119628904,33.72774887084961,32.680694580078125,33.248748779296875,291.9803184509277,273.15236999988554,0.0209081592559814,0.0200898342132568,479.1274108886719,479.1285095214844,24.05834197998047,23.337203979492188,337142.7059173584,1296752.8343200684,1232543.8499450684,1222656.1546325684,12.222899436950684,12.188719749450684,817626.8577575684,360107.3980331421,308.88173904418943,262.2196754455566,302.9787086486816,308.45055236816404,6.822500228881836,35.209999084472656,29.94999885559082,0.000348419664171,3026.750244140625,14.345757484436035,14.931099891662598,11.966400146484377,2.29616117477417,1.4233112335205078,0.6824492812156677,0.9374815821647644,0.8918201923370361,1.7675098180770874,262.9894104003906,15.029358863830566,672.7035522460938,288.0805053710937,2.5361809730529785,1.2988176345825195,586.684814453125,686.8844604492188,48.06436920166016,49.79
2025-02-06 12:48:06+01:00,10.0,2369.226318359375,105.1193389892578,7.961223602294922,8.053464889526367,6.112365245819092,3.3484790325164795,3.385250329971313,280.3178800582885,275.22552981376646,276.5656699180603,345.6710800170898,338.0627502441406,306.46935119628904,33.71774673461914,32.69061279296875,33.2287483215332,291.9803184509277,273.18237000107763,0.0209482192993164,0.0200529232025146,479.115966796875,479.162841796875,24.044513702392575,23.33419418334961,328292.6321029663,1281371.9749450684,1222167.8733825684,1231933.4983825684,12.232665061950684,12.191161155700684,820434.4749450684,346801.7339706421,308.92333068847654,261.73126831054685,302.9987091064453,308.4405502319336,6.835000038146973,35.209999084472656,29.979999542236328,0.0003487757025824,2981.676025390625,14.250167846679688,14.379952430725098,11.966400146484377,2.379335403442383,1.2779487371444702,0.6818131804466248,0.9340899586677552,0.8904588222503662,1.7548880577087402,263.08502197265625,14.260480880737305,672.526123046875,288.079833984375,2.5349373817443848,1.2987470626831057,586.4495239257812,686.8486938476562,47.52107620239258,49.79
2025-02-06 12:48:08+01:00,10.0,2369.611572265625,105.22891998291016,7.950789928436279,8.01989459991455,6.087109565734863,3.367141008377075,3.372987985610962,280.3878797531128,275.3055299758911,276.57566990852354,345.6610778808593,338.0927490234375,306.46935119628904,33.70774841308594,32.6702880859375,33.20874786376953,291.9703182220459,273.2023699969053,0.0208465404510498,0.0200311851501464,479.1431274414063,479.1651306152344,23.941516876220703,23.423118591308597,336150.8846282959,1311645.4124450684,1245727.4436950684,1238281.1546325684,12.203368186950684,12.183836936950684,815551.6624450684,347900.3667831421,308.6404556274414,262.1102193832397,302.9987091064453,308.4405502319336,6.842499732971191,35.209999084472656,29.94999885559082,0.0003484705268012,2957.55908203125,14.56824016571045,14.87871265411377,11.966400146484377,2.1294517517089844,1.433951735496521,0.676193118095398,0.9239223003387452,0.887138307094574,1.7590956687927246,262.16998291015625,14.647295951843262,672.7929077148438,288.08184814453125,2.5361015796661377,1.2987583875656128,586.5428466796875,687.1304321289062,49.56904983520508,49.79
2025-02-06 12:48:10+01:00,10.0,2360.93798828125,105.39151000976562,8.008530616760254,8.02443790435791,6.089544296264648,3.368460178375244,3.3751511573791504,280.4178799629211,275.3555299282074,276.5856698989868,345.6710800170898,338.0927490234375,306.46935119628904,33.74774932861328,32.6702880859375,33.2287483215332,291.9803184509277,273.2423700034618,0.0208465404510498,0.0200311851501464,479.1388549804688,479.1531066894531,23.941516876220703,23.315902709960938,335769.4149017334,1301147.3655700684,1236816.3108825684,1233154.2015075684,12.224120140075684,12.205809593200684,812011.6233825684,350585.9136581421,308.50248565673826,261.74511947631834,303.0087093353271,308.45055236816404,6.852499961853027,35.189998626708984,29.959999084472656,0.0003504033406575,3032.579345703125,14.674571990966797,14.089672088623049,11.966400146484377,2.030094861984253,1.387783765792847,0.6815668940544128,0.9439905881881714,0.8824373483657837,1.8841848373413088,263.53570556640625,14.300949096679688,672.5695190429688,288.1358947753906,2.534822463989258,1.298878192901611,586.266845703125,686.8722534179688,48.22858047485352,49.79
2025-02-06 12:48:12+01:00,10.0,2381.8504638671875,105.5214500427246,7.974684000015259,8.03962230682373,6.103310108184815,3.3637537956237797,3.391204357147217,280.42287983894346,275.3555299282074,276.5906698942184,345.6810821533203,338.0827507019043,306.4793514251709,33.737749099731445,32.66947937011719,33.2287483215332,291.9753183364868,273.24736999869344,0.0208906192779541,0.0200317039489746,479.1388549804688,479.15895080566406,23.975849151611328,23.1805419921875,332870.2449798584,1299377.3460388184,1237548.7327575684,1231079.0061950684,12.222289085388184,12.191771507263184,811401.2718200684,349853.4917831421,308.74400939941404,261.65508260726926,303.0037092208862,308.4655517578125,6.867499351501465,35.16999816894531,29.959999084472656,0.0003494878133138,2958.7607421875,14.724402904510498,14.395234107971191,11.966400146484377,2.04427433013916,1.3622835874557495,0.685104250907898,0.9483416378498076,0.8855797350406647,1.8063849210739136,263.86346435546875,14.304359912872314,672.7052917480469,288.10914611816406,2.5358279943466187,1.2987550497055054,586.4644470214844,687.0661010742188,,49.79
2025-02-06 12:48:14+01:00,10.0,2402.762939453125,105.6513900756836,7.940837383270264,8.05480670928955,6.1170759201049805,3.3590474128723145,3.407257556915283,280.4278797149658,275.3555299282074,276.59566988945005,345.6910842895508,338.07275238037107,306.4893516540527,33.72774887084961,32.668670654296875,33.2287483215332,291.9703182220459,273.2523699939251,0.0209346981048583,0.0200322227478027,479.1388549804688,479.164794921875,24.010181427001957,23.045181274414062,329971.0750579834,1297607.3265075684,1238281.1546325684,1229003.8108825684,12.220458030700684,12.177733421325684,810790.9202575684,349121.0699081421,308.9855331420898,261.5650457382202,302.9987091064453,308.4805511474609,6.869999885559082,35.209999084472656,29.94999885559082,0.0003492843288845,3014.4248046875,14.7742338180542,14.700796127319336,11.966400146484377,2.0584537982940674,1.3367834091186523,0.6886416077613831,0.952692687511444,0.8887221217155457,1.7285850048065186,264.19122314453125,14.30777072906494,672.841064453125,288.0823974609375,2.5368335247039795,1.2986319065093994,586.6620483398438,687.2599487304688,47.148067474365234,49.79
2025-02-06 12:48:16+01:00,10.0,2372.096923828125,105.30867767333984,7.950789928436279,7.978673934936523,6.056674957275391,3.3685805797576904,3.3655331134796143,280.4278797149658,275.3555299282074,276.63567008972166,345.6710800170898,338.07275238037107,306.46935119628904,33.74774932861328,32.674957275390625,33.2287483215332,291.99031867980955,273.2923700004816,0.020735122680664,0.0200584392547607,479.115478515625,479.1233520507813,24.04212951660156,23.35772132873535,328597.8078842163,1295532.1311950684,1228881.7405700684,1227294.8265075684,12.214354515075684,12.170409202575684,820556.5452575684,350707.9839706421,308.43141021728513,261.83515491485593,302.9987091064453,308.45055236816404,6.884999752044678,35.209999084472656,29.94999885559082,0.0003494369167751,3004.947265625,14.566434860229492,14.50417709350586,11.966400146484377,1.945511817932129,1.339980125427246,0.6846386790275574,0.9306175708770752,0.8777396082878113,1.9355350732803345,264.7511901855469,14.41235065460205,672.8735961914062,288.08331298828125,2.5371694564819336,1.298799753189087,586.6170654296875,687.323486328125,50.30327987670898,49.79
2025-02-06 12:48:18+01:00,10.0,2366.854736328125,105.34635925292967,8.020188331604004,8.015741348266602,6.089761257171631,3.350418329238892,3.372378349304199,280.4678796768188,275.3755299091339,276.68567004203794,345.6710800170898,338.0627502441406,306.4893516540527,33.757747650146484,32.66070556640625,33.2287483215332,291.9703182220459,273.31236999630926,0.020856647491455,0.0200951652526855,479.156494140625,479.2040100097656,24.091243743896484,23.329364776611328,331420.6600189209,1302123.9280700684,1241943.2640075684,1230712.7952575684,12.236327171325684,12.182616233825684,828735.2561950684,351562.4761581421,308.393782043457,261.9314998626709,302.9987091064453,308.45055236816404,6.892499923706055,35.209999084472656,29.959999084472656,0.0003494878133138,3006.41552734375,15.169211387634276,14.183249473571776,11.966400146484377,1.8323472738265991,1.4039491415023804,0.6861007809638977,0.9351899027824402,0.8788684606552124,1.6780294179916382,263.0440368652344,15.085994720458984,672.680419921875,288.084228515625,2.535641670227051,1.2988251447677612,586.9357299804688,686.907958984375,46.4957389831543,49.79
2025-02-06 12:48:20+01:00,10.0,2361.660522460937,105.16826629638672,7.992446422576904,8.017736911773682,6.093372344970703,3.358577013015747,3.3799545764923096,280.4478796958923,275.3905298948288,276.68567004203794,345.6660789489746,338.05774917602537,306.4793514251709,33.75274848937988,32.66004943847656,33.23874855041504,291.9703182220459,273.3273699969053,0.0208571290969848,0.0200596618652343,479.17604064941406,479.1584167480469,24.06620979309082,23.256077766418457,331153.63121032715,1300598.0491638184,1239196.6819763184,1233825.5882263184,12.215575218200684,12.175292015075684,825622.4632263184,351257.3003768921,308.5774520874023,262.0517095565796,302.9937089920044,308.4655517578125,6.904999732971191,35.209999084472656,29.94999885559082,0.000350047302246,2962.23095703125,15.072036743164062,14.541010856628418,11.966400146484377,1.8956730365753172,1.399753451347351,0.6898928880691528,0.9423595070838928,0.8801694214344025,1.7201467156410215,262.7572479248047,14.789639472961426,672.7772216796875,288.11180114746094,2.536454200744629,1.298900544643402,586.8946838378906,687.0945434570312,,49.79
2025-02-06 12:48:22+01:00,10.0,2356.46630859375,104.99017333984376,7.964704513549805,8.019732475280762,6.096983432769775,3.3667356967926025,3.38753080368042,280.4278797149658,275.40552988052366,276.68567004203794,345.6610778808593,338.05274810791013,306.46935119628904,33.74774932861328,32.659393310546875,33.248748779296875,291.9703182220459,273.3423699975013,0.0208576107025146,0.0200241584777832,479.1955871582031,479.1128234863281,24.04117584228516,23.182790756225582,330886.6024017334,1299072.1702575684,1236450.0999450684,1236938.3811950684,12.194823265075684,12.167967796325684,822509.6702575684,350952.1245956421,308.76112213134763,262.17191925048826,302.98870887756345,308.4805511474609,6.904999732971191,35.189998626708984,29.939998626708984,0.0003496912638346,2991.909912109375,14.974862098693848,14.89877223968506,11.966400146484377,1.958998799324036,1.3955577611923218,0.693684995174408,0.9495291113853456,0.8814703822135925,1.7622640132904053,262.470458984375,14.493284225463867,672.8740234375,288.1393737792969,2.537266731262207,1.298975944519043,586.8536376953125,687.2811279296875,47.75918197631836,49.79
2025-02-06 12:48:24+01:00,10.0,2363.51416015625,105.42066192626952,7.985122203826904,8.060450553894043,6.113506317138672,3.3524341583251958,3.4009506702423096,280.4078797340393,275.4255298614502,276.68567004203794,345.6610778808593,338.0427536010742,306.4893516540527,33.72774887084961,32.668121337890625,33.20874786376953,291.9703182220459,273.33236999213693,0.0209538211822509,0.0200836181640625,479.1579284667969,479.0986328125,23.88477325439453,23.16412734985352,331191.7781829834,1293701.0765075684,1230834.8655700684,1236816.3108825684,12.227782249450684,12.193602561950684,810546.7796325684,350341.7730331421,308.70289459228513,261.86276187896726,302.9987091064453,308.4405502319336,6.909999847412109,35.209999084472656,29.939998626708984,0.0003494878133138,3043.34716796875,14.533638954162598,14.753910064697266,11.966400146484377,2.2345287799835205,1.3819801807403564,0.668587863445282,0.9223390221595764,0.8905718922615051,1.8389806747436523,264.5872802734375,14.685431480407717,672.7501220703125,288.1371459960937,2.536532402038574,1.298913836479187,586.6904296875,687.125,47.57954025268555,49.79
2025-02-06 12:48:26+01:00,10.0,2371.4462890625,105.33412170410156,7.954724311828613,7.976256847381592,6.055233955383301,3.348174810409546,3.3572378158569336,280.4078797340393,275.4455298423767,276.68567004203794,345.6610778808593,338.0427536010742,306.4893516540527,33.72774887084961,32.668121337890625,33.20874786376953,291.9703182220459,273.30236999094484,0.0207508392333984,0.0200637378692626,479.1388549804688,479.1077880859375,23.9558219909668,23.1302490234375,335006.4754486084,1284423.7327575684,1237182.5218200684,1240966.7015075684,12.189940452575684,12.191161155700684,814330.9593200684,346069.3120956421,308.7320083618164,262.0964721679687,302.98870887756345,308.4405502319336,6.924999713897705,35.209999084472656,29.94999885559082,0.0003495895385742,3042.36865234375,14.22003936767578,14.961016654968262,11.966400146484377,2.100228071212769,1.4155582189559937,0.675132155418396,0.9199013710021972,0.8771012425422668,1.8085403442382808,264.32781982421875,14.363191604614258,672.7393798828125,288.0820617675781,2.5364530086517334,1.298764944076538,586.77734375,687.0714111328125,47.49246597290039,49.79
2025-02-06 12:48:28+01:00,10.0,2360.4501953125,105.27867889404295,7.95195198059082,7.977503776550293,6.059410572052002,3.3645968437194824,3.375408172607422,280.4278797149658,275.4655298233032,276.70567002296445,345.64108123779295,338.00275268554685,306.46935119628904,33.70774841308594,32.6712646484375,33.20874786376953,291.9703182220459,273.31236999630926,0.0207508392333984,0.0200637378692626,479.1388549804688,479.1306762695313,23.9558219909668,23.173046112060547,334243.5359954834,1296996.9749450684,1231079.0061950684,1235229.3968200684,12.210692405700684,12.200926780700684,826904.2015075684,359130.8355331421,308.7320083618164,262.29472103118894,302.98870887756345,308.45055236816404,6.929999828338623,35.189998626708984,29.939998626708984,0.0003494369167751,3011.177001953125,14.513638496398926,14.863524436950684,11.966400146484377,2.2386932373046875,1.4177825450897217,0.6809654831886292,0.9304669499397278,0.881257951259613,1.878981590270996,263.808837890625,14.397303581237791,672.6403198242188,288.13751220703125,2.535904884338379,1.298924207687378,586.6715698242188,686.99658203125,46.0797233581543,49.79
2025-02-06 12:48:30+01:00,10.0,2362.727783203125,105.33573532104492,7.973398685455322,7.989800453186035,6.073273181915283,3.3697197437286377,3.3804163932800293,280.43787970542905,275.4705298185348,276.70567002296445,345.6210807800293,337.9827522277832,306.46935119628904,33.6977481842041,32.66783142089844,33.20874786376953,291.9603189468384,273.3223699942231,0.0207871828079223,0.0200702724456787,479.1343231201172,479.12449645996094,23.952960968017575,23.21273136138916,331840.2886390686,1296935.9397888184,1229003.8108825684,1237914.9436950684,12.202147483825684,12.184447288513184,819641.0179138184,354431.1285018921,308.7278484344482,262.037234210968,302.98370876312254,308.4405521392822,6.919999599456787,35.209999084472656,29.92999839782715,0.0003507594129774,3051.22314453125,14.72657346725464,14.901890754699709,11.966400146484377,2.080008625984192,1.4261788725852966,0.6842854917049408,0.9374376833438872,0.881941556930542,1.8999816179275515,263.8566436767578,14.43823766708374,672.5307922363281,288.1385955810547,2.536028027534485,1.298936903476715,586.7676391601562,687.0463256835938,,49.79
2025-02-06 12:48:32+01:00,10.0,2365.00537109375,105.39279174804688,7.994845390319824,8.002097129821777,6.0871357917785645,3.374842643737793,3.3854246139526367,280.4478796958923,275.47552981376646,276.70567002296445,345.6010803222656,337.9627517700195,306.46935119628904,33.687747955322266,32.664398193359375,33.20874786376953,291.95031967163084,273.33236999213693,0.0208235263824462,0.0200768070220947,479.1297912597656,479.1183166503906,23.95009994506836,23.252416610717773,329437.0412826538,1296874.9046325684,1226928.6155700684,1240600.4905700684,12.193602561950684,12.167967796325684,812377.8343200684,349731.4214706421,308.72368850708006,261.77974739074705,302.9787086486816,308.4305519104004,6.932499885559082,35.189998626708984,29.90999984741211,0.0003491826036241,3011.888671875,14.939508438110352,14.94025707244873,11.966400146484377,1.9213240146636963,1.4345752000808716,0.6876055002212524,0.9444084167480468,0.882625162601471,1.9209816455841064,263.9044494628906,14.479171752929688,672.4212646484375,288.1396789550781,2.536151170730591,1.2989495992660522,586.8637084960938,687.0960693359375,45.17692184448242,49.79
2025-02-06 12:48:34+01:00,10.0,2362.7392578125,104.93832397460938,7.951656818389893,7.969459533691406,6.086780071258545,3.3694472312927246,3.376991033554077,280.4078797340393,275.4255298614502,276.68567004203794,345.6010803222656,336.99275436401365,306.4893516540527,33.70774841308594,32.644500732421875,33.18874740600586,291.9703182220459,273.31236999630926,0.0208446140289306,0.0200797119140625,479.16937255859375,479.1573486328125,24.03116226196289,23.53313636779785,332107.3055267334,1292968.6546325684,1229736.2327575684,1242065.3343200684,12.191161155700684,12.163084983825684,822021.3890075684,354125.9527206421,308.7403282165527,262.12396755218504,302.98870887756345,308.45055236816404,6.932499885559082,35.209999084472656,29.92999839782715,0.0003496912638346,2982.0322265625,14.486270904541016,14.349714279174805,11.966400146484377,2.183685302734375,1.351576805114746,0.6826276183128357,0.9307050108909608,0.8850651383399963,1.757007122039795,263.75421142578125,14.651062965393066,670.149658203125,288.08184814453125,2.526896476745605,1.2987583875656128,586.8402709960938,686.454345703125,46.35639953613281,49.79
2025-02-06 12:48:36+01:00,10.0,2366.358642578125,105.41729736328124,7.925089836120605,7.968837738037109,6.079311370849609,3.3630967140197754,3.3816614151000977,280.4178799629211,275.3755299091339,276.68567004203794,345.6010803222656,337.1927551269531,306.46935119628904,33.71774673461914,32.638702392578125,33.18874740600586,291.95031967163084,273.33236999213693,0.0207884464263916,0.0200584182739257,479.1827087402344,479.1669616699219,23.97680282592773,23.17743682861328,335311.6512298584,1282226.4671325684,1232787.9905700684,1228027.2483825684,12.231444358825684,12.136229515075684,822021.3890075684,356445.2886581421,308.63627471923826,262.08959808349607,302.98870887756345,308.4405502319336,6.940000057220459,35.189998626708984,29.939998626708984,0.0003491826036241,2962.542724609375,15.077227592468262,14.719496726989746,11.966400146484377,2.0157361030578613,1.4155582189559937,0.692646324634552,0.951503574848175,0.8826667070388794,1.841155171394348,263.0303955078125,14.857441902160645,671.356689453125,288.0265808105469,2.531434774398804,1.2987385988235474,586.7450561523438,686.9117431640625,46.23692321777344,49.79
2025-02-06 12:48:38+01:00,10.0,2364.95263671875,105.22541809082033,7.970022678375244,7.99899435043335,6.094647407531738,3.3650107383728027,3.372421264648437,280.4478796958923,275.33552994728086,276.70567002296445,345.6010803222656,337.5127548217773,306.4293502807617,33.71774673461914,32.6402587890625,33.18874740600586,291.9703182220459,273.3423699975013,0.0208399105072021,0.020075475692749,479.2156372070313,479.1399536132813,24.09887313842773,23.20091438293457,331573.2479095459,1288940.3343200684,1238037.0140075684,1232910.0608825684,12.203368186950684,12.160643577575684,820312.4046325684,351806.6167831421,308.952433013916,261.49537506103513,302.9787086486816,308.45055236816404,6.939999580383301,35.16999816894531,29.939998626708984,0.0003494369167751,2989.062255859375,14.891139030456545,15.049497604370115,11.966400146484377,1.8639568090438845,1.359980583190918,0.696806788444519,0.9543574452400208,0.8788740634918213,1.727526068687439,260.8589172363281,14.6298189163208,671.8021850585938,287.9716491699219,2.5335192680358887,1.2984594106674194,586.8432006835938,687.0357055664062,47.35176849365234,49.79
2025-02-06 12:48:40+01:00,10.0,2363.560302734375,105.2633171081543,7.96910285949707,7.998225450515747,6.0894858837127686,3.3636417388916016,3.373523116111756,280.4328798294067,275.3555299282074,276.7156700134277,345.6010803222656,337.6227516174316,306.43935050964353,33.71774673461914,32.6402587890625,33.18874740600586,291.9603189468384,273.33736999481914,0.0208334283828735,0.0200722799301147,479.21705627441406,479.1365203857422,24.03712272644043,23.24399280548096,330848.45542907715,1291015.5296325684,1238586.3304138184,1235107.3265075684,12.209471702575684,12.156981468200684,820190.3343200684,350952.1245956421,308.75881614685056,261.6928161621093,302.98370876312254,308.4405521392822,6.94249963760376,35.209999084472656,29.939998626708984,0.0003510137261284,2996.0927734375,14.71238899230957,15.077237606048584,11.966400146484377,2.0446627736091614,1.3759814500808716,0.6916106045246124,0.9429128468036652,0.8789482116699219,1.7743403911590576,261.9787902832031,14.633255958557127,671.9780883789062,288.0553741455078,2.533936619758606,1.2987139225006104,586.8373107910156,686.9032287597656,,49.79
