_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-06 12:48:42+01:00,10.0,2362.16796875,105.30121612548828,7.968183040618896,7.997456550598144,6.084324359893799,3.3622727394104004,3.374624967575073,280.4178799629211,275.3755299091339,276.72567000389097,345.6010803222656,337.7327484130859,306.44935073852537,33.71774673461914,32.6402587890625,33.18874740600586,291.95031967163084,273.33236999213693,0.0208269462585449,0.0200690841674804,479.2184753417969,479.1330871582031,23.975372314453125,23.287071228027344,330123.6629486084,1293090.7249450684,1239135.6468200684,1237304.5921325684,12.215575218200684,12.153319358825684,820068.2640075684,350097.6324081421,308.56519927978513,261.8902572631836,302.98870887756345,308.4305519104004,6.954999923706055,35.189998626708984,29.899999618530277,0.0003514714898003,3022.7900390625,14.533638954162598,15.10497760772705,11.966400146484377,2.2253687381744385,1.3919823169708252,0.6864144206047058,0.9314682483673096,0.8790223598480225,1.8211547136306765,263.0986633300781,14.636693000793455,672.1539916992188,288.1390991210937,2.5343539714813232,1.2989684343338013,586.8314208984375,686.770751953125,45.39958953857422,49.79
2025-02-06 12:48:44+01:00,10.0,2354.71240234375,105.04712677001952,7.960897445678711,8.006682395935059,6.090684413909912,3.3768818378448486,3.396303176879883,280.4478796958923,275.3555299282074,276.72567000389097,345.6010803222656,337.85275115966795,306.46935119628904,33.71774673461914,32.64471435546875,33.20874786376953,291.95031967163084,273.362369993329,0.0208269462585449,0.0200690841674804,479.2184753417969,479.1541442871094,23.975372314453125,23.258338928222656,331954.7176361084,1300659.0843200684,1236694.2405700684,1225219.6311950684,12.193602561950684,12.178954124450684,814941.3108825684,345947.2417831421,308.6904167175293,261.5442251205444,302.9787086486816,308.4305519104004,6.942500114440918,35.189998626708984,29.92999839782715,0.0003505559285481,3040.944580078125,14.99486255645752,15.384517669677734,11.966400146484377,2.0668110847473145,1.3903765678405762,0.6904708743095398,0.9477444887161256,0.8846391439437866,1.737006664276123,263.3991394042969,14.472817420959473,672.4091796875,288.0820617675781,2.535125494003296,1.298764944076538,586.772705078125,686.8076782226562,47.23073196411133,49.79
2025-02-06 12:48:46+01:00,10.0,2363.927978515625,105.33856201171876,8.004866600036621,7.996355533599853,6.086449146270752,3.387054443359375,3.383453130722046,280.4078797340393,275.26553001403806,276.68567004203794,345.59107818603513,337.8927520751953,306.46935119628904,33.71774673461914,32.64263916015625,33.18874740600586,291.95031967163084,273.362369993329,0.0207780456542968,0.0200672149658203,479.2117919921875,479.1752014160156,23.953914642333984,23.301240921020508,334243.5359954834,1306762.5999450684,1220825.0999450684,1229125.8811950684,12.205809593200684,12.150877952575684,819946.1936950684,357543.9214706421,308.6737808227539,260.86373844146726,302.9787086486816,308.4305519104004,6.940000057220459,35.189998626708984,29.92999839782715,0.000349792989095,2973.17724609375,15.841665267944336,14.637025833129885,11.966400146484377,1.5294800996780396,1.387783765792847,0.7039139866828918,0.9811192750930786,0.8795211315155029,1.7285850048065186,261.8422241210937,14.938997268676758,672.9329833984375,288.0866394042969,2.534399509429932,1.2987216711044312,586.7097778320312,686.7327270507812,45.73018264770508,49.79
2025-02-06 12:48:48+01:00,10.0,2370.337890625,105.35318756103516,8.004866600036621,7.991827487945557,6.09572696685791,3.4049394130706787,3.3919131755828857,280.4078797340393,275.1955298423767,276.70567002296445,345.6010803222656,337.3627532958984,306.44935073852537,33.72774887084961,32.65228271484375,33.18874740600586,291.95031967163084,273.2923700004816,0.0208469142913818,0.0200614738464355,479.18890380859375,479.1853942871094,23.95772933959961,23.000337600708008,330047.3690032959,1281982.3265075684,1222412.0140075684,1234741.1155700684,12.200926780700684,12.203368186950684,817504.7874450684,349365.2105331421,308.69873275756834,262.2606090545654,302.9687084197998,308.4205497741699,6.932499408721924,35.189998626708984,29.92999839782715,0.0003505559285481,2971.30810546875,15.574851036071776,15.016427993774414,11.966400146484377,1.494625210762024,1.3819801807403564,0.6836779713630676,0.9495089650154114,0.8882323503494263,1.870577812194824,263.0577087402344,14.390480995178224,670.9120483398438,288.0307312011719,2.530008554458618,1.2987213134765625,587.10546875,686.709228515625,46.26305770874024,49.79
2025-02-06 12:48:50+01:00,10.0,2364.321533203125,105.38221740722656,7.955465316772461,7.99573278427124,6.095152378082275,3.363269329071045,3.3802928924560547,280.3878797531128,275.1455300092697,276.6756700515747,345.59107818603513,337.3427490234375,306.46935119628904,33.71774673461914,32.6497802734375,33.20874786376953,291.940319442749,273.31236999630926,0.020853796005249,0.0200304527282714,479.1812744140625,479.1974182128906,24.008750915527344,23.161375045776367,328216.3381576538,1297241.1155700684,1237914.9436950684,1236083.8890075684,12.198485374450684,12.141112327575684,817626.8577575684,352416.9683456421,308.7652801513672,261.8902572631836,302.9787086486816,308.4205497741699,6.934999465942383,35.209999084472656,29.94999885559082,0.0003504542032877,3029.108642578125,14.91950798034668,14.37016773223877,11.966400146484377,1.9915519952774048,1.3583847284317017,0.6904821991920471,0.9488864541053772,0.8824083805084229,1.6780294179916382,263.1669616699219,14.554828643798828,671.4295654296875,287.971435546875,2.532065391540528,1.2984538078308103,586.9269409179688,686.892822265625,45.59626770019531,49.79
2025-02-06 12:48:52+01:00,10.0,2385.2857666015625,105.1181755065918,7.967039823532104,7.977257490158081,6.073715925216675,3.370615839958191,3.374929428100586,280.3778797626495,275.1155299782753,276.6806700468063,345.5860809326172,337.4727500915527,306.44935073852537,33.707746505737305,32.65476989746094,33.20874786376953,291.940319442749,273.292369993031,0.0207940940856933,0.0200579328536987,479.16888427734375,479.17018127441406,23.953914642333984,23.13304042816162,328674.1018295288,1296264.5530700684,1233947.6585388184,1230224.5140075684,12.209471702575684,12.145995140075684,815795.8030700684,350891.0894393921,308.72368850708006,262.01742305755613,302.9787086486816,308.40555038452146,6.940000057220459,35.189998626708984,29.94999885559082,0.000350047302246,2998.80712890625,14.54798412322998,15.048518657684326,11.966400146484377,2.2697855830192566,1.356065273284912,0.6833604574203491,0.9342690110206604,0.8812099695205688,1.6864578127861023,263.1737823486328,14.36573839187622,671.6201171875,287.9688262939453,2.533204436302185,1.2985097765922546,587.0414428710938,686.8995971679688,,49.79
2025-02-06 12:48:54+01:00,10.0,2406.25,104.85413360595705,7.978614330291748,7.958782196044922,6.052279472351074,3.377962350845337,3.369565963745117,280.36787977218626,275.08552994728086,276.68567004203794,345.5810836791992,337.60275115966795,306.4293502807617,33.69774627685547,32.659759521484375,33.20874786376953,291.940319442749,273.27236998975275,0.0207343921661376,0.0200854129791259,479.156494140625,479.1429443359375,23.899078369140625,23.104705810546875,329131.8655014038,1295287.9905700684,1229980.3733825684,1224365.1390075684,12.220458030700684,12.150877952575684,813964.7483825684,349365.2105331421,308.68209686279295,262.1445888519287,302.9787086486816,308.390550994873,6.934999942779541,35.16999816894531,29.959999084472656,0.0003509628634982,3091.00244140625,14.17646026611328,15.726869583129885,11.966400146484377,2.5480191707611084,1.3537458181381226,0.6762387156486511,0.9196515679359436,0.8800115585327148,1.6948862075805664,263.1806030273437,14.176648139953612,671.8106689453125,287.9662170410156,2.5343434810638428,1.2985657453536987,587.1559448242188,686.9063720703125,46.90807342529297,49.79
2025-02-06 12:48:56+01:00,10.0,2364.2509765625,105.10269927978516,8.0153169631958,7.974338531494141,6.069460868835449,3.392350435256958,3.375006675720215,280.3978799819946,275.1455300092697,276.65567007064817,345.59107818603513,337.7627548217773,306.44935073852537,33.687747955322266,32.659759521484375,33.20874786376953,291.95031967163084,273.2523699939251,0.0207343921661376,0.0201234416961669,479.1726989746094,479.1638793945313,23.899078369140625,23.40435791015625,329131.8655014038,1303222.5608825684,1235961.8186950684,1233276.2718200684,12.213133811950684,12.141112327575684,815429.5921325684,350952.1245956421,308.627912902832,261.5650457382202,302.9387096405029,308.390550994873,6.937499523162842,35.189998626708984,29.939998626708984,0.000350657687717,2976.291748046875,14.448922157287598,15.257675170898438,11.966400146484377,2.1569299697875977,1.3027185201644895,0.6997904777526855,0.9642812609672546,0.8777924180030823,1.6685184240341189,263.0303955078125,14.841293334960938,672.2664794921875,287.9693298339844,2.5348143577575684,1.2983936071395874,586.6165161132812,686.9800415039062,47.20762634277344,49.79
2025-02-06 12:48:58+01:00,10.0,2362.98095703125,105.22541046142578,7.956277370452881,8.006998062133789,6.088471412658691,3.3607702255249023,3.382194995880127,280.3978799819946,275.22552981376646,276.65567007064817,345.5810836791992,337.85275115966795,306.4193519592285,33.70774841308594,32.6328125,33.18874740600586,291.9303192138672,273.2523699939251,0.0208205318450927,0.0201234416961669,479.1726989746094,479.2329406738281,23.911476135253903,23.11773681640625,327224.5168685913,1293823.1468200684,1229858.3030700684,1233398.3421325684,12.185057640075684,12.163084983825684,812377.8343200684,345336.8902206421,308.50248565673826,262.15145149230955,302.9787086486816,308.4105514526367,6.934999942779541,35.189998626708984,29.939998626708984,0.0003496404012044,2992.844482421875,15.101388931274414,14.418922424316406,11.966400146484377,1.927815556526184,1.4035853147506714,0.691056489944458,0.9546934962272644,0.8816409707069397,1.731738567352295,263.808837890625,14.806663513183594,672.4878540039062,288.0226135253906,2.5357086658477783,1.2984919548034668,586.5211181640625,686.8896484375,46.73994064331055,49.79
2025-02-06 12:49:00+01:00,10.0,2363.783203125,105.2172393798828,7.968607902526855,8.004654884338379,6.085228443145752,3.3638837337493896,3.3821403980255127,280.4078797340393,275.26553001403806,276.65567007064817,345.5510772705078,337.9127487182617,306.46935119628904,33.687747955322266,32.646240234375,33.18874740600586,291.940319442749,273.2523699939251,0.02082297706604,0.0200674057006835,479.16986083984375,479.1742858886719,23.905277252197266,23.11731719970703,333251.7147064209,1296264.5530700684,1229736.2327575684,1232299.7093200684,12.155760765075684,12.139891624450684,817504.7874450684,354125.9527206421,308.70705261230466,261.8833831787109,302.94870986938474,308.390550994873,6.934999465942383,35.16999816894531,29.94999885559082,0.0003496404012044,2941.31787109375,14.852594375610352,14.483638763427734,11.966400146484377,2.170317411422729,1.3295402526855469,0.6913822293281555,0.9483692646026612,0.8822095990180969,1.8243354558944704,265.0106506347656,14.701044082641602,672.4398803710938,288.0253601074219,2.536584854125977,1.298723578453064,586.7266845703125,686.8505859375,46.21871948242188,49.79
2025-02-06 12:49:02+01:00,10.0,2367.44580078125,104.85268020629884,7.947624683380127,7.986532688140869,6.068539619445801,3.3555831909179688,3.373530626296997,280.40287985801695,275.2755300045013,276.65067007541654,345.5510772705078,337.92275085449216,306.46935119628904,33.69274711608887,32.638458251953125,33.17874717712402,291.9353193283081,273.2673699945211,0.0207738208770751,0.0200378475189208,479.2006072998047,479.20643615722656,23.911476135253903,23.19711971282959,333328.0086517334,1300048.7327575684,1235595.6077575684,1232238.6741638184,12.169798851013184,12.131346702575684,813964.7483825684,354431.1285018921,308.5357841491699,261.8730725288391,302.95870914459226,308.40055122375486,6.929999828338623,35.16999816894531,29.939998626708984,0.0003492843288845,3034.18115234375,14.586154460906982,14.66203260421753,11.966400146484377,2.1907464265823364,1.3271538019180298,0.6819053292274475,0.9365288317203522,0.881291002035141,1.8048816919326784,263.0645294189453,14.76077938079834,672.0809631347656,287.9969024658203,2.534663200378418,1.2985464334487915,586.6833801269531,686.7677001953125,,49.79
2025-02-06 12:49:04+01:00,10.0,2371.1083984375,104.48812103271484,7.926641464233398,7.968410491943359,6.05185079574585,3.347282648086548,3.364920854568481,280.3978799819946,275.2855299949646,276.6456700801849,345.5510772705078,337.93275299072263,306.46935119628904,33.69774627685547,32.63067626953125,33.16874694824219,291.9303192138672,273.2823699951172,0.0207246646881103,0.0200082893371582,479.2313537597656,479.2385864257813,23.917675018310547,23.27692222595215,333404.3025970459,1303832.9124450684,1241454.9827575684,1232177.6390075684,12.183836936950684,12.122801780700684,810424.7093200684,354736.3042831421,308.36451568603513,261.86276187896726,302.9687084197998,308.4105514526367,6.922499656677246,35.16999816894531,29.959999084472656,0.000351166314019,3006.415771484375,14.319714546203612,14.840426445007324,11.966400146484377,2.211175441741944,1.3247673511505127,0.6724284291267395,0.9246883988380432,0.8803724050521851,1.7854279279708862,261.118408203125,14.820514678955078,671.7220458984375,287.96844482421875,2.53274154663086,1.298369288444519,586.6400756835938,686.684814453125,46.52509689331055,49.79
2025-02-06 12:49:06+01:00,10.0,2359.811767578125,104.6771240234375,7.924680233001709,7.930946350097656,6.047364234924316,3.353951930999756,3.3566038608551025,280.3578800201416,275.3055299758911,276.68567004203794,345.5310806274414,337.2427505493164,306.44935073852537,33.667747497558594,32.6336669921875,33.20874786376953,291.9703182220459,273.33236999213693,0.0207070960998535,0.0200532665252685,479.20416259765625,479.2010803222656,23.98061752319336,23.26908302307129,332412.4813079834,1287231.3499450684,1229980.3733825684,1235107.3265075684,12.185057640075684,12.154540061950684,837524.3186950684,352661.1089706421,309.10966339111326,261.61352767944334,302.9687084197998,308.38054885864256,6.914999961853027,35.15999984741211,29.959999084472656,0.0003513697645399,2976.0693359375,14.513638496398926,15.36451816558838,12.76159954071045,2.3252859115600586,1.3573766946792605,0.6838334202766418,0.928659439086914,0.8775694966316223,1.8243354558944704,260.5584716796875,14.404593467712402,671.02392578125,287.97119140625,2.5308310985565186,1.2984462976455688,587.0148315429688,686.6949462890625,47.52819061279297,49.79
2025-02-06 12:49:08+01:00,10.0,2368.156982421875,106.2458953857422,7.971293926239014,7.998105525970459,6.0972981452941895,3.3673741817474365,3.3733160495758057,280.34787979125974,275.33552994728086,276.68567004203794,345.5310806274414,337.3927520751953,306.4293502807617,33.687747955322266,32.6336669921875,33.18874740600586,292.36031951904295,273.30236999094484,0.0208447113037109,0.0212482032775878,479.26806640625,479.2240905761719,24.086475372314453,23.13858985900879,330810.3084564209,1287353.4202575684,1228515.5296325684,1223876.8577575684,12.215575218200684,12.149657249450684,834716.7015075684,350341.7730331421,308.6654609680176,261.7104906082153,302.9687084197998,308.3705505371093,6.922499656677246,35.15999984741211,29.94999885559082,0.0003521327379014,2985.502685546875,15.058037757873535,14.947175979614258,12.76159954071045,1.9075134992599487,1.3931711912155151,0.6865696907043457,0.9525596499443054,0.883769690990448,1.74437415599823,262.2109680175781,14.363659858703612,671.6427612304688,287.9432373046875,2.5338292121887207,1.2983601093292236,586.8888549804688,687.0470581054688,47.886192321777344,49.79
2025-02-06 12:49:10+01:00,10.0,2365.439453125,105.21180725097656,7.903419494628906,8.002015113830566,6.0881853103637695,3.347176551818848,3.388932704925537,280.3578800201416,275.31552996635435,276.70567002296445,345.5510772705078,337.5927490234375,306.4193519592285,33.687747955322266,32.6171875,33.18874740600586,292.6603187561035,273.31236999630926,0.0208447113037109,0.0212482032775878,479.26806640625,479.2527465820313,24.086475372314453,23.005765914916992,334701.2996673584,1291381.7405700684,1230590.7249450684,1226440.3343200684,12.186278343200684,12.182616233825684,847289.9436950684,358276.3433456421,308.61537017822263,261.7381938934326,302.9787086486816,308.38054885864256,6.927499771118164,35.15999984741211,29.92999839782715,0.0003504033406575,3013.935546875,14.39016819000244,14.41745662689209,12.76159954071045,2.34448504447937,1.3579505681991575,0.6819704174995422,0.9305722117424012,0.8833794593811035,1.7580552101135254,262.63433837890625,14.220504760742188,672.1173095703125,287.9674377441406,2.535202980041504,1.298340082168579,586.5638427734375,687.03369140625,46.96959686279297,49.79
2025-02-06 12:49:12+01:00,10.0,2359.12646484375,104.9314956665039,7.94197678565979,7.990106105804443,6.080487489700317,3.3539808988571167,3.374366879463196,280.3628798961639,275.2905299901962,276.70567002296445,345.5410789489746,337.67275085449216,306.4243511199951,33.687747955322266,32.61726379394531,33.18874740600586,292.7603191375732,273.3223699942231,0.0208035736083984,0.0212238759994506,479.24755859375,479.2295837402344,24.0325927734375,23.112268447875977,334548.7117767334,1289733.7913513184,1229247.9515075684,1226562.4046325684,12.192381858825684,12.187499046325684,844970.6077575684,360717.7495956421,308.62582244873045,262.1558498382568,302.98870887756345,308.3855499267578,6.929999828338623,35.15999984741211,29.899999618530277,0.000350657687717,3011.22119140625,14.5858154296875,14.301958560943604,12.76159954071045,2.1063188314437866,1.4272432327270508,0.6860715746879578,0.9356846809387208,0.8787374794483185,1.7932980060577393,262.7709045410156,14.483900547027588,672.1750183105469,287.9695281982422,2.535022020339966,1.2984432578086853,586.5396728515625,686.9263610839844,,49.79
2025-02-06 12:49:14+01:00,10.0,2352.8134765625,104.65118408203124,7.980534076690674,7.97819709777832,6.072789669036865,3.3607852458953857,3.3598010540008545,280.36787977218626,275.26553001403806,276.70567002296445,345.5310806274414,337.75275268554685,306.4293502807617,33.687747955322266,32.617340087890625,33.18874740600586,292.86031951904295,273.33236999213693,0.0207624359130859,0.0211995487213134,479.22705078125,479.2064208984375,23.978710174560547,23.21877098083496,334396.1238861084,1288085.8421325684,1227905.1780700684,1226684.4749450684,12.198485374450684,12.192381858825684,842651.2718200684,363159.1558456421,308.63627471923826,262.57350578308103,302.9987091064453,308.390550994873,6.94249963760376,35.15999984741211,29.939998626708984,0.000350657687717,3010.3759765625,14.78146266937256,14.186460494995115,12.76159954071045,1.8681526184082031,1.4965358972549438,0.6901727318763733,0.9407971501350404,0.8740954995155334,1.828540802001953,262.907470703125,14.747296333312988,672.2327270507812,287.9716186523437,2.534841060638428,1.2985464334487915,586.5155029296875,686.8190307617188,47.02240753173828,49.79
