_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-06 12:53:46+01:00,10.0,2401.193359375,105.38499450683594,8.315382957458496,8.294022560119629,6.324939727783203,3.474270820617676,3.4532296657562256,280.09787979125974,274.4655299425125,274.97567000389097,343.04108276367185,335.3627571105957,306.69935073852537,34.04774856567383,32.979583740234375,33.568748474121094,293.3903182983398,271.842370057106,0.0219303474426269,0.0212384338378906,478.6009826660156,478.7937927246094,24.36351776123047,23.789369583129883,347137.2127532959,1295043.8499450684,1232299.7093200684,1237304.5921325684,12.263182640075684,12.220458030700684,859863.1858825684,369384.7417831421,308.4732192993164,263.4051221847534,302.9787086486816,308.53055038452146,6.822500228881836,35.29999923706055,29.939998626708984,0.0003594062974717,2993.289306640625,11.689988136291504,11.557175636291504,12.76159954071045,2.2472808361053467,1.3166157007217407,0.6737094521522522,0.9370176196098328,0.8961062431335449,1.5661659240722656,258.03192138671875,12.388622283935549,666.9534912109375,288.75506591796875,2.5180022716522217,1.300782322883606,583.2941284179688,681.0012817382812,45.15241241455078,54.76
2025-02-06 12:53:48+01:00,10.0,2401.441650390625,105.6428451538086,8.357220649719238,8.33513069152832,6.347372531890869,3.487396717071533,3.478178739547729,280.1478799819946,274.47552993297575,275.00566997528074,343.0010818481445,335.532755279541,306.70935287475584,34.02774810791016,32.968719482421875,33.53874969482422,293.4103187561035,271.8923700094223,0.0220128726959228,0.0212027511596679,478.6253051757813,478.7450256347656,24.50847625732422,23.61023330688477,346374.2733001709,1295532.1311950684,1234496.9749450684,1243163.9671325684,12.252196311950684,12.259520530700684,853759.6702575684,371215.7964706421,308.5442947387695,263.2721189498901,302.9787086486816,308.5005516052246,6.8125,35.279998779296875,29.939998626708984,0.0003599658203125,3002.4111328125,11.501058578491213,11.799942016601562,12.76159954071045,2.47843861579895,1.224552035331726,0.6740022301673889,0.9318791031837464,0.8969111442565918,1.6961145401000977,258.4006652832031,11.34269905090332,667.7328491210938,288.730224609375,2.521509885787964,1.300882339477539,583.5197143554688,681.19775390625,44.7040901184082,54.76
2025-02-06 12:53:50+01:00,10.0,2396.9306640625,105.52500915527344,8.297118186950684,8.362922668457031,6.372413158416748,3.448542356491089,3.475892782211304,280.22787990570066,274.49553003311155,275.0656700372696,342.99107971191404,335.74275436401365,306.70935287475584,34.04774856567383,32.95648193359375,33.54874801635742,293.4303192138672,271.94236996173856,0.0220655536651611,0.021240156173706,478.6500854492188,478.7857360839844,24.43170547485352,23.88798141479492,350417.8524017334,1307495.0218200684,1241821.1936950684,1233886.6233825684,12.271727561950684,12.238768577575684,856933.4983825684,375244.0929412842,308.84430541992185,263.51106300354,302.98870887756345,308.5005516052246,6.819999694824219,35.279998779296875,29.92999839782715,0.0003599658203125,3051.53466796875,12.040541648864746,11.507986068725586,12.76159954071045,2.157646656036377,1.333338737487793,0.6840011477470398,0.9513428807258606,0.893966019153595,1.6993639469146729,257.23980712890625,11.766868591308594,667.731201171875,288.7276916503906,2.5200600624084477,1.3008543252944946,583.3215942382812,680.8373413085938,45.99584197998047,54.76
2025-02-06 12:53:52+01:00,10.0,2404.793212890625,105.38275146484376,8.359586715698242,8.38122844696045,6.380003929138184,3.489722728729248,3.484049081802368,280.23787965774534,274.5355299949646,275.0856700181961,342.97108306884763,335.8627571105957,306.70935287475584,34.04774856567383,32.95648193359375,33.568748474121094,293.4103187561035,272.01237001419065,0.0220655536651611,0.0211783638000488,478.647705078125,478.7581481933594,24.43170547485352,23.879613876342773,347518.6824798584,1308349.5140075684,1239623.9280700684,1231323.1468200684,12.263182640075684,12.244872093200684,853881.7405700684,369018.5308456421,309.00208511352537,263.07199611663816,302.9687084197998,308.53055038452146,6.835000038146973,35.279998779296875,29.92999839782715,0.0003595080566406,3039.654296875,11.81996250152588,12.020257949829102,12.76159954071045,2.173491716384888,1.3249778747558594,0.6840522289276123,0.9389055967330932,0.8929724097251892,1.6323108673095703,259.72540283203125,11.800222396850586,667.9694213867188,288.6713562011719,2.5211551189422607,1.3006305694580078,583.4879150390625,680.9197998046875,45.13790512084961,54.76
2025-02-06 12:53:54+01:00,10.0,2402.8935546875,105.26171875,8.326454639434814,8.381140232086182,6.383578777313232,3.4792946577072144,3.494805097579956,280.2478796482086,274.54552998542783,275.10067000389097,342.97108306884763,335.88775672912595,306.7043518066406,34.03774833679199,32.957427978515625,33.55874824523926,293.4103187561035,272.0223700046539,0.0220811176300048,0.0211783638000488,478.647705078125,478.7785034179688,24.45340156555176,23.91367816925049,347213.5066986084,1308288.4788513184,1238525.2952575684,1235107.3265075684,12.263182640075684,12.256468772888184,854247.9515075684,368774.3902206421,308.78364219665525,262.96454563140867,302.9687084197998,308.53055038452146,6.837499618530273,35.279998779296875,29.939998626708984,0.0003595589192708,2950.26171875,12.02567195892334,11.955102443695068,12.76159954071045,2.0852624773979187,1.276858925819397,0.6870890855789185,0.9484782516956328,0.8954719007015228,1.654888153076172,259.23374938964844,11.868581771850586,667.9201049804688,288.6987609863281,2.5206626653671265,1.3007012009620669,583.4603576660156,680.8102111816406,,54.76
2025-02-06 12:53:56+01:00,10.0,2400.993896484375,105.14068603515624,8.293322563171387,8.381052017211914,6.387153625488281,3.4688665866851807,3.505561113357544,280.25787963867185,274.5555299758911,275.11566998958585,342.97108306884763,335.9127563476562,306.69935073852537,34.02774810791016,32.9583740234375,33.54874801635742,293.4103187561035,272.0323699951172,0.0220966815948486,0.0211783638000488,478.647705078125,478.7988586425781,24.47509765625,23.947742462158203,346908.3309173584,1308227.4436950684,1237426.6624450684,1238891.5061950684,12.263182640075684,12.268065452575684,854614.1624450684,368530.2495956421,308.56519927978513,262.8570951461792,302.9687084197998,308.53055038452146,6.835000038146973,35.279998779296875,29.939998626708984,0.0003593045722113,2983.455810546875,12.2313814163208,11.889946937561035,12.76159954071045,1.9970332384109497,1.2287399768829346,0.6901259422302246,0.9580509066581726,0.8979713916778564,1.6774654388427734,258.7420959472656,11.936941146850586,667.8707885742188,288.7261657714844,2.520170211791992,1.3007718324661257,583.4328002929688,680.7006225585938,47.27070999145508,54.76
2025-02-06 12:53:58+01:00,10.0,2400.364990234375,105.48017120361328,8.33983325958252,8.338199615478516,6.361239433288574,3.4819178581237797,3.481236219406128,280.34787979125974,274.5555299758911,275.1356699705124,342.9510787963867,335.6327537536621,306.69935073852537,34.04774856567383,32.9603271484375,33.53874969482422,293.4103187561035,272.0323699951172,0.0220180797576904,0.0211867580413818,478.6162414550781,478.8218383789063,24.52421188354492,24.146371841430664,349273.4432220459,1311035.0608825684,1228881.7405700684,1230712.7952575684,12.276610374450684,12.231444358825684,850341.7015075684,371948.2183456421,308.9855331420898,263.8538526535034,302.9687084197998,308.53055038452146,6.857500076293945,35.279998779296875,29.94999885559082,0.0003593045722113,2955.556884765625,12.143950462341309,12.217778205871582,12.76159954071045,2.066161632537842,1.2798874378204346,0.6899548172950745,0.9520576596260072,0.8922433257102966,1.6423091888427734,258.2231140136719,11.710683822631836,667.0164184570312,288.7244567871094,2.5167667865753174,1.300724744796753,583.3849487304688,680.4429321289062,45.78277587890625,54.76
2025-02-06 12:54:00+01:00,10.0,2399.25244140625,105.59661865234376,8.327167510986328,8.330822944641113,6.355450630187988,3.4868433475494385,3.4883739948272705,280.3878797531128,274.5555299758911,275.15567007064817,342.9610809326172,335.65275421142576,306.69935073852537,34.02774810791016,32.948944091796875,33.54874801635742,293.4103187561035,272.0523699760437,0.0219838848114013,0.0212247142791748,478.6767883300781,478.82806396484375,24.553298950195312,23.92513465881348,348434.2098236084,1313598.5374450684,1226318.2640075684,1228149.3186950684,12.269286155700684,12.253417015075684,848632.7171325684,367065.4058456421,308.6404556274414,262.9243034362793,302.9787086486816,308.4905494689941,6.872499465942383,35.2599983215332,29.90999984741211,0.0003598132324218,2967.79296875,12.231060981750488,11.44644260406494,12.76159954071045,1.9277997016906736,1.304070234298706,0.6873606443405151,0.9525834321975708,0.8947059512138367,1.5777724981307983,258.0455627441406,11.750547409057615,667.624755859375,288.67340087890625,2.5192224979400635,1.3006564378738403,583.4280395507812,680.7496948242188,46.72502517700195,54.76
2025-02-06 12:54:02+01:00,10.0,2400.5001220703125,105.41811752319336,8.319067478179932,8.332617282867432,6.354824542999268,3.4765212535858154,3.492642879486084,280.3878797531128,274.54552998542783,275.1656700611114,342.956079864502,335.72275390625,306.6943515777588,34.007747650146484,32.94493103027344,33.54374885559082,293.40031852722166,272.06236996650694,0.0219899101257324,0.0211977157592773,478.6763153076172,478.79356384277344,24.50418472290039,23.825428009033203,344733.95347595215,1316955.4710388184,1233337.3069763184,1232238.6741638184,12.274168968200684,12.239378929138184,845397.8538513184,365051.2456893921,308.82540740966795,262.84365310668943,302.9787086486816,308.4905494689941,6.882499694824219,35.2599983215332,29.959999084472656,0.0003598132324218,3021.989501953125,12.414527416229248,12.127429485321043,12.76159954071045,1.9540804028511047,1.249649167060852,0.6886958181858063,0.948180854320526,0.8942751288414001,1.6380956172943115,257.0417785644531,11.965632438659668,667.900390625,288.6872253417969,2.521169185638428,1.3007102012634275,583.7059326171875,681.0125427246094,,54.76
2025-02-06 12:54:04+01:00,10.0,2401.747802734375,105.23961639404295,8.310967445373535,8.33441162109375,6.354198455810547,3.4661991596221924,3.496911764144897,280.3878797531128,274.5355299949646,275.1756700515747,342.9510787963867,335.7927536010742,306.68935241699216,33.98774719238281,32.94091796875,33.53874969482422,293.3903182983398,272.0723699569702,0.0219959354400634,0.0211707172393798,478.67584228515625,478.7590637207031,24.45507049560547,23.72572135925293,341033.6971282959,1320312.4046325684,1240356.3499450684,1236328.0296325684,12.279051780700684,12.225340843200684,842162.9905700684,363037.0855331421,309.0103591918945,262.7630027770996,302.9787086486816,308.4905494689941,6.902500152587891,35.279998779296875,29.94999885559082,0.0003601692708333,3019.3642578125,12.597993850708008,12.808416366577148,12.76159954071045,1.980361104011536,1.195228099822998,0.6900309920310974,0.9437782764434814,0.8938443064689636,1.6984187364578247,256.0379943847656,12.18071746826172,668.176025390625,288.7010498046875,2.523115873336792,1.3007639646530151,583.9838256835938,681.275390625,43.74663543701172,54.76
2025-02-06 12:54:06+01:00,10.0,2404.8974609375,105.53962707519533,8.276227951049805,8.399406433105469,6.396232128143311,3.4554882049560547,3.506917715072632,280.4078797340393,274.5355299949646,275.22567000389097,342.9510787963867,335.8627571105957,306.6793502807617,34.02774810791016,32.948211669921875,33.52874755859375,293.3803199768066,272.1123700380325,0.0221459693908691,0.0211773853302001,478.6376953125,478.7685241699219,24.483680725097656,23.638824462890625,355987.3104095459,1311035.0608825684,1247070.2171325684,1237548.7327575684,12.263182640075684,12.239989280700684,849975.4905700684,366332.9839706421,309.10966339111326,263.4911989212036,302.9787086486816,308.4905494689941,6.899999618530273,35.279998779296875,29.979999542236328,0.0003597623697916,2991.286865234375,11.86683177947998,12.448881149291992,12.76159954071045,2.2382383346557617,1.2203638553619385,0.680901825428009,0.943565309047699,0.8983613848686218,1.6481178998947144,257.02130126953125,11.847033500671388,668.070068359375,288.6747436523437,2.521707057952881,1.3007230758666992,583.8524169921875,681.081787109375,46.07770919799805,54.76
2025-02-06 12:54:08+01:00,10.0,2382.477294921875,105.54717254638672,8.27505874633789,8.381073951721191,6.383177757263184,3.4451191425323486,3.489255905151367,280.3578800201416,274.4855300426483,275.2456699848175,342.9510787963867,335.9327568054199,306.68935241699216,34.02774810791016,32.948211669921875,33.53874969482422,293.3703197479248,272.1123700380325,0.0220835914611816,0.0211905879974365,478.6415100097656,478.8485107421875,24.445056915283203,23.914087295532227,341720.3426361084,1315917.8733825684,1233398.3421325684,1244506.7405700684,12.269286155700684,12.218016624450684,845703.0296325684,361572.2417831421,308.6529830932617,263.05865516662595,302.9687084197998,308.4805511474609,6.909999847412109,35.2599983215332,29.959999084472656,0.0003592028469509,2937.001953125,12.227137565612791,12.146873474121094,12.76159954071045,1.9428311586380005,1.2998878955841064,0.6871819496154785,0.9492287039756776,0.8920489549636841,1.5751776695251465,256.8710632324219,12.00023365020752,668.21728515625,288.7013854980469,2.520801067352295,1.3005588054656982,583.70556640625,680.7245483398438,44.8905029296875,54.76
2025-02-06 12:54:10+01:00,10.0,2409.552978515625,104.71590423583984,8.305083274841309,8.31177806854248,6.330350399017334,3.450697422027588,3.4972329139709477,280.29788007736204,274.42552998065946,275.2456699848175,342.9410842895508,335.92275466918943,306.6793502807617,34.04774856567383,32.95074462890625,33.52874755859375,293.36031951904295,272.0723699569702,0.0220835914611816,0.0211905879974365,478.6415100097656,478.8262023925781,24.445056915283203,23.91492462158203,349197.1492767334,1294677.6390075684,1231567.2874450684,1238403.2249450684,12.283934593200684,12.225340843200684,852905.1780700684,366699.1949081421,308.5735610961914,263.38525810241697,302.9787086486816,308.4805511474609,6.892499923706055,35.29999923706055,29.979999542236328,0.0003592028469509,3044.4599609375,12.401741981506348,11.853622436523438,12.76159954071045,2.061186552047729,1.211986422538757,0.6890249252319336,0.9538350105285645,0.884778618812561,1.7361154556274414,256.7071838378906,11.986892700195312,668.21826171875,288.6722717285156,2.52081036567688,1.300660252571106,583.9459838867188,680.986572265625,46.76137924194336,54.76
2025-02-06 12:54:12+01:00,10.0,2403.4254150390625,104.96643447875977,8.291924476623535,8.312017917633057,6.329029560089111,3.459589719772339,3.48987352848053,280.2928799629211,274.4005299448967,275.2356699943542,342.9410842895508,335.91775550842283,306.66935005187986,34.02774810791016,32.94108581542969,33.538747787475586,293.36031951904295,272.06236996650694,0.0219914283752441,0.0211862983703613,478.6689300537109,478.8236846923828,24.432897567749023,23.814805030822757,345306.1580657959,1303344.6311950684,1234558.0101013184,1242431.5452575684,12.282103538513184,12.232665061950684,847778.2249450684,366821.2652206421,308.62159004211424,263.0976532936096,302.9787086486816,308.4805511474609,6.882499694824219,35.2599983215332,29.939998626708984,0.0003595589192708,2961.56396484375,12.217515468597412,11.783958911895752,12.76159954071045,2.0399434566497803,1.2596628069877625,0.6848700642585754,0.9470354318618774,0.8886452913284302,1.6795331835746763,256.4886779785156,12.130688190460203,668.1353149414062,288.6440887451172,2.5210589170455933,1.3005662560462952,583.8829345703125,680.9300231933594,,54.76
2025-02-06 12:54:14+01:00,10.0,2397.2978515625,105.21696472167967,8.278765678405762,8.312257766723633,6.327708721160889,3.46848201751709,3.4825141429901123,280.2878798484802,274.3755299091339,275.22567000389097,342.9410842895508,335.9127563476562,306.659349822998,34.007747650146484,32.931427001953125,33.54874801635742,293.36031951904295,272.0523699760437,0.0218992652893066,0.0211820087432861,478.69635009765625,478.8211669921875,24.420738220214844,23.71468544006348,341415.1668548584,1312011.6233825684,1237548.7327575684,1246459.8655700684,12.280272483825684,12.239989280700684,842651.2718200684,366943.3355331421,308.6696189880371,262.8100484848022,302.9787086486816,308.4805511474609,6.875,35.2599983215332,29.94999885559082,0.0003597115071614,2983.856201171875,12.033288955688477,11.714295387268066,12.76159954071045,2.018700361251831,1.3073391914367676,0.6807152032852173,0.9402358531951904,0.8925119638442993,1.6229509115219116,256.2701721191406,12.274483680725098,668.0523681640625,288.61590576171875,2.521307468414306,1.3004722595214844,583.8198852539062,680.8734741210938,46.94193649291992,54.76
2025-02-06 12:54:16+01:00,10.0,2388.95263671875,105.31271362304688,8.250870704650879,8.321640014648438,6.335335731506348,3.444626808166504,3.474171638488769,280.33788003921507,274.3755299091339,275.22567000389097,342.9410842895508,335.89275588989256,306.68935241699216,34.007747650146484,32.935028076171875,33.498748779296875,293.36031951904295,272.0523699760437,0.0219256134033203,0.0211983318328857,478.6911010742188,478.7906188964844,24.39117431640625,23.359487533569336,343398.8094329834,1306152.2483825684,1234496.9749450684,1242553.6155700684,12.238768577575684,12.244872093200684,848266.5061950684,365600.5620956421,309.0889724731445,262.55996360778806,302.9787086486816,308.4805511474609,6.864999771118164,35.25,29.959999084472656,0.0003593045722113,2986.79296875,12.213838577270508,12.469329833984377,12.76159954071045,1.917797565460205,1.3106032609939575,0.6840113997459412,0.9471362233161926,0.8899786472320557,1.6916550397872925,256.4340515136719,12.34841251373291,668.46142578125,288.6730651855469,2.524571657180786,1.30067777633667,583.8704223632812,681.4444580078125,46.67135620117188,54.76
2025-02-06 12:54:18+01:00,10.0,2400.010009765625,105.25920867919922,8.25671100616455,8.284796714782715,6.315106391906738,3.4317872524261475,3.443460702896118,280.3878797531128,274.3955300092697,275.22567000389097,342.9110778808593,335.8627571105957,306.6793502807617,34.007747650146484,32.93646240234375,33.51874923706055,293.3703197479248,272.0523699760437,0.0218320236206054,0.0211276550292968,478.6500854492188,478.8670043945313,24.50704574584961,23.59810447692871,349273.4432220459,1287841.7015075684,1225463.7718200684,1232543.8499450684,12.260741233825684,12.205809593200684,857299.7093200684,378051.7101287842,308.9938110351562,263.5044416427612,302.9787086486816,308.4805511474609,6.882499694824219,35.25,29.94999885559082,0.0003597623697916,2992.13232421875,12.449100494384766,12.100064277648926,12.76159954071045,2.068695068359375,1.3198883533477783,0.6918649673461914,0.9499379992485046,0.8800652027130127,1.644558310508728,257.3900451660156,12.760504722595217,668.0950927734375,288.61602783203125,2.521866798400879,1.300298810005188,583.70458984375,681.0557861328125,47.99282836914063,54.76
2025-02-06 12:54:20+01:00,10.0,2397.5108642578125,105.13976287841795,8.264228343963623,8.304389953613281,6.323631525039673,3.4426668882369995,3.4594085216522217,280.397879743576,274.3955300092697,275.2156700134277,342.9160789489746,335.8627571105957,306.66435089111326,34.01774787902832,32.929840087890625,33.52374839782715,293.3703197479248,272.0373699903488,0.0218871002197265,0.0211675596237182,478.6794128417969,478.8409881591797,24.453163146972656,23.77318000793457,350646.7342376709,1293029.6897888184,1229614.1624450684,1235473.5374450684,12.265013694763184,12.205809593200684,858154.2015075684,378234.8155975342,308.86498870849607,263.3916157722473,302.9787086486816,308.4805511474609,6.882499694824219,35.25,29.94999885559082,0.0003595589192708,3036.406005859375,12.035324096679688,11.900423526763916,12.76159954071045,2.1895761489868164,1.305245578289032,0.6821350455284119,0.9389994144439696,0.8861331939697266,1.676487684249878,257.6427001953125,12.201138973236084,668.0626220703125,288.64312744140625,2.520674467086792,1.3004632592201233,583.6305541992188,680.8285522460938,,54.76
2025-02-06 12:54:22+01:00,10.0,2395.01171875,105.02031707763672,8.271745681762695,8.323983192443848,6.332156658172607,3.453546524047852,3.475356340408325,280.4078797340393,274.3955300092697,275.20567002296445,342.9210800170898,335.8627571105957,306.6493515014648,34.02774810791016,32.9232177734375,33.52874755859375,293.3703197479248,272.0223700046539,0.0219421768188476,0.0212074642181396,478.708740234375,478.8149719238281,24.399280548095703,23.94825553894043,352020.0252532959,1298217.6780700684,1233764.5530700684,1238403.2249450684,12.269286155700684,12.205809593200684,859008.6936950684,378417.9210662842,308.7361663818359,263.2787899017334,302.9787086486816,308.4805511474609,6.897500038146973,35.25,29.959999084472656,0.0003600675455729,2993.0224609375,11.62154769897461,11.700782775878906,12.76159954071045,2.310457229614258,1.2906028032302856,0.6724051237106323,0.9280608296394348,0.8922011852264404,1.7084170579910278,257.8953552246094,11.641773223876951,668.0301513671875,288.67022705078125,2.519482135772705,1.3006277084350586,583.5565185546875,680.601318359375,45.97436141967773,54.76
2025-02-06 12:54:24+01:00,10.0,2381.045166015625,103.53263092041016,8.267221450805664,8.31622314453125,6.357043743133545,3.471753597259521,3.493812084197998,280.4478796958923,274.3755299091339,275.18567004203794,342.9010833740234,335.1827568054199,306.659349822998,34.02774810791016,32.933837890625,33.498748779296875,293.3803199768066,272.0523699760437,0.0220091762542724,0.021180923461914,478.6820373535156,478.8566284179688,24.516582489013672,24.12662124633789,343856.5731048584,1301879.7874450684,1246826.0765075684,1234741.1155700684,12.255858421325684,12.229002952575684,848754.7874450684,364746.0699081421,308.6945747375488,263.4713348388672,302.98870887756345,308.4805511474609,6.912499904632568,35.23999786376953,29.959999084472656,0.0003603218587239,2980.11865234375,11.833476066589355,11.913370132446287,12.76159954071045,2.360182285308838,1.245488524436951,0.6807975172996521,0.9443621635437012,0.8991307616233826,1.6926063299179075,258.8923034667969,12.193995475769045,666.2348022460938,288.6697998046875,2.5160157680511475,1.3005881309509275,583.6167602539062,680.9030151367188,45.14884185791016,54.76
2025-02-06 12:54:26+01:00,10.0,2418.1396484375,105.06967163085938,8.249703407287598,8.398019790649414,6.416270732879639,3.446648120880127,3.508613348007202,280.47787990570066,274.4155299901962,275.22567000389097,342.9010833740234,335.15275421142576,306.63934936523435,34.02774810791016,32.944427490234375,33.52874755859375,293.3803199768066,272.0523699760437,0.0222212734222412,0.0211763153076171,478.6562805175781,478.8605041503906,24.549484252929688,23.601917266845703,346069.0975189209,1301635.6468200684,1239135.6468200684,1241821.1936950684,12.261961936950684,12.216795921325684,842285.0608825684,366210.9136581421,308.4439529418945,262.7427867889404,302.98870887756345,308.4805511474609,6.902499675750732,35.22999954223633,29.94999885559082,0.0003597623697916,3033.15771484375,11.594940185546877,11.51596450805664,12.76159954071045,2.053701400756836,1.304070234298706,0.6737751960754395,0.9403945207595824,0.903291881084442,1.6523113250732422,258.7694091796875,12.301528930664062,666.8341674804688,288.5880432128906,2.51875114440918,1.3003888130187988,583.8343505859375,681.0311279296875,45.67720413208008,54.76
2025-02-06 12:54:28+01:00,10.0,2405.5294189453125,105.12812042236328,8.26306438446045,8.369407653808594,6.392762184143066,3.4485580921173096,3.4929587841033936,280.47787990570066,274.4305299758911,275.20567002296445,342.8960823059082,335.29275550842283,306.6493495941162,34.007747650146484,32.944427490234375,33.52874755859375,293.3703197479248,272.0423699855804,0.0221215238571167,0.021200608253479,478.6725006103516,478.843505859375,24.57427978515625,23.775673866271973,344428.77769470215,1298217.6780700684,1235107.3265075684,1235046.2913513184,12.262572288513184,12.223509788513184,844421.2913513184,364623.9995956421,308.4167770385742,262.8201030731201,302.98870887756345,308.49055137634275,6.914999961853027,35.23999786376953,29.959999084472656,0.0003597115071614,2957.737060546875,12.039133071899414,11.881728172302246,12.76159954071045,1.9092583656311035,1.2957044839859009,0.6820645928382874,0.9518505334854126,0.897388368844986,1.7067720890045166,258.59869384765625,12.200924396514893,666.9336242675781,288.60235595703125,2.5181738138198853,1.3004409074783323,583.7857666015625,680.8056030273438,,54.76
2025-02-06 12:54:30+01:00,10.0,2392.919189453125,105.1865692138672,8.2764253616333,8.340795516967773,6.369253635406494,3.450468063354492,3.477304220199585,280.47787990570066,274.445529961586,275.18567004203794,342.89108123779295,335.4327568054199,306.659349822998,33.98774719238281,32.944427490234375,33.52874755859375,293.36031951904295,272.0323699951172,0.0220217742919921,0.0212249011993408,478.688720703125,478.8265075683594,24.59907531738281,23.94943046569824,342788.4578704834,1294799.7093200684,1231079.0061950684,1228271.3890075684,12.263182640075684,12.230223655700684,846557.5218200684,363037.0855331421,308.3896011352539,262.8974193572998,302.98870887756345,308.5005516052246,6.922499656677246,35.209999084472656,29.939998626708984,0.0003603218587239,2931.75146484375,12.483325958251951,12.247491836547852,12.76159954071045,1.764815330505371,1.2873387336730957,0.6903539896011353,0.9633065462112428,0.8914848566055298,1.761232852935791,258.427978515625,12.100319862365724,667.0330810546875,288.6166687011719,2.517596483230591,1.3004930019378662,583.7371826171875,680.580078125,47.351470947265625,54.76
2025-02-06 12:54:32+01:00,10.0,2394.632080078125,105.27010345458984,8.319714546203613,8.347005844116211,6.362888336181641,3.477846622467041,3.489254951477051,280.47787990570066,274.47552993297575,275.20567002296445,342.86108245849607,335.6327537536621,306.68935241699216,34.007747650146484,32.929443359375,33.52874755859375,293.3703197479248,272.0723699569702,0.0220217742919921,0.0212249011993408,478.688720703125,478.7482604980469,24.59907531738281,23.646886825561523,342406.9881439209,1303588.7718200684,1242797.7561950684,1233764.5530700684,12.269286155700684,12.235106468200684,847778.2249450684,364257.7886581421,308.8983749389648,263.1053499221801,302.98870887756345,308.4905494689941,6.929999828338623,35.23999786376953,29.939998626708984,0.0003602709960937,2937.1357421875,12.120119094848633,11.641374588012695,12.76159954071045,1.803375244140625,1.328252911567688,0.6795342564582825,0.9506234526634216,0.8957515358924866,1.6313412189483645,258.57818603515625,12.053624153137209,667.7648315429688,288.7306213378906,2.5205109119415283,1.3008756637573242,583.8128051757812,680.933349609375,48.97019577026367,54.76
2025-02-06 12:54:34+01:00,10.0,2408.171142578125,105.11634063720705,8.269556999206543,8.32721996307373,6.35188627243042,3.4367268085479736,3.460690975189209,280.5178798675537,274.51553001403806,275.22567000389097,342.8510803222656,335.73275604248045,306.69935073852537,34.02774810791016,32.930084228515625,33.51874923706055,293.3903182983398,272.0523699760437,0.0219901828765869,0.0211725978851318,478.7077941894531,478.7820434570313,24.4441032409668,23.8454532623291,349197.1492767334,1301757.7171325684,1242431.5452575684,1237426.6624450684,12.263182640075684,12.259520530700684,845092.6780700684,372314.4292831421,309.2544540405273,263.2587770462036,302.9987091064453,308.4805511474609,6.917499542236328,35.22999954223633,29.94999885559082,0.0003610848320855,3032.8017578125,11.966623306274414,11.833621978759766,12.76159954071045,2.134394407272339,1.2747869491577148,0.6921855211257935,0.9376307129859924,0.8823473453521729,1.6481178998947144,257.1578674316406,11.66812229156494,667.3787841796875,288.6997985839844,2.520111560821533,1.300861954689026,583.6659545898438,680.6163940429688,47.72940826416016,54.76
2025-02-06 12:54:36+01:00,10.0,2404.07861328125,105.20065307617188,8.264301776885986,8.33486557006836,6.354429006576538,3.447196841239929,3.476711869239807,280.5378798484802,274.5355299949646,275.2356699943542,342.8510803222656,335.7627548217773,306.69935073852537,34.02774810791016,32.927490234375,33.51874923706055,293.3803190231323,272.06236996650694,0.0219993486404418,0.0211701011657714,478.7037353515625,478.7987365722656,24.475574493408203,23.80532455444336,345611.3338470459,1298278.7132263184,1236389.0647888184,1237121.4866638184,12.267455101013184,12.254027366638184,844970.6077575684,366943.3355331421,309.02650489807127,263.31208553314207,302.9937089920044,308.4805511474609,6.922499656677246,35.25,29.94999885559082,0.0003603727213541,3007.5283203125,12.167364120483398,11.883495807647703,12.76159954071045,1.9081998467445371,1.3428678512573242,0.6890451908111572,0.940821409225464,0.8874180316925049,1.730136156082153,257.4105224609375,11.777509689331056,667.5843811035156,288.71571350097656,2.520476460456848,1.3008915185928345,583.7984619140625,680.7291870117188,,54.76
2025-02-06 12:54:38+01:00,10.0,2399.986083984375,105.28496551513672,8.25904655456543,8.342511177062988,6.356971740722656,3.4576668739318848,3.4927327632904053,280.5578798294067,274.5555299758911,275.2456699848175,342.8510803222656,335.7927536010742,306.69935073852537,34.02774810791016,32.924896240234375,33.51874923706055,293.3703197479248,272.0723699569702,0.0220085144042968,0.0211676044464111,478.6996765136719,478.8154296875,24.50704574584961,23.765195846557617,342025.5184173584,1294799.7093200684,1230346.5843200684,1236816.3108825684,12.271727561950684,12.248534202575684,844848.5374450684,361572.2417831421,308.7985557556152,263.36539402008054,302.98870887756345,308.4805511474609,6.932499885559082,35.25,29.94999885559082,0.0003599658203125,2996.715576171875,12.368104934692385,11.933369636535645,12.76159954071045,1.6820052862167358,1.4109487533569336,0.685904860496521,0.9440121054649352,0.8924887180328369,1.8121544122695925,257.6631774902344,11.886897087097168,667.7899780273438,288.73162841796875,2.520841360092163,1.300921082496643,583.9309692382812,680.8419799804688,43.758079528808594,54.76
2025-02-06 12:54:40+01:00,10.0,2385.801025390625,105.3313446044922,8.264885902404785,8.33419418334961,6.359320163726807,3.464394807815552,3.4934468269348145,280.61787977218626,274.5555299758911,275.27566995620725,342.86108245849607,335.6227554321289,306.659349822998,33.98774719238281,32.935333251953125,33.4787483215332,293.36031951904295,272.1623699903488,0.022024730682373,0.0211872272491455,478.6543884277344,478.7630004882813,24.351119995117188,23.55968475341797,350494.1463470459,1302978.4202575684,1238525.2952575684,1244262.5999450684,12.257079124450684,12.233885765075684,853515.5296325684,365722.6324081421,308.68209686279295,263.0653261184692,302.9987091064453,308.4805511474609,6.944999694824219,35.25,29.94999885559082,0.0003611356947157,2988.439453125,11.691729545593262,11.850544929504396,12.76159954071045,2.3187477588653564,1.2822327613830566,0.67555832862854,0.9330245852470398,0.8958873152732849,1.6119683980941772,256.7481689453125,12.35136604309082,666.9862060546875,288.6751403808594,2.51877760887146,1.3007344007492063,584.0868530273438,680.9874267578125,46.47856140136719,54.76
2025-02-06 12:54:42+01:00,10.0,2396.630859375,105.44039916992188,8.273059844970703,8.333341598510742,6.377842426300049,3.4533259868621826,3.4784884452819824,280.6278800010681,274.5555299758911,275.29566993713377,342.86108245849607,335.2927536010742,306.6793502807617,34.007747650146484,32.93328857421875,33.51874923706055,293.3703197479248,272.1623699903488,0.0220513458251953,0.0212087898254394,478.6720275878906,478.7791137695313,24.70922470092773,23.59318351745605,348205.3279876709,1308837.7952575684,1242797.7561950684,1241454.9827575684,12.271727561950684,12.239989280700684,850341.7015075684,369140.6011581421,308.86510314941404,262.8570951461792,302.9987091064453,308.4805511474609,6.939999580383301,35.23999786376953,29.939998626708984,0.0003607796563042,2992.087890625,12.438283920288086,12.277137756347656,12.76159954071045,2.055347681045532,1.244552493095398,0.697426974773407,0.9575251936912536,0.8884300589561462,1.6361656188964844,256.0789489746094,11.983526229858398,666.606689453125,288.700439453125,2.518554449081421,1.300701379776001,583.951904296875,680.963623046875,47.158504486083984,54.76
2025-02-06 12:54:44+01:00,10.0,2398.698486328125,105.49049377441406,8.238323211669922,8.359389305114746,6.3841705322265625,3.4228193759918213,3.476060152053833,280.57787981033323,274.56552996635435,275.3356698989868,342.8510803222656,335.4327568054199,306.68935241699216,33.98774719238281,32.91619873046875,33.498748779296875,293.3703197479248,272.19236996173856,0.0220929679870605,0.0211512660980224,478.71588134765625,478.7691955566406,24.503707885742188,23.6168155670166,345458.7459564209,1294799.7093200684,1233154.2015075684,1237426.6624450684,12.263182640075684,12.258299827575684,840087.7952575684,360107.3980331421,308.6070083618164,263.2721189498901,302.9787086486816,308.4805511474609,6.929999351501465,35.25,29.939998626708984,0.0003605762057834,2997.07177734375,12.538881301879885,12.41777801513672,12.76159954071045,1.9495158195495603,1.244552493095398,0.6816723942756653,0.9428571462631226,0.8898051977157593,1.7251741886138916,255.79217529296875,12.404645919799805,667.1633911132812,288.7294311523437,2.5196797847747803,1.3007771968841553,584.1180419921875,680.8935546875,45.37846755981445,54.76
2025-02-06 12:54:46+01:00,10.0,2395.73193359375,105.3479461669922,8.255736827850342,8.336347103118896,6.368689298629761,3.445836067199707,3.48087477684021,280.54787983894346,274.5605299711227,275.3406698942184,342.8460792541504,335.51775588989256,306.6743511199951,33.98274803161621,32.91619873046875,33.48874855041504,293.36531963348386,272.2023699522018,0.0220152158737182,0.0211672830581665,478.7142181396485,478.83302307128906,24.464130401611328,23.82749843597412,343703.9852142334,1299011.1351013184,1232604.8851013184,1236083.8890075684,12.259520530700684,12.238158226013184,839233.3030700684,361572.2417831421,308.8397163391113,263.1920699119568,302.98370876312254,308.4655517578125,6.942500114440918,35.25,29.94999885559082,0.0003599658203125,3035.11572265625,12.306092262268066,12.179062366485596,12.76159954071045,1.982024073600769,1.229890525341034,0.6909618079662323,0.9539597630500792,0.8884631991386414,1.6583799123764038,256.35211181640625,12.41300630569458,667.3421325683594,288.6729431152344,2.5198676586151123,1.3006322383880615,584.0198974609375,680.8935546875,,54.76
2025-02-06 12:54:48+01:00,10.0,2392.765380859375,105.20539855957033,8.273150444030762,8.313304901123047,6.353208065032959,3.4688527584075928,3.485689401626587,280.5178798675537,274.5555299758911,275.34566988945005,342.84107818603513,335.6027549743652,306.659349822998,33.97774887084961,32.91619873046875,33.4787483215332,293.36031951904295,272.2123699426651,0.0219374637603759,0.0211833000183105,478.7125549316406,478.8968505859375,24.42455291748047,24.03818130493164,341949.2244720459,1303222.5608825684,1232055.5686950684,1234741.1155700684,12.255858421325684,12.218016624450684,838378.8108825684,363037.0855331421,309.0724243164062,263.1120208740234,302.98870887756345,308.45055236816404,6.949999809265137,35.23999786376953,29.90999984741211,0.000360983106825,2992.35498046875,12.07330322265625,11.940346717834473,12.76159954071045,2.014532327651977,1.21522855758667,0.7002512216567993,0.965062379837036,0.8871212005615234,1.591585636138916,256.9120483398437,12.421366691589355,667.5208740234375,288.616455078125,2.5200555324554443,1.3004872798919678,583.9217529296875,680.8935546875,43.54215240478516,54.76
2025-02-06 12:54:50+01:00,10.0,2391.56494140625,105.1753158569336,8.285906791687012,8.315947532653809,6.353976726531982,3.475561618804932,3.4881625175476074,280.54788007736204,274.4855300426483,275.3856698513031,342.84107818603513,335.6627563476562,306.63934936523435,33.98774719238281,32.905853271484375,33.498748779296875,293.36031951904295,272.19236996173856,0.0219374637603759,0.0211833000183105,478.7125549316406,478.8736267089844,24.42455291748047,23.711036682128903,344543.2186126709,1296630.7640075684,1228149.3186950684,1240112.2093200684,12.261961936950684,12.205809593200684,841674.7093200684,365844.7027206421,308.32256546020506,263.34549751281736,302.9787086486816,308.4805511474609,6.944999694824219,35.23999786376953,29.939998626708984,0.0003613391452365,3057.67529296875,12.798970222473145,12.975647926330566,12.76159954071045,1.7890006303787231,1.2403643131256104,0.7004174590110779,0.9653049111366272,0.8879573941230774,1.734229564666748,258.2504272460937,12.253661155700684,667.7265625,288.5863037109375,2.520920753479004,1.30034077167511,583.8555908203125,680.7120361328125,48.73598861694336,54.76
2025-02-06 12:54:52+01:00,10.0,2380.82568359375,104.99727630615234,8.232515335083008,8.272893905639648,6.308054447174072,3.422579288482666,3.439366579055786,280.5278800964355,274.4855300426483,275.34566988945005,342.81107940673826,335.7127555847168,306.6493515014648,33.98774719238281,32.903411865234375,33.488746643066406,293.3403190612793,272.1423700094223,0.0218260078430175,0.0211821060180664,478.7526245117188,478.8467712402344,24.41263198852539,23.71139335632324,347976.4461517334,1304443.2640075684,1237426.6624450684,1241699.1233825684,12.265624046325684,12.216795921325684,845092.6780700684,370727.5152206421,308.82766952514646,263.0318368911743,302.98870887756345,308.4405502319336,6.914999961853027,35.25,29.939998626708984,0.0003603218587239,3001.52099609375,12.033370018005373,12.297039031982422,12.76159954071045,2.3321642875671387,1.3373379707336426,0.684142529964447,0.9331898093223572,0.8780332207679749,1.6587562561035156,256.4886779785156,11.715424537658691,667.7490844726562,288.5614318847656,2.520814180374145,1.3003402948379517,584.3692016601562,680.7510375976562,48.31602096557617,54.76
2025-02-06 12:54:54+01:00,10.0,2397.26708984375,105.32927703857422,8.223238945007324,8.29529857635498,6.321020126342773,3.4564709663391118,3.4734604358673096,280.5278800964355,274.47552993297575,275.3356698989868,342.8510803222656,335.74275436401365,306.63934936523435,33.97774887084961,32.8995361328125,33.498748779296875,293.36031951904295,272.10237004756925,0.0218736858367919,0.0211891574859619,478.7545166015625,478.8536682128906,24.419307708740234,23.62063217163086,346450.5672454834,1317993.0686950684,1238647.3655700684,1234374.9046325684,12.248534202575684,12.221678733825684,854003.8108825684,370727.5152206421,308.7361663818359,263.5838970184326,302.9987091064453,308.4405502319336,6.912499904632568,35.23999786376953,29.94999885559082,0.000360728793674,3008.328857421875,12.049946784973145,12.330780982971191,12.76159954071045,2.1036744117736816,1.3231559991836548,0.6811171770095825,0.9391974806785583,0.887749969959259,1.8539772033691408,257.7178039550781,12.465458869934082,667.8240966796875,288.587646484375,2.521179676055908,1.3003774881362915,583.8497924804688,680.9844360351562,49.03809356689453,54.76
2025-02-06 12:54:56+01:00,10.0,2392.6951904296875,105.35489654541016,8.2243971824646,8.281999111175537,6.321380853652954,3.444229483604431,3.461724877357483,280.5178798675537,274.480529987812,275.3156699180603,342.8460792541504,335.61275520324705,306.6443504333496,33.96774864196777,32.90092468261719,33.498748779296875,293.36031951904295,272.10237004756925,0.0218688793182373,0.0212009935379028,478.739013671875,478.86273193359375,24.35231208801269,23.625391960144043,344924.6883392334,1315429.5921325684,1237182.5218200684,1234741.1155700684,12.257079124450684,12.225340843200684,847350.9788513184,367309.5464706421,308.6193260192871,263.4812668800354,302.9937089920044,308.4405502319336,6.912499904632568,35.23999786376953,29.92999839782715,0.0003608813815646,2959.739501953125,12.17030143737793,12.398094177246094,12.76159954071045,2.020301640033722,1.385785162448883,0.6870061159133911,0.9417665302753448,0.8847257196903229,1.712277889251709,257.519775390625,12.221163272857666,667.3181457519531,288.5870361328125,2.519750714302063,1.3003609776496887,583.7456665039062,680.9303283691406,,54.76
2025-02-06 12:54:58+01:00,10.0,2388.123291015625,105.3805160522461,8.225555419921875,8.268699645996094,6.321741580963135,3.431988000869751,3.449989318847656,280.50787963867185,274.4855300426483,275.29566993713377,342.84107818603513,335.48275604248045,306.6493515014648,33.95774841308594,32.902313232421875,33.498748779296875,293.36031951904295,272.10237004756925,0.0218640727996826,0.0212128295898437,478.7235107421875,478.8717956542969,24.28531646728516,23.630151748657227,343398.8094329834,1312866.1155700684,1235717.6780700684,1235107.3265075684,12.265624046325684,12.229002952575684,840698.1468200684,363891.5777206421,308.50248565673826,263.37863674163816,302.98870887756345,308.4405502319336,6.900000095367432,35.22999954223633,29.959999084472656,0.0003608813815646,3027.417724609375,12.290656089782717,12.465407371520996,12.76159954071045,1.9369288682937624,1.448414325714111,0.6928950548171997,0.9443355798721312,0.8817014694213867,1.5705785751342771,257.3217468261719,11.97686767578125,666.8121948242188,288.58642578125,2.5183217525482178,1.300344467163086,583.6415405273438,680.876220703125,48.4116325378418,54.76
2025-02-06 12:55:00+01:00,10.0,2368.859619140625,105.1258316040039,8.271987915039062,8.319640159606934,6.358116149902344,3.448122501373291,3.4679858684539795,280.5178798675537,274.5355299949646,275.2456699848175,342.84107818603513,335.2627548217773,306.659349822998,33.96774673461914,32.90240478515625,33.4787483215332,293.36031951904295,272.0523699760437,0.0220161170959472,0.0212156333923339,478.71923828125,478.8572998046875,24.447917938232425,24.028942108154297,343169.9275970459,1297607.3265075684,1230346.5843200684,1231445.2171325684,12.255858421325684,12.225340843200684,855346.5843200684,364501.9292831421,308.2301010131836,262.6886171340942,302.9787086486816,308.4805511474609,6.897500038146973,35.23999786376953,29.959999084472656,0.0003601692708333,3035.91650390625,11.840346336364746,12.059961318969728,12.76159954071045,2.1984188556671143,1.271987795829773,0.6850541830062866,0.9461416006088256,0.8879519104957581,1.647772192955017,259.2064208984375,12.354970932006836,666.5597534179688,288.671142578125,2.515953063964844,1.3004298210144043,583.7928466796875,680.3585205078125,47.49239349365234,54.76
2025-02-06 12:55:02+01:00,10.0,2396.4677734375,105.20973205566406,8.242934226989746,8.33629035949707,6.369078636169434,3.455310344696045,3.4880034923553467,280.4278797149658,274.5355299949646,275.2456699848175,342.8310836791992,335.4327568054199,306.659349822998,33.97774887084961,32.90240478515625,33.46875,293.36031951904295,272.0723699569702,0.0220409049987792,0.0211823234558105,478.7073059082031,478.77838134765625,24.46508407592773,23.91744041442871,344695.8065032959,1293090.7249450684,1227538.9671325684,1238647.3655700684,12.270506858825684,12.243651390075684,850341.7015075684,375976.5148162842,308.6529830932617,263.7881282806396,302.98870887756345,308.4805511474609,6.892499923706055,35.209999084472656,29.959999084472656,0.0003606779310438,3019.9423828125,11.993284225463867,12.267363548278809,12.76159954071045,2.09448504447937,1.3766170740127563,0.6900718212127686,0.957833766937256,0.8913959264755249,1.4848875999450684,257.9499816894531,12.250555038452148,666.8910522460938,288.6719970703125,2.517016887664795,1.3007583618164062,583.7627563476562,680.395751953125,45.32186508178711,54.76
2025-02-06 12:55:04+01:00,10.0,2393.20849609375,105.18683624267578,8.284614562988281,8.35494613647461,6.377047538757324,3.4642322063446045,3.4936416149139404,280.4178799629211,274.49553003311155,275.2456699848175,342.81107940673826,335.55275573730466,306.68935241699216,33.97774887084961,32.905029296875,33.4787483215332,293.36031951904295,272.12237002849577,0.0220409049987792,0.0211823234558105,478.7564392089844,478.8287658691406,24.46508407592773,24.08741569519043,347137.2127532959,1318847.5608825684,1246704.0061950684,1248657.1311950684,12.276610374450684,12.226561546325684,842162.9905700684,368530.2495956421,308.74448623657224,263.54416885375974,302.9787086486816,308.45055236816404,6.907499313354492,35.209999084472656,30.0,0.0003599149576822,2994.668701171875,12.415205001831056,11.569147109985352,12.76159954071045,1.8726340532302856,1.274551272392273,0.6889312267303467,0.9593124389648438,0.8927962183952332,1.6755367517471311,258.427978515625,12.294483184814451,666.9708862304688,288.67022705078125,2.516351222991944,1.300599455833435,583.6505737304688,680.2037353515625,45.12471771240234,54.76
2025-02-06 12:55:06+01:00,10.0,2395.681640625,105.0632209777832,8.269010543823242,8.333125591278076,6.35419511795044,3.4543049335479736,3.481091022491455,280.43787994384763,274.49553003311155,275.2456699848175,342.7960800170898,335.5927547454834,306.6743511199951,33.96774864196777,32.89984130859375,33.4737491607666,293.36531963348386,272.11737003326414,0.021984486579895,0.0211776657104492,478.7564392089844,478.8283081054688,24.45244789123535,23.986598014831543,350913.76304626465,1319152.7366638184,1242858.7913513184,1247314.3577575684,12.276610374450684,12.228392601013184,854614.1624450684,373474.08533096313,308.88155975341795,263.7088693618774,302.9787086486816,308.4655517578125,6.912499904632568,35.209999084472656,30.0,0.0003605762057834,3006.2822265625,12.00866413116455,11.643566608428957,12.76159954071045,2.0828848481178284,1.3347644209861755,0.6809707581996918,0.9430350363254548,0.8906164467334747,1.6931166052818298,257.5675811767578,11.917302131652832,667.3054504394531,288.64219665527344,2.517843246459961,1.3006003499031067,583.6731872558594,680.3148803710938,,54.76
2025-02-06 12:55:08+01:00,10.0,2398.15478515625,104.93960571289062,8.253406524658203,8.311305046081543,6.331342697143555,3.4443776607513428,3.4685404300689697,280.45787992477415,274.49553003311155,275.2456699848175,342.7810806274414,335.6327537536621,306.659349822998,33.95774841308594,32.8946533203125,33.46875,293.3703197479248,272.1123700380325,0.0219280681610107,0.0211730079650878,478.7564392089844,478.8278503417969,24.43981170654297,23.885780334472656,354690.3133392334,1319457.9124450684,1239013.5765075684,1245971.5843200684,12.276610374450684,12.230223655700684,867065.3343200684,378417.9210662842,309.01863327026365,263.8735698699951,302.9787086486816,308.4805511474609,6.900000095367432,35.22999954223633,29.979999542236328,0.0003605253092447,2919.514892578125,11.602123260498049,11.71798610687256,12.76159954071045,2.293135643005371,1.394977569580078,0.6730102896690369,0.9267576336860656,0.8884366750717163,1.7106964588165283,256.7071838378906,11.540121078491213,667.6400146484375,288.6141662597656,2.5193352699279785,1.3006012439727783,583.69580078125,680.426025390625,45.74443817138672,54.76
2025-02-06 12:55:10+01:00,10.0,2404.077392578125,105.08138275146484,8.287141799926758,8.335196495056152,6.357671737670898,3.435109615325928,3.455029010772705,280.47787990570066,274.56552996635435,275.27566995620725,342.7810806274414,335.6627563476562,306.659349822998,33.97774887084961,32.900543212890625,33.46875,293.3703197479248,272.1623699903488,0.0219962310791015,0.0211957340240478,478.7249450683594,478.8228454589844,24.544239044189453,23.7786808013916,343246.2215423584,1319702.0530700684,1249999.9046325684,1239745.9983825684,12.260741233825684,12.178954124450684,843994.0452575684,365234.3511581421,308.8734191894531,263.34549751281736,302.9687084197998,308.45055236816404,6.922500133514404,35.189998626708984,29.979999542236328,0.0003614917331271,2967.837646484375,11.93012237548828,12.579819679260254,12.76159954071045,2.1993350982666016,1.3406020402908323,0.6827490329742432,0.939362406730652,0.8825049996376038,1.6545604467391968,255.91506958007807,11.645423889160156,667.5243530273438,288.5868530273437,2.520564317703247,1.300500512123108,584.0868530273438,680.5650634765625,49.80490493774414,54.76
