_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-06 12:55:12+01:00,10.0,2407.462890625,105.08428955078124,8.255742073059082,8.381509780883789,6.394048690795898,3.446697473526001,3.4991297721862797,280.50787963867185,274.6055299282074,275.29566993713377,342.7810806274414,335.7127555847168,306.659349822998,33.96774673461914,32.885345458984375,33.488746643066406,293.3403190612793,272.1823699712753,0.0221008987426757,0.0211765575408935,478.78265380859375,478.8610229492188,24.61528778076172,23.626022338867188,347213.5066986084,1313232.3265075684,1232177.6390075684,1230102.4436950684,12.293700218200684,12.241209983825684,849975.4905700684,369873.0230331421,309.01863327026365,263.5044416427612,302.9787086486816,308.4305519104004,6.927499771118164,35.209999084472656,29.979999542236328,0.0003613391452365,3015.80419921875,11.883709907531738,12.10996150970459,12.76159954071045,2.15360426902771,1.3782521486282349,0.6848065257072449,0.9570584893226624,0.8943249583244324,1.7006981372833252,257.4446716308594,12.030210494995115,667.8256225585938,288.58721923828125,2.521018743515014,1.3003110885620115,583.7745361328125,680.697021484375,42.04325866699219,54.76
2025-02-06 12:55:14+01:00,10.0,2405.23583984375,105.29811096191406,8.238911151885986,8.378040790557861,6.391111135482788,3.435299277305603,3.4932663440704346,280.5128797531128,274.62552996873853,275.305669927597,342.7710823059082,335.7077564239502,306.66935005187986,33.96774673461914,32.88893127441406,33.483747482299805,293.355319404602,272.1973699569702,0.0220885734558105,0.0211907882690429,478.7788391113281,478.8497161865234,24.53088760375977,23.59934711456299,347022.77183532715,1311523.3421325684,1235900.7835388184,1230346.5843200684,12.268065452575684,12.230834007263184,847961.3304138184,369018.5308456421,308.8149112701416,263.6660021781921,302.9787086486816,308.45555152893064,6.929999828338623,35.22999954223633,29.979999542236328,0.0003614917331271,3000.23095703125,12.080374717712402,11.980371952056885,12.76159954071045,2.045266568660736,1.338495910167694,0.6854606866836548,0.9559811651706696,0.8918998539447784,1.7429368495941162,256.6935272216797,12.284799098968506,667.7968139648438,288.6021728515625,2.521483421325684,1.3004081845283508,583.8367309570312,680.7451171875,,54.76
2025-02-06 12:55:16+01:00,10.0,2403.0087890625,105.51193237304688,8.22208023071289,8.374571800231934,6.388173580169678,3.423901081085205,3.48740291595459,280.5178798675537,274.6455300092697,275.3156699180603,342.761083984375,335.7027572631836,306.6793502807617,33.96774673461914,32.89251708984375,33.4787483215332,293.3703197479248,272.2123699426651,0.0220762481689453,0.0212050189971923,478.7750244140625,478.8384094238281,24.44648742675781,23.57267189025879,346832.0369720459,1309814.3577575684,1239623.9280700684,1230590.7249450684,12.242430686950684,12.220458030700684,845947.1702575684,368164.0386581421,308.6111892700195,263.827562713623,302.9787086486816,308.4805511474609,6.9375,35.189998626708984,29.979999542236328,0.0003618986680772,3014.20263671875,12.277039527893066,11.85078239440918,12.76159954071045,1.9369288682937624,1.298739671707153,0.6861148476600647,0.9549038410186768,0.8894747495651245,1.7851755619049072,255.9423828125,12.539387702941896,667.7680053710938,288.6171264648437,2.5219480991363525,1.30050528049469,583.89892578125,680.793212890625,43.592071533203125,54.76
2025-02-06 12:55:18+01:00,10.0,2394.39794921875,104.14134216308594,8.269693374633789,8.323211669921875,6.380484104156494,3.455849885940552,3.478214740753174,280.5278800964355,274.695529961586,275.3356698989868,342.761083984375,334.9427551269531,306.659349822998,33.92774963378906,32.88714599609375,33.45874786376953,293.3703197479248,272.2323700428009,0.0220780410766601,0.0212038917541503,478.7707214355469,478.8365173339844,24.54519271850586,23.878572463989254,344848.3943939209,1309448.1468200684,1240112.2093200684,1248168.8499450684,12.247313499450684,12.231444358825684,866699.1233825684,365844.7027206421,309.13035049438474,262.89069881439207,302.9787086486816,308.4805511474609,6.925000190734863,35.189998626708984,30.0,0.0003613900078667,2963.566162109375,11.78137493133545,12.690631866455078,12.76159954071045,2.259940385818481,1.4400570392608645,0.6853604316711426,0.9365293979644777,0.889265239238739,1.833785057067871,256.3247985839844,12.020185470581056,665.8803100585938,288.7233581542969,2.514611959457397,1.3006945848464966,583.5359497070312,680.376220703125,50.61077117919922,54.76
2025-02-06 12:55:20+01:00,10.0,2405.24853515625,105.44683837890624,8.232513427734375,8.321272850036621,6.372217655181885,3.438318490982056,3.475388765335083,280.50787963867185,274.7155299425125,275.36566987037656,342.7310775756836,335.05275573730466,306.70935287475584,33.95774841308594,32.88714599609375,33.45874786376953,293.3903182983398,272.2723700046539,0.0220366382598876,0.0211883678436279,478.7673950195313,478.7194519042969,24.466991424560547,23.85445785522461,351485.9676361084,1311035.0608825684,1240112.2093200684,1242187.4046325684,12.261961936950684,12.222899436950684,843994.0452575684,376220.6554412842,308.939966583252,262.6953882217407,302.9787086486816,308.4805511474609,6.927499771118164,35.189998626708984,29.979999542236328,0.0003620512559678,3030.666015625,12.093302726745604,11.861059188842772,12.76159954071045,2.153491258621216,1.391520619392395,0.6875695586204529,0.9415067434310912,0.8877350687980652,1.867971897125244,259.0015563964844,12.093550682067873,666.3385620117188,288.72772216796875,2.515298128128052,1.3011014461517334,583.8746948242188,680.4075317382812,46.520389556884766,54.76
2025-02-06 12:55:22+01:00,10.0,2392.1162109375,105.48888397216795,8.280144691467285,8.335094451904297,6.372571468353272,3.476308584213257,3.4993786811828613,280.47787990570066,274.7155299425125,275.3856698513031,342.7310775756836,335.31275405883787,306.68935241699216,33.937747955322266,32.883819580078125,33.43874740600586,293.3403190612793,272.2823699951172,0.0220366382598876,0.0211883678436279,478.7673950195313,478.7857666015625,24.466991424560547,23.80055809020996,353698.4920501709,1310180.5686950684,1235229.3968200684,1232421.7796325684,12.283934593200684,12.238768577575684,847167.8733825684,369628.8824081421,308.6237319946289,263.1920694351196,303.0087093353271,308.45055236816404,6.904999732971191,35.209999084472656,29.959999084472656,0.0003605253092447,2914.131103515625,12.521381378173828,12.179946899414062,12.76159954071045,1.824275255203247,1.381522297859192,0.681506872177124,0.9425304532051086,0.8945090770721436,1.7590820789337158,260.16241455078125,12.000411987304688,667.2294921875,288.73046875,2.5202796459198,1.3008888959884644,584.196533203125,680.6464233398438,45.387393951416016,54.76
2025-02-06 12:55:24+01:00,10.0,2398.71875,105.2981300354004,8.253430843353271,8.302273750305176,6.347079992294312,3.452672839164734,3.473114490509033,280.4328798294067,274.70552995204923,275.39566984176633,342.74107971191404,335.3977550506592,306.68935241699216,33.9527473449707,32.88642883300781,33.448747634887695,293.355319404602,272.2923699855804,0.0219482650756835,0.0211858692169189,478.75189208984375,478.76953125,24.46842193603516,23.88381767272949,353431.46324157715,1311889.5530700684,1241699.1233825684,1233703.5179138184,12.280272483825684,12.238768577575684,846557.5218200684,373779.26111221313,308.68410911560056,263.3350128173828,302.9987091064453,308.4655517578125,6.897500038146973,35.22999954223633,29.959999084472656,0.0003609322441948,2982.34326171875,12.3140287399292,12.00583839416504,12.76159954071045,2.0905113220214844,1.351877987384796,0.686824381351471,0.938399612903595,0.8855779767036438,1.74908185005188,259.6912384033203,11.947509288787842,667.1116638183594,288.7300262451172,2.5187076330184937,1.3008770942687988,584.1662902832031,680.453857421875,,54.76
2025-02-06 12:55:26+01:00,10.0,2405.3212890625,105.1073760986328,8.226716995239258,8.269453048706055,6.321588516235352,3.429037094116211,3.446850299835205,280.3878797531128,274.695529961586,275.4056698322296,342.7510818481445,335.48275604248045,306.68935241699216,33.96774673461914,32.8890380859375,33.45874786376953,293.3703197479248,272.3023699760437,0.0218598918914794,0.0211833705902099,478.73638916015625,478.7532958984375,24.46985244750977,23.967077255249023,353164.4344329834,1313598.5374450684,1248168.8499450684,1234985.2561950684,12.276610374450684,12.238768577575684,845947.1702575684,377929.6398162842,308.74448623657224,263.477956199646,302.98870887756345,308.4805511474609,6.879999160766602,35.209999084472656,30.0,0.000360728793674,3018.296142578125,12.10667610168457,11.831729888916016,12.76159954071045,2.3567473888397217,1.3222336769104004,0.6921418905258179,0.9342687726020812,0.876646876335144,1.739081621170044,259.2200622558594,11.894606590270996,666.9938354492188,288.7295837402344,2.5171356201171875,1.3008652925491333,584.1360473632812,680.2612915039062,44.90782165527344,54.76
2025-02-06 12:55:28+01:00,10.0,2392.749267578125,105.1666030883789,8.262712478637695,8.405220985412598,6.416919231414795,3.4618420600891118,3.500673055648804,280.3878797531128,274.6055299282074,275.4056698322296,342.7310775756836,335.58275451660154,306.68935241699216,33.95774841308594,32.887908935546875,33.46875,293.36031951904295,272.2823699951172,0.0221806507110595,0.0212246398925781,478.7630920410156,478.830810546875,24.47366714477539,24.036577224731445,345840.2156829834,1310790.9202575684,1246581.9358825684,1241821.1936950684,12.236327171325684,12.233885765075684,843749.9046325684,362670.8745956421,308.6111892700195,263.63686695098875,303.0087093353271,308.45055236816404,6.877499580383301,35.209999084472656,29.979999542236328,0.0003615425957573,2994.49072265625,12.256634712219238,11.656695365905762,12.76159954071045,2.077838182449341,1.3573384284973145,0.6838784217834473,0.9540001153945924,0.8981754183769226,1.594777226448059,258.8923034667969,12.226941108703612,667.6160278320312,288.6721496582031,2.518070697784424,1.300650715827942,583.8059692382812,680.131591796875,46.191104888916016,54.76
2025-02-06 12:55:30+01:00,10.0,2398.114990234375,105.40170288085938,8.297630310058594,8.301118850708008,6.333713531494141,3.4583160877227783,3.4597697257995605,280.3078798294067,274.6055299282074,275.4056698322296,342.7310775756836,335.6227554321289,306.69935073852537,33.95774841308594,32.875946044921875,33.46875,293.3903182983398,272.2823699951172,0.0219045085906982,0.0212430992126464,478.8069763183594,478.6936645507813,24.40834045410156,23.530418395996094,347060.9188079834,1315063.3811950684,1229736.2327575684,1230712.7952575684,12.261961936950684,12.236327171325684,851440.3343200684,371948.2183456421,308.7819198608398,263.1920694351196,303.0287097930908,308.4805511474609,6.875,35.209999084472656,29.979999542236328,0.0003617460801866,2996.003662109375,12.239985466003418,12.273382186889648,12.76159954071045,1.881101965904236,1.4066158533096311,0.6809230446815491,0.9411892294883728,0.8837068676948547,1.718117594718933,256.9666748046875,11.934334754943848,667.6248779296875,288.81463623046875,2.520902633666992,1.3011542558670044,584.20556640625,680.7496337890625,44.46924591064453,54.76
2025-02-06 12:55:32+01:00,10.0,2398.9735107421875,105.2850570678711,8.279589653015137,8.334423065185547,6.365562200546265,3.449961543083191,3.472804307937622,280.2678798675537,274.55052998065946,275.42066993713377,342.7310775756836,335.6277545928955,306.7043518066406,33.95774841308594,32.8814697265625,33.45374870300293,293.3803190231323,272.2823699951172,0.0219967956542968,0.0212504148483276,478.7833709716797,478.7093200683594,24.442672729492188,23.607630729675293,346145.3914642334,1313964.7483825684,1230834.8655700684,1233276.2718200684,12.254637718200684,12.249754905700684,853454.4944763184,370056.1285018921,308.92096557617185,263.27211036682127,303.0337099075317,308.4855503082275,6.877499580383301,35.25,29.959999084472656,0.0003613900078667,3034.8486328125,12.559650897979736,12.306819915771484,12.76159954071045,1.8451473116874693,1.3626779913902285,0.6928330957889557,0.955541491508484,0.8840702474117279,1.6921409964561462,257.24664306640625,11.993926525115969,667.5723571777344,288.75856018066406,2.5209606885910034,1.3011221289634705,584.1605834960938,680.6296081542969,,54.76
2025-02-06 12:55:34+01:00,10.0,2399.83203125,105.1684112548828,8.26154899597168,8.367727279663086,6.397410869598389,3.4416069984436035,3.485838890075684,280.22787990570066,274.49553003311155,275.43567004203794,342.7310775756836,335.6327537536621,306.70935287475584,33.95774841308594,32.886993408203125,33.43874740600586,293.3703197479248,272.2823699951172,0.0220890827178955,0.0212577304840087,478.759765625,478.7249755859375,24.47700500488281,23.68484306335449,345229.8641204834,1312866.1155700684,1231933.4983825684,1235839.7483825684,12.247313499450684,12.263182640075684,855468.6546325684,368164.0386581421,309.0600112915039,263.3521512985229,303.03871002197263,308.4905494689941,6.867499828338623,35.22999954223633,30.0,0.0003616952175564,2986.570556640625,12.879316329956056,12.34025764465332,12.76159954071045,1.8091926574707031,1.3187401294708252,0.7047431468963623,0.969893753528595,0.8844336271286011,1.6661643981933594,257.526611328125,12.053518295288086,667.5198364257812,288.7024841308594,2.521018743515014,1.3010900020599363,584.1156005859375,680.5095825195312,45.236759185791016,54.76
2025-02-06 12:55:36+01:00,10.0,2399.850830078125,105.27459716796876,8.280166625976562,8.366825103759766,6.384834289550781,3.4551351070404053,3.493951797485352,280.1978796958923,274.4155299901962,275.4056698322296,342.7110809326172,335.6227554321289,306.72934951782224,33.96774673461914,32.878265380859375,33.45874786376953,293.3703197479248,272.2523700237274,0.0220746555328369,0.0211985454559326,478.7845458984375,478.75146484375,24.55902099609375,23.602792739868164,345229.8641204834,1303588.7718200684,1231323.1468200684,1235839.7483825684,12.274168968200684,12.191161155700684,863647.3655700684,365234.3511581421,308.39796295166013,263.0049528121948,302.9987091064453,308.4805511474609,6.877500057220459,35.22999954223633,29.959999084472656,0.0003613900078667,2987.905517578125,12.400541305541992,12.58888053894043,13.638400077819824,1.885276198387146,1.36152184009552,0.6834543943405151,0.9550776481628418,0.891507089138031,1.6451773643493652,257.30810546875,12.380717277526855,667.7821044921875,288.758056640625,2.5211446285247803,1.300869107246399,584.1426391601562,680.6950073242188,44.96089172363281,54.76
2025-02-06 12:55:38+01:00,10.0,2394.301513671875,105.27787017822266,8.29057788848877,8.333927154541016,6.385316848754883,3.4685964584350586,3.486732482910156,280.2878798484802,274.4155299901962,275.3856698513031,342.7310775756836,335.1127571105957,306.72934951782224,33.96774673461914,32.878265380859375,33.4787483215332,293.61031951904295,272.19236996173856,0.0220746555328369,0.0211985454559326,478.7845458984375,478.7093200683594,24.55902099609375,23.75774383544922,346679.4490814209,1304565.3343200684,1239623.9280700684,1227416.8968200684,12.274168968200684,12.187499046325684,853515.5296325684,368896.4605331421,308.661302947998,263.038557434082,302.9987091064453,308.4805511474609,6.885000228881836,35.23999786376953,29.979999542236328,0.0003607796563042,2988.08349609375,12.609100341796877,12.333646774291992,13.638400077819824,1.8360536098480225,1.3782521486282349,0.6963979601860046,0.9664486646652222,0.8902619481086731,1.5611525774002075,256.5023193359375,13.220573425292969,666.2656860351562,288.8134765625,2.5163283348083496,1.3011221885681152,584.0274047851562,680.4937133789062,45.692138671875,54.76
2025-02-06 12:55:40+01:00,10.0,2389.056396484375,105.24446105957033,8.267366409301758,8.330094337463379,6.377839088439941,3.4415712356567383,3.467684030532837,280.2878798484802,274.4155299901962,275.36566987037656,342.7310775756836,335.1027549743652,306.72934951782224,33.95774841308594,32.886627197265625,33.488746643066406,293.83031883239744,272.2123699426651,0.022053388595581,0.0220748977661132,478.7859802246094,478.6830749511719,24.46985244750977,23.562782287597656,341415.1668548584,1306518.4593200684,1243530.1780700684,1228393.4593200684,12.236327171325684,12.211913108825684,850097.5608825684,360229.4683456421,308.7985557556152,263.418364906311,302.9987091064453,308.4805511474609,6.904999732971191,35.25,29.959999084472656,0.0003613391452365,3000.052734375,12.353737831115724,12.033418655395508,13.638400077819824,1.9311728477478027,1.351523518562317,0.6901798844337463,0.9503952860832214,0.8854062557220459,1.7384196519851685,256.9256896972656,12.448087692260742,666.7196044921875,288.7617492675781,2.518187999725342,1.3010649681091309,584.2575073242188,680.7469482421875,45.673377990722656,54.76
2025-02-06 12:55:42+01:00,10.0,2398.162475585937,105.2230224609375,8.281332969665527,8.31043815612793,6.355440616607666,3.4445950984954834,3.4579741954803467,280.29787983894346,274.4155299901962,275.36566987037656,342.7210792541504,335.20275535583494,306.71935119628904,33.96774864196777,32.889312744140625,33.49374771118164,293.90031852722166,272.2123699426651,0.0219922628402709,0.0220479879379272,478.7769317626953,478.72312927246094,24.517059326171875,23.72419166564941,343208.07456970215,1309387.1116638184,1241760.1585388184,1229980.3733825684,12.244872093200684,12.223509788513184,860290.4319763184,362731.9097518921,308.7548831939697,263.6393946647644,303.0037092208862,308.4805511474609,6.899999618530273,35.23999786376953,29.939998626708984,0.0003614917331271,2970.0625,12.041130542755129,11.957038402557371,13.638400077819824,2.0394086837768555,1.3577975630760193,0.6806338131427765,0.9397246837615968,0.8844970762729645,1.7161715030670166,256.7686309814453,12.407844066619871,666.7562561035156,288.7588195800781,2.5178714990615845,1.3009827733039856,584.0114135742188,680.5799865722656,,54.76
2025-02-06 12:55:44+01:00,10.0,2407.2685546875,105.20158386230467,8.295299530029297,8.29078197479248,6.333042144775391,3.4476189613342285,3.4482643604278564,280.3078798294067,274.4155299901962,275.36566987037656,342.7110809326172,335.30275573730466,306.70935287475584,33.97774887084961,32.891998291015625,33.498748779296875,293.9703182220459,272.2123699426651,0.0219311370849609,0.0220210781097412,478.7678833007813,478.76318359375,24.564266204833984,23.88560104370117,345000.9822845459,1312255.7640075684,1239990.1390075684,1231567.2874450684,12.253417015075684,12.235106468200684,870483.3030700684,365234.3511581421,308.7112106323242,263.8604244232177,303.0087093353271,308.4805511474609,6.904999732971191,35.23999786376953,30.0,0.0003613900078667,2964.0556640625,11.728523254394531,11.880658149719238,13.638400077819824,2.147644519805908,1.3640716075897217,0.6710877418518066,0.929054081439972,0.8835878968238831,1.6939233541488647,256.611572265625,12.367600440979004,666.7929077148438,288.7558898925781,2.517554998397827,1.3009005784988403,583.7653198242188,680.4130249023438,47.1469955444336,54.76
