_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-06 13:00:16+01:00,10.0,2433.325439453125,105.44602966308594,8.415687561035156,8.405427932739258,6.3825297355651855,3.483557939529419,3.479311227798462,280.47787990570066,274.5355299949646,271.84567012786863,339.1510833740234,331.3627571105957,306.79934921264646,34.20774841308594,33.114501953125,33.7287483215332,294.2603191375732,267.0723699569702,0.0227832889556884,0.021965684890747,478.3649291992188,478.6245422363281,24.929523468017575,24.236692428588867,353698.4920501709,1320190.3343200684,1245361.2327575684,1242187.4046325684,12.288817405700684,12.253417015075684,864868.0686950684,376831.0070037842,308.9358085632324,263.2854598999023,302.9787086486816,308.4205497741699,6.949999809265137,35.189998626708984,29.92999839782715,0.0003686636013454,3050.377685546875,8.529987335205078,8.188334465026855,13.638400077819824,1.8495173454284668,1.194235920906067,0.6915202736854553,0.9599746465682985,0.8917126059532166,1.631434440612793,252.4735107421875,7.618391990661621,657.94091796875,289.0113830566406,2.4923651218414307,1.3016293048858645,577.801025390625,672.7901000976562,46.650665283203125,60.24
2025-02-06 13:00:18+01:00,10.0,2424.892333984375,105.38694763183594,8.368645668029785,8.438523292541504,6.435985565185547,3.4745261669158936,3.4866530895233154,280.5178798675537,274.56552996635435,271.8156700372696,339.1010803222656,331.31275405883787,306.7693504333496,34.19774627685547,33.114501953125,33.7287483215332,294.2603191375732,267.8223699569702,0.0228200073242187,0.021961742401123,478.3611450195313,478.65081787109375,24.849891662597656,24.38127899169922,353393.3162689209,1308105.3733825684,1235351.4671325684,1239257.7171325684,12.293700218200684,12.230223655700684,877929.5921325684,376953.0773162842,308.96484603881834,263.7026876449585,302.98870887756345,308.4305519104004,6.967499732971191,35.189998626708984,29.939998626708984,0.0003690196397569,3017.583984375,8.659961700439453,7.975296020507812,13.638400077819824,1.7468113899230957,1.1933393478393557,0.6895700097084045,0.9601888060569764,0.8925569653511047,1.681592583656311,253.3612060546875,8.723637580871582,658.7703247070312,288.984130859375,2.493398904800415,1.301713466644287,578.0952758789062,672.62744140625,46.5898551940918,60.24
2025-02-06 13:00:20+01:00,10.0,2416.95361328125,105.45808410644533,8.38481330871582,8.46819019317627,6.441558837890625,3.476958990097046,3.511532783508301,280.50787963867185,274.5555299758911,271.9256700515747,339.11108245849607,331.842756652832,306.7693504333496,34.20774841308594,33.1121826171875,33.70874786376953,294.2503189086914,268.37237014770506,0.0228200073242187,0.021961742401123,478.3611450195313,478.6545104980469,24.849891662597656,24.19540786743164,346832.0369720459,1307250.8811950684,1232910.0608825684,1249023.3421325684,12.301024436950684,12.220458030700684,878906.1546325684,385009.7179412842,309.0103591918945,263.38525810241697,302.9787086486816,308.4105514526367,6.965000152587891,35.189998626708984,29.939998626708984,0.0003700877888997,2992.844482421875,8.659987449645996,8.739946365356445,13.638400077819824,1.6338857412338257,1.1733388900756836,0.6806933283805847,0.9617592096328736,0.8985052108764648,1.5409849882125854,253.00613403320312,8.653539657592773,659.93408203125,288.9250183105469,2.4974536895751958,1.3014568090438845,578.0054321289062,672.844482421875,47.40673828125,60.24
2025-02-06 13:00:22+01:00,10.0,2412.551513671875,105.0866470336914,8.372108459472656,8.413665771484375,6.363003253936768,3.450284719467163,3.4674112796783447,280.5278800964355,274.5355299949646,271.965670132637,339.11108245849607,332.1927551269531,306.7593521118164,34.187747955322266,33.105865478515625,33.69874954223633,294.2603191375732,267.5723699569702,0.0226680755615234,0.0219598655700683,478.37255859375,478.690185546875,24.87373352050781,24.374238967895508,353088.1404876709,1315063.3811950684,1241821.1936950684,1241699.1233825684,12.286375999450684,12.218016624450684,880493.0686950684,379760.6945037842,308.9150146484375,264.069849395752,302.9987091064453,308.4205497741699,6.96999979019165,35.189998626708984,29.92999839782715,0.0003691213650173,3017.0947265625,7.89552116394043,8.052179336547852,13.638400077819824,2.4356236457824707,1.2652287483215332,0.6812061071395874,0.9263030886650084,0.8814839124679565,1.5619261264801023,252.7330017089844,8.07895565032959,660.0902099609375,288.922119140625,2.498597383499145,1.3013280630111694,577.9280395507812,672.5699462890625,43.83012008666992,60.24
2025-02-06 13:00:24+01:00,10.0,2410.9400634765625,105.31665420532228,8.37268590927124,8.441516399383545,6.396754503250122,3.45000159740448,3.478083729743957,280.5278800964355,274.5355299949646,271.99067010879514,339.11108245849607,332.29775466918943,306.7743515014648,34.19274711608887,33.10548400878906,33.69874954223633,294.2553190231323,267.9523700714111,0.0227177925109863,0.0219576778411865,478.3668518066406,478.6684265136719,24.884939193725582,24.39556884765625,352172.6131439209,1316711.3304138184,1239318.7522888184,1242004.2991638184,12.286375999450684,12.225951194763184,872619.5335388184,373718.22595596313,308.9564804077148,263.76728143692014,302.98870887756345,308.4155506134033,6.974999904632568,35.189998626708984,29.94999885559082,0.0003688161892361,2978.87255859375,8.352741718292236,8.402862071990967,13.638400077819824,2.1492283940315247,1.2464419603347778,0.6809623837471008,0.937777578830719,0.8846849203109741,1.5255038738250732,252.46669006347656,8.414570331573486,660.50537109375,288.9245147705078,2.498547315597534,1.3014517426490784,578.0891418457031,672.5096740722656,,60.24
2025-02-06 13:00:26+01:00,10.0,2409.32861328125,105.54666137695312,8.373263359069824,8.469367027282715,6.430505752563477,3.449718475341797,3.4887561798095703,280.5278800964355,274.5355299949646,272.0156700849533,339.11108245849607,332.40275421142576,306.78935089111326,34.19774627685547,33.1051025390625,33.69874954223633,294.2503189086914,268.332370185852,0.0227675094604492,0.0219554901123046,478.3611450195313,478.6466674804688,24.89614486694336,24.416898727416992,351257.0858001709,1318359.2796325684,1236816.3108825684,1242309.4749450684,12.286375999450684,12.233885765075684,864745.9983825684,367675.7574081421,308.99794616699216,263.4647134780884,302.9787086486816,308.4105514526367,6.982500076293945,35.189998626708984,29.939998626708984,0.0003690705023871,3010.642822265625,8.809962272644043,8.753544807434082,13.638400077819824,1.8628331422805784,1.2276551723480225,0.6807186603546143,0.9492520689964294,0.8878859281539917,1.489081621170044,252.20037841796875,8.750185012817383,660.9205322265625,288.9269104003906,2.498497247695923,1.3015754222869873,578.250244140625,672.4494018554688,50.00041198730469,60.24
2025-02-06 13:00:28+01:00,10.0,2407.857421875,105.07704162597656,8.28981876373291,8.468708038330078,6.41545295715332,3.441638469696045,3.510192394256592,280.4078797340393,274.51553001403806,272.1756700515747,339.11108245849607,332.5127548217773,306.78935089111326,34.167747497558594,33.110443115234375,33.69874954223633,294.2803195953369,268.52236976623533,0.0227708110809326,0.0219832019805908,478.3582763671875,478.6397399902344,24.869918823242188,24.527231216430664,344848.3943939209,1307250.8811950684,1232299.7093200684,1238769.4358825684,12.296141624450684,12.249754905700684,876098.5374450684,363525.3667831421,308.7652801513672,263.70926036834715,302.9787086486816,308.4205497741699,6.982499599456787,35.189998626708984,29.92999839782715,0.0003685110134548,3065.773193359375,8.361237525939941,8.367804527282715,13.638400077819824,2.337097644805908,1.1003649234771729,0.6823275685310364,0.9424548149108888,0.8853797316551208,1.5728613138198853,252.9241943359375,8.75082015991211,660.8898315429688,288.9791564941406,2.499861001968384,1.3015791177749634,578.3751831054688,672.5777587890625,44.47786712646485,60.24
2025-02-06 13:00:30+01:00,10.0,2400.03076171875,105.25917053222656,8.402937889099121,8.413249969482422,6.350788593292236,3.476835250854492,3.481102228164673,280.4078797340393,274.4655299425125,272.1756700515747,339.1010803222656,332.5127548217773,306.7593521118164,34.14774703979492,33.106536865234375,33.678749084472656,294.2803195953369,267.5723699569702,0.0226506919860839,0.0219655513763427,478.3310852050781,478.6411437988281,24.822235107421875,24.26944732666016,356826.5438079834,1306884.6702575684,1232421.7796325684,1249511.6233825684,12.280272483825684,12.253417015075684,861694.2405700684,380615.1866912842,308.7943977355957,263.89985885620115,302.98870887756345,308.4205497741699,6.979999542236328,35.189998626708984,29.939998626708984,0.0003692230902777,2971.975830078125,7.957252502441406,8.231541633605957,13.638400077819824,2.456270456314087,1.2718321084976196,0.6738572716712952,0.9285895228385924,0.8859593272209167,1.677251935005188,252.62371826171875,9.087112426757812,659.8060913085938,288.9260559082031,2.496974229812622,1.301484227180481,578.526123046875,672.7078247070312,44.0283432006836,60.24
2025-02-06 13:00:32+01:00,10.0,2410.4521484375,105.25349426269533,8.378440380096436,8.399431705474854,6.348553657531738,3.471751093864441,3.4804558753967285,280.4128798484802,274.4655299425125,272.10567005872724,339.1010803222656,331.98775520324705,306.7593521118164,34.14774703979492,33.10475158691406,33.678749084472656,294.2603191375732,267.392369890213,0.0226584091186523,0.0219543762207031,478.3313293457031,478.6564636230469,24.82295036315918,24.34607315063477,351180.7918548584,1315978.9085388184,1242126.3694763184,1246337.7952575684,12.287596702575684,12.253417015075684,860839.7483825684,372314.41736221313,309.06970443725584,263.9326633453369,302.9937089920044,308.4155506134033,6.97499942779541,35.189998626708984,29.94999885559082,0.000369680887858,3014.958984375,7.988683700561523,8.39262580871582,13.638400077819824,2.305180311203003,1.2467657923698423,0.6725036203861237,0.9311737418174744,0.8892838656902313,1.572511911392212,252.06378173828125,8.573175430297852,659.3464660644531,288.9252624511719,2.494995713233948,1.301425039768219,578.3580017089844,672.6167907714844,,60.24
2025-02-06 13:00:34+01:00,10.0,2420.87353515625,105.24781799316406,8.35394287109375,8.385613441467285,6.34631872177124,3.4666669368743896,3.479809522628784,280.4178799629211,274.4655299425125,272.0356700658798,339.1010803222656,331.4627555847168,306.7593521118164,34.14774703979492,33.10296630859375,33.678749084472656,294.24031867980955,267.2123698234558,0.0226661262512207,0.0219432010650634,478.3315734863281,478.6717834472656,24.823665618896484,24.42269897460937,345535.0399017334,1325073.1468200684,1251830.9593200684,1243163.9671325684,12.294920921325684,12.253417015075684,859985.2561950684,364013.6480331421,309.345011138916,263.96546783447263,302.9987091064453,308.4105514526367,6.987499713897705,35.189998626708984,29.92999839782715,0.0003685110134548,2995.958984375,8.02011489868164,8.553709983825684,13.638400077819824,2.154090166091919,1.2216994762420654,0.6711499691009521,0.9337579607963562,0.8926084041595459,1.4677718877792358,251.50384521484372,8.05923843383789,658.8868408203125,288.9244689941406,2.493017196655273,1.301365852355957,578.1898803710938,672.5257568359375,45.64542770385742,60.24
2025-02-06 13:00:36+01:00,10.0,2419.521728515625,105.61544036865234,8.364300727844238,8.333138465881348,6.305074214935303,3.4525771141052246,3.439713954925537,280.4078797340393,274.4655299425125,271.8256701469421,339.0810836791992,331.74275436401365,306.7693504333496,34.14774703979492,33.10296630859375,33.678749084472656,294.2503189086914,266.9623698234558,0.0225148258209228,0.0220004005432128,478.39068603515625,478.68353271484375,24.846553802490234,24.408611297607425,348739.3856048584,1309570.2171325684,1239013.5765075684,1233276.2718200684,12.276610374450684,12.258299827575684,871826.0765075684,369140.6011581421,309.1965507507324,263.3720153808593,302.98870887756345,308.390550994873,6.96999979019165,35.15999984741211,29.92999839782715,0.0003692230902777,3030.532470703125,8.38707447052002,8.217536926269531,13.638400077819824,2.35709810256958,1.2133398056030271,0.6915609240531921,0.9417895674705504,0.8776895403862,1.4645580053329468,250.2200927734375,8.1024169921875,659.3992919921875,288.9227600097656,2.494781970977783,1.301395297050476,577.5982055664062,672.5050659179688,44.50252532958984,60.24
2025-02-06 13:00:38+01:00,10.0,2414.200927734375,105.24183654785156,8.39793586730957,8.36513614654541,6.321254253387451,3.4809513092041016,3.467355728149414,280.4078797340393,274.445529961586,271.6456700801849,339.1010803222656,332.08275451660154,306.7693504333496,34.14774703979492,33.094024658203125,33.658748626708984,294.2603191375732,267.0323699951172,0.0225148258209228,0.0220004005432128,478.39068603515625,478.7166748046875,24.846553802490234,24.40032768249512,352020.0252532959,1323852.4436950684,1234008.6936950684,1244872.9515075684,12.303465843200684,12.277831077575684,864868.0686950684,373901.3433456421,308.72368850708006,263.80127372741697,302.9687084197998,308.390550994873,6.972499847412109,35.189998626708984,29.92999839782715,0.0003691213650173,3001.076171875,8.650541305541992,7.810657024383545,13.638400077819824,1.7006287574768066,1.2551261186599731,0.6884568333625793,0.9571986198425292,0.8864387273788452,1.5558465719223022,250.94390869140625,7.8938307762146,660.3060302734375,288.8666381835937,2.498464107513428,1.3012181520462036,577.4055786132812,672.5159912109375,45.040435791015625,60.24
2025-02-06 13:00:40+01:00,10.0,2420.15087890625,105.27669525146484,8.422240257263184,8.434311866760254,6.351835250854492,3.492929220199585,3.5049197673797607,280.4078797340393,274.3955300092697,271.5356700658798,339.1010803222656,332.2927536010742,306.7593521118164,34.13774871826172,33.0838623046875,33.64874649047852,294.2603191375732,266.9423698425293,0.0227106113433837,0.0219522476196289,478.4102478027344,478.690185546875,24.875640869140625,24.3322811126709,354537.7254486084,1334594.6311950684,1250854.3968200684,1235717.6780700684,12.285155296325684,12.271727561950684,863159.0843200684,377441.3585662842,308.5902847290039,263.63024559020994,302.98870887756345,308.390550994873,6.964999675750732,35.16999816894531,29.939998626708984,0.0003692739529079,2991.10888671875,7.660942554473877,7.369414806365967,13.638400077819824,2.1848363876342773,1.2233381271362305,0.6765341758728027,0.9415713548660278,0.8983553051948547,1.6286765336990356,249.7694091796875,7.740120887756348,660.278076171875,288.8961181640625,2.497241735458374,1.3013449907302856,577.178466796875,672.2952270507812,45.78805923461914,60.24
2025-02-06 13:00:42+01:00,10.0,2423.883544921875,105.60499572753906,8.370055198669434,8.478273391723633,6.390649318695068,3.463698148727417,3.508481025695801,280.3978799819946,274.445529961586,271.3956700801849,339.0710815429687,332.3627571105957,306.7593521118164,34.13774871826172,33.0784912109375,33.658748626708984,294.2603191375732,266.9223698616028,0.0228261795043945,0.0219838504791259,478.3864135742188,478.6443481445313,24.93429183959961,24.186248779296875,347518.6824798584,1307739.1624450684,1241332.9124450684,1244018.4593200684,12.290038108825684,12.258299827575684,868163.9671325684,371948.2183456421,308.81103363037107,263.4978202819824,302.9687084197998,308.4105514526367,6.982499599456787,35.189998626708984,29.92999839782715,0.0003700877888997,2962.542724609375,8.040122985839844,7.883914947509766,13.638400077819824,1.687368869781494,1.2567696571350098,0.676831841468811,0.9529558420181274,0.9022886753082277,1.6244901418685913,251.9955139160156,8.501691818237305,659.684326171875,288.9258117675781,2.496795415878296,1.301477551460266,577.18310546875,672.7388916015625,47.39831161499024,60.24
2025-02-06 13:00:44+01:00,10.0,2419.7608642578125,105.46775436401369,8.394990921020508,8.476292610168457,6.399314641952515,3.470250368118286,3.503870368003845,280.40287985801695,274.46052994728086,271.3906700849533,339.0660804748535,331.98275604248045,306.764351272583,34.132747650146484,33.07667541503906,33.65374755859375,294.2603191375732,267.0873698234558,0.0228534450531005,0.0219807615280151,478.4009552001953,478.6134643554688,24.909019470214844,24.24333477020264,347709.41734313965,1317565.8226013184,1247131.2522888184,1237243.5569763184,12.296751976013184,12.244261741638184,863830.4710388184,369934.0581893921,308.79439582824705,263.6331161499023,302.9737085342407,308.4105514526367,6.989999771118164,35.16999816894531,29.92999839782715,0.0003693248155381,2993.600830078125,7.833540678024292,7.945495128631592,13.638400077819824,1.8446452617645264,1.301431655883789,0.6699346899986267,0.9482697248458862,0.9041657745838164,1.6462306380271912,252.33692932128903,8.026895999908447,659.5458984375,288.9820098876953,2.495667338371277,1.301596462726593,577.2332763671875,672.6539611816406,,60.24
2025-02-06 13:00:46+01:00,10.0,2415.63818359375,105.33051300048828,8.419926643371582,8.474311828613281,6.407979965209961,3.4768025875091557,3.4992597103118896,280.4078797340393,274.47552993297575,271.38567008972166,339.06107940673826,331.6027549743652,306.7693504333496,34.12774658203125,33.074859619140625,33.64874649047852,294.2603191375732,267.2523697853088,0.0228807106018066,0.0219776725769042,478.4154968261719,478.5825805664063,24.88374710083008,24.3004207611084,347900.1522064209,1327392.4827575684,1252929.5921325684,1230468.6546325684,12.303465843200684,12.230223655700684,859496.9749450684,367919.8980331421,308.777758026123,263.76841201782224,302.9787086486816,308.4105514526367,7.002499580383301,35.16999816894531,29.90999984741211,0.0003698334757486,2963.16552734375,7.62695837020874,8.007075309753418,13.638400077819824,2.0019216537475586,1.3460936546325684,0.6630375385284424,0.943583607673645,0.9060428738594056,1.667971134185791,252.6783447265625,7.55210018157959,659.407470703125,289.0382080078125,2.494539260864258,1.30171537399292,577.283447265625,672.5690307617188,47.97527313232422,60.24
2025-02-06 13:00:48+01:00,10.0,2419.713623046875,105.43496704101562,8.411823272705078,8.488722801208496,6.403668403625488,3.452880382537842,3.487323760986328,280.4078797340393,274.5355299949646,271.3756700992584,339.0310806274414,331.8627571105957,306.78935089111326,34.097747802734375,33.074188232421875,33.62874984741211,294.2503189086914,266.9123701095581,0.0228948822021484,0.0219782600402832,478.3926086425781,478.5830383300781,24.83654022216797,24.475378036499023,347900.1522064209,1306762.5999450684,1236572.1702575684,1244995.0218200684,12.298583030700684,12.243651390075684,863525.2952575684,368041.9683456421,309.07656326293943,264.05680122375486,302.9687084197998,308.4205497741699,7.024999618530273,35.16999816894531,29.959999084472656,0.0003698843383789,2968.46044921875,7.310860633850098,8.226874351501465,13.638400077819824,2.307447910308838,1.270949363708496,0.6741443872451782,0.9509086012840272,0.8982227444648743,1.6637868881225586,251.27169799804688,7.494961738586426,659.6266479492188,288.9231872558594,2.4954514503479004,1.301406741142273,576.8190307617188,672.3297119140625,44.87393569946289,60.24
2025-02-06 13:00:50+01:00,10.0,2419.249755859375,105.27552795410156,8.384368896484375,8.495530128479004,6.391757011413574,3.4703309535980225,3.516341209411621,280.3978799819946,274.5355299949646,271.27567019462583,339.0310806274414,332.14275588989256,306.78935089111326,34.12774658203125,33.074188232421875,33.62874984741211,294.2603191375732,266.8623699188232,0.0228948822021484,0.0219782600402832,478.4431457519531,478.6369934082031,24.83654022216797,24.04543685913086,356673.9559173584,1310546.7796325684,1239257.7171325684,1242065.3343200684,12.285155296325684,12.254637718200684,863037.0140075684,379516.5538787842,308.82351150512693,263.74869480133054,302.9687084197998,308.390550994873,7.027499675750732,35.15999984741211,29.979999542236328,0.000369680887858,2973.6220703125,6.9416985511779785,7.533805847167969,13.638400077819824,2.444526672363281,1.216617226600647,0.6626254916191101,0.9238381385803224,0.9062575101852416,1.680522084236145,252.41888427734372,7.7613654136657715,660.2251586914062,288.9823608398437,2.497549057006836,1.3016661405563354,576.9863891601562,672.338134765625,45.24810028076172,60.24
2025-02-06 13:00:52+01:00,10.0,2417.6689453125,105.26493453979492,8.400410175323486,8.501218795776367,6.407605171203613,3.461323976516724,3.5168665647506714,280.3778800010681,274.5255300045013,271.3206701517105,339.0310806274414,332.23775520324705,306.78935089111326,34.12774658203125,33.064727783203125,33.63374900817871,294.2553190231323,266.9223698616028,0.0229145603179931,0.0219781064987182,478.4431457519531,478.6358489990234,24.90496635437012,24.27147483825684,352020.0252532959,1310302.6390075684,1238281.1546325684,1244995.0218200684,12.285765647888184,12.263182640075684,868896.3890075684,372863.73376846313,308.9210723876953,264.0750688552856,302.9737085342407,308.40055122375486,7.034999847412109,35.15999984741211,29.939998626708984,0.0003694774373372,2969.26171875,7.5575196743011475,7.374258995056152,13.638400077819824,2.129507780075073,1.255487024784088,0.6688499748706818,0.9319466054439544,0.9042238295078278,1.64622563123703,252.582763671875,7.618305444717407,660.0478820800781,289.0110778808594,2.49542772769928,1.3016372919082642,577.1141357421875,672.3199462890625,,60.24
2025-02-06 13:00:54+01:00,10.0,2416.088134765625,105.25434112548828,8.416451454162598,8.50690746307373,6.423453330993652,3.452316999435425,3.5173919200897217,280.3578800201416,274.51553001403806,271.36567010879514,339.0310806274414,332.33275451660154,306.78935089111326,34.12774658203125,33.055267333984375,33.63874816894531,294.2503189086914,266.9823698043823,0.0229342384338378,0.0219779529571533,478.4431457519531,478.63470458984375,24.973392486572266,24.49751281738281,347366.0945892334,1310058.4983825684,1237304.5921325684,1247924.7093200684,12.286375999450684,12.271727561950684,874755.7640075684,366210.9136581421,309.01863327026365,264.4014429092407,302.9787086486816,308.4105514526367,7.039999961853027,35.16999816894531,29.94999885559082,0.0003700877888997,3037.02880859375,8.173340797424316,7.214712142944336,13.638400077819824,1.8144888877868648,1.2943568229675293,0.6750744581222534,0.9400550723075868,0.9021901488304138,1.611929178237915,252.74664306640625,7.475245475769043,659.87060546875,289.039794921875,2.493306398391724,1.3016084432601929,577.2418823242188,672.3017578125,45.16496658325195,60.24
2025-02-06 13:00:56+01:00,10.0,2414.460205078125,105.0307846069336,8.38782787322998,8.481675148010254,6.422423839569092,3.4807839393615723,3.4934298992156982,280.4478796958923,274.5355299949646,271.1656700611114,339.0510772705078,331.2627548217773,306.79934921264646,34.097747802734375,33.046722412109375,33.63874816894531,294.2503189086914,266.87237014770506,0.0229401321411132,0.0219725265502929,478.4874877929688,478.5858154296875,24.94525909423828,24.26552391052246,347976.4461517334,1323364.1624450684,1246215.7249450684,1242187.4046325684,12.271727561950684,12.239989280700684,870239.1624450684,367675.7574081421,308.4899429321289,263.8341354370117,302.94870986938474,308.390550994873,7.045000076293945,35.15999984741211,29.959999084472656,0.0003699352010091,3082.9931640625,7.697536945343018,7.476695537567139,13.638400077819824,2.0676465034484863,1.2233381271362305,0.6709955334663391,0.9535492658615112,0.9124720096588136,1.5884181261062622,250.69808959960935,7.707849502563477,658.7122802734375,288.9814147949219,2.493685722351074,1.301708698272705,576.9795532226562,672.5560913085938,46.01174545288086,60.24
2025-02-06 13:00:58+01:00,10.0,2415.245361328125,105.3254623413086,8.363147735595703,8.44101333618164,6.415379047393799,3.4524736404418945,3.484618186950684,280.45787992477415,274.6055299282074,271.3356701374054,339.0210784912109,331.67275466918943,306.7693504333496,34.12774658203125,33.053070068359375,33.63874816894531,294.2503189086914,267.6123699188232,0.0227860012054443,0.0219860153198242,478.4436340332031,478.6120910644531,24.96194839477539,24.494478225708008,355453.2527923584,1307128.8108825684,1240722.5608825684,1242431.5452575684,12.298583030700684,12.238768577575684,870361.2327575684,372558.5699081421,308.9441284179687,263.4249862670898,302.9687084197998,308.4105514526367,7.050000190734863,35.15999984741211,29.979999542236328,0.0003692739529079,2990.0859375,7.953710079193115,7.888155460357666,13.638400077819824,1.8044044971466064,1.1915236711502075,0.6809924840927124,0.9528907537460328,0.8958448171615601,1.6077415943145752,251.84527587890625,7.980547904968262,659.3302001953125,288.9819641113281,2.494465112686157,1.301654815673828,577.2384643554688,672.215576171875,43.37982177734375,60.24
2025-02-06 13:01:00+01:00,10.0,2396.745849609375,105.24670791625977,8.358866691589355,8.459386825561523,6.425097703933716,3.459060788154602,3.5006808042526245,280.4278799533844,274.58052995204923,271.43067010641096,339.0110801696777,331.8527549743652,306.7693504333496,34.12774658203125,33.05718994140625,33.63874816894531,294.2553190231323,267.63737001419065,0.0228084077835083,0.0219791812896728,478.4433898925781,478.62200927734375,24.98102188110352,24.329514503479004,349502.3250579834,1302245.9983825684,1233825.5882263184,1242797.7561950684,12.291258811950684,12.248534202575684,871215.7249450684,366943.3355331421,309.0310329437256,263.4845775604248,302.9737085342407,308.4105514526367,7.032499313354492,35.15999984741211,29.979999542236328,0.0003689179144965,2970.596435546875,8.265477895736694,7.974765062332153,13.638400077819824,2.1096869707107544,1.1810637712478638,0.6869949400424957,0.9622692763805388,0.896460771560669,1.6663105487823486,252.2686462402344,7.953054666519165,659.6454162597656,288.9521179199219,2.495329260826111,1.3015184998512268,577.2727661132812,672.2192077636719,,60.24
2025-02-06 13:01:02+01:00,10.0,2378.246337890625,105.16795349121094,8.354585647583008,8.477760314941406,6.434816360473633,3.4656479358673096,3.516743421554565,280.3978799819946,274.5555299758911,271.52567007541654,339.0010818481445,332.032755279541,306.7693504333496,34.12774658203125,33.061309814453125,33.63874816894531,294.2603191375732,267.6623701095581,0.0228308143615722,0.0219723472595214,478.4431457519531,478.6319274902344,25.00009536743164,24.16455078125,343551.3973236084,1297363.1858825684,1226928.6155700684,1243163.9671325684,12.283934593200684,12.258299827575684,872070.2171325684,361328.1011581421,309.1179374694824,263.54416885375974,302.9787086486816,308.4105514526367,7.029999732971191,35.16999816894531,29.94999885559082,0.0003688670518663,2993.022216796875,8.577245712280273,8.06137466430664,13.638400077819824,2.4149694442749023,1.17060387134552,0.692997395992279,0.9716477990150452,0.8970767259597778,1.724879503250122,252.6920166015625,7.925561428070068,659.9606323242188,288.9222717285156,2.4961934089660645,1.3013821840286257,577.3070678710938,672.2228393554688,42.91133880615234,60.24
2025-02-06 13:01:04+01:00,10.0,2435.1396484375,105.53255462646484,8.375144958496094,8.468871116638184,6.384769916534424,3.45700740814209,3.4877266883850098,280.36787977218626,274.49553003311155,271.54567005634306,338.99107971191404,332.2927536010742,306.7593521118164,34.12774658203125,33.0667724609375,33.63874816894531,294.24031867980955,267.1423701286316,0.0227931365966796,0.0219378623962402,478.4307556152344,478.6911010742188,24.86753463745117,24.221141815185547,347823.8582611084,1316772.3655700684,1243041.8968200684,1237304.5921325684,12.305907249450684,12.279051780700684,872924.7093200684,368041.9683456421,309.2997344970703,263.3985008239746,302.9787086486816,308.38054885864256,7.012499809265137,35.15999984741211,29.979999542236328,0.0003700369262695,3043.970458984375,7.655296325683594,7.429846286773682,13.638400077819824,2.2338712215423584,1.2633390426635742,0.6751279830932617,0.9382378458976746,0.8995365500450134,1.7181583642959597,252.3505859375,7.267269134521484,660.39306640625,288.8394775390625,2.4994747638702397,1.3013261556625366,577.1508178710938,672.5753173828125,45.93377304077149,60.24
2025-02-06 13:01:06+01:00,10.0,2425.5390625,105.26712036132812,8.37662649154663,8.48689079284668,6.412278890609741,3.458566188812256,3.5001102685928345,280.397879743576,274.49553003311155,271.57567008733747,339.0010818481445,332.1477550506592,306.7593521118164,34.11274719238281,33.06465148925781,33.63874816894531,294.24531879425047,267.2923699855804,0.0228810005187988,0.0219540786743164,478.434799194336,478.68190002441406,24.86896514892578,24.32461929321289,353660.34507751465,1314575.0999450684,1239501.8577575684,1239318.7522888184,12.291258811950684,12.261351585388184,873107.8147888184,376220.66736221313,309.1115325927734,263.6327489852905,302.98370876312254,308.38054885864256,7.007499694824219,35.189998626708984,29.959999084472656,0.0003702403767903,2976.558837890625,7.7428388595581055,7.7090904712677,13.638400077819824,2.2197240591049194,1.2525194883346558,0.6739653050899506,0.943236917257309,0.9010007381439208,1.6616668105125427,251.6677398681641,7.440473556518555,659.7844848632812,288.8677062988281,2.4963908195495605,1.3013450503349304,577.3085632324219,672.4391174316406,,60.24
2025-02-06 13:01:08+01:00,10.0,2415.9384765625,105.0016860961914,8.378108024597168,8.504910469055176,6.439787864685059,3.460124969482422,3.512493848800659,280.4278797149658,274.49553003311155,271.6056701183319,339.011083984375,332.0027565002441,306.7593521118164,34.097747802734375,33.062530517578125,33.63874816894531,294.2503189086914,267.4423698425293,0.0229688644409179,0.0219702949523925,478.4388427734375,478.6726989746094,24.87039566040039,24.428096771240234,359496.8318939209,1312377.8343200684,1235961.8186950684,1241332.9124450684,12.276610374450684,12.243651390075684,873290.9202575684,384399.3663787842,308.92333068847654,263.8669971466064,302.98870887756345,308.38054885864256,7.002499580383301,35.189998626708984,29.979999542236328,0.0003697317504882,3015.62646484375,7.830381393432617,7.988334655761719,13.638400077819824,2.2055768966674805,1.2416999340057373,0.6728026270866394,0.9482359886169434,0.9024649262428284,1.605175256729126,250.98489379882807,7.613677978515625,659.1759033203125,288.8959350585937,2.493306875228882,1.3013639450073242,577.46630859375,672.3029174804688,44.69376373291016,60.24
2025-02-06 13:01:10+01:00,10.0,2414.520751953125,105.22052001953124,8.409073829650879,8.40125560760498,6.389205455780029,3.467939138412476,3.4852983951568604,280.4478796958923,274.5355299949646,271.59567012786863,338.99107971191404,331.05275573730466,306.7593521118164,34.12774658203125,33.050994873046875,33.62874984741211,294.2503189086914,267.12237014770506,0.0228130855560302,0.0219679431915283,478.4407653808594,478.62408447265625,24.842262268066406,24.07195854187012,354995.4891204834,1304687.4046325684,1234496.9749450684,1238281.1546325684,12.301024436950684,12.268065452575684,868530.1780700684,377441.3585662842,308.86510314941404,263.3521512985229,302.98870887756345,308.390550994873,6.994999885559082,35.15999984741211,29.959999084472656,0.0003700877888997,3034.937744140625,7.777804851531982,8.483341217041016,13.638400077819824,2.261897563934326,1.3552289009094238,0.6705889105796814,0.9429983496665956,0.8998168706893921,1.642861008644104,251.25802612304688,7.594106674194336,657.1882934570312,288.9235534667969,2.48784613609314,1.301417112350464,577.3898315429688,672.2780151367188,44.762149810791016,60.24
2025-02-06 13:01:12+01:00,10.0,2420.224609375,104.98993682861328,8.358546257019043,8.40588665008545,6.380112171173096,3.450081348419189,3.469621419906616,280.4478796958923,274.56552996635435,271.6056701183319,338.97108306884763,331.04275741577146,306.7693504333496,34.097747802734375,33.0408935546875,33.63874816894531,294.24031867980955,267.1923698425293,0.0227745456695556,0.0219491539001464,478.4622192382813,478.609130859375,24.881362915039062,24.434326171875,350188.9705657959,1322753.8108825684,1232787.9905700684,1230956.9358825684,12.285155296325684,12.250975608825684,876586.8186950684,376342.7257537842,309.031046295166,263.3521512985229,302.98870887756345,308.4105514526367,6.980000019073486,35.15999984741211,29.959999084472656,0.0003694774373372,3053.13623046875,8.008155822753906,7.894598484039307,13.638400077819824,1.853687405586243,1.2800571918487549,0.6789373159408569,0.9495466947555542,0.8927027583122253,1.5874652862548828,250.1927795410156,8.018122673034668,658.0819091796875,289.009033203125,2.490669012069702,1.301716446876526,577.3941040039062,672.1966552734375,45.697174072265625,60.24
2025-02-06 13:01:14+01:00,10.0,2413.922119140625,105.37786865234376,8.319626808166504,8.44581413269043,6.377032279968262,3.4567339420318604,3.509163618087769,280.4178799629211,274.6055299282074,271.2856701850891,338.9610809326172,331.592756652832,306.7693504333496,34.12774658203125,33.0408935546875,33.64874649047852,294.2503189086914,266.8023699760437,0.0228136711120605,0.0219797859191894,478.4841613769531,478.6077270507813,24.96051788330078,24.198509216308597,356063.6043548584,1318847.5608825684,1242675.6858825684,1234741.1155700684,12.280272483825684,12.244872093200684,873901.2718200684,380004.8351287842,308.939966583252,263.8867143630981,302.98870887756345,308.4105514526367,6.984999656677246,35.15999984741211,29.959999084472656,0.0003694265407986,2950.662353515625,7.625320911407471,7.608522891998291,13.638400077819824,1.9828076362609863,1.2442351579666138,0.6770053505897522,0.9476937651634216,0.9035913348197936,1.6654157638549805,251.47653198242188,7.625424385070801,659.21875,289.01025390625,2.4971251487731934,1.301719307899475,576.8545532226562,672.5267333984375,45.03398513793945,60.24
2025-02-06 13:01:16+01:00,10.0,2420.69189453125,105.1612777709961,8.3786039352417,8.456321716308594,6.379566669464111,3.466549158096313,3.504009485244751,280.36787977218626,274.6055299282074,271.22567000389097,338.9610809326172,331.98275604248045,306.78935089111326,34.097747802734375,33.04559326171875,33.64874649047852,294.2603191375732,266.8023699760437,0.0228136711120605,0.0219797859191894,478.4841613769531,478.6268615722656,24.96051788330078,24.337615966796875,352859.2586517334,1319457.9124450684,1246459.8655700684,1246459.8655700684,12.294920921325684,12.249754905700684,876098.5374450684,376586.8663787842,309.04759826660154,263.5971397399902,302.98870887756345,308.4105514526367,6.957499504089356,35.15999984741211,29.979999542236328,0.0003716137017144,3028.17431640625,7.81717586517334,7.648334503173828,13.638400077819824,1.9586944580078125,1.2800571918487549,0.6823674440383911,0.9511529803276062,0.8997429013252258,1.4893755912780762,252.2413330078125,7.319520950317383,659.8347778320312,288.9261169433594,2.4959850311279297,1.3014860153198242,576.98974609375,672.2215576171875,47.43379592895508,60.24
2025-02-06 13:01:18+01:00,10.0,2417.4742431640625,105.27565383911131,8.362875938415527,8.468220233917236,6.37984037399292,3.461837887763977,3.5081042051315308,280.397879743576,274.58052995204923,271.22567000389097,338.9610809326172,332.092756652832,306.7793506622314,34.11274719238281,33.04933166503906,33.643747329711914,294.2503189086914,266.7323700428009,0.0228296318054199,0.0219865865707397,478.4770050048828,478.6439056396485,24.957895278930664,24.261792182922363,350646.7342376709,1314086.8186950684,1240722.5608825684,1244750.8811950684,12.284544944763184,12.250365257263184,874755.7640075684,373168.90954971313,309.06621780395506,263.5011309623718,302.98870887756345,308.4105514526367,6.94249963760376,35.15999984741211,29.959999084472656,0.0003708507622612,2994.0458984375,7.697948694229126,7.730833053588867,13.638400077819824,2.0609145164489746,1.2821466326713562,0.6794881522655487,0.9506638646125792,0.9010380804538728,1.6008579730987549,252.63055419921875,7.151123046875,660.13720703125,288.9253234863281,2.497441291809082,1.3014647960662842,576.802978515625,672.3725891113281,,60.24
2025-02-06 13:01:20+01:00,10.0,2414.256591796875,105.39002990722656,8.347147941589355,8.480118751525879,6.3801140785217285,3.4571266174316406,3.5121989250183105,280.4278797149658,274.5555299758911,271.22567000389097,338.9610809326172,332.2027572631836,306.7693504333496,34.12774658203125,33.053070068359375,33.63874816894531,294.24031867980955,266.6623701095581,0.0228455924987792,0.02199338722229,478.4698486328125,478.6609497070313,24.955272674560547,24.18596839904785,348434.2098236084,1308715.7249450684,1234985.2561950684,1243041.8968200684,12.274168968200684,12.250975608825684,873412.9905700684,369750.9527206421,309.08483734130857,263.4051221847534,302.98870887756345,308.4105514526367,6.932499885559082,35.15999984741211,29.959999084472656,0.0003717154608832,2989.151123046875,7.578721523284912,7.813331604003906,13.638400077819824,2.1631345748901367,1.2842360734939575,0.6766088604927063,0.9501747488975524,0.9023332595825196,1.7123403549194336,253.019775390625,6.982725143432617,660.4396362304688,288.9245300292969,2.4988975524902344,1.301443576812744,576.6162109375,672.5236206054688,47.64855194091797,60.24
2025-02-06 13:01:22+01:00,10.0,2431.17041015625,105.256103515625,8.381563186645508,8.495389938354492,6.387359142303467,3.4707729816436768,3.517908334732056,280.4978798866272,274.5555299758911,270.9656700134277,338.9610809326172,332.342756652832,306.7693504333496,34.12774658203125,33.04241943359375,33.64874649047852,294.2603191375732,266.4423698425293,0.0228771495819091,0.0220122909545898,478.5046691894531,478.7040100097656,24.974346160888672,24.35294342041016,354766.6072845459,1302734.2796325684,1236328.0296325684,1227905.1780700684,12.271727561950684,12.274168968200684,868774.3186950684,374145.4839706421,308.82351150512693,263.5243047714233,303.0087093353271,308.4205497741699,6.914999961853027,35.15999984741211,29.979999542236328,0.0003700877888997,2974.779052734375,7.4110589027404785,6.920860290527344,13.638400077819824,2.0976452827453613,1.2667717933654783,0.6813507080078125,0.943779468536377,0.9045097827911376,1.602606177330017,253.85287475585935,7.441092491149902,660.2451171875,288.8968505859375,2.498307704925537,1.3012996912002563,576.1659545898438,672.3234252929688,49.01530838012695,60.24
2025-02-06 13:01:24+01:00,10.0,2425.79443359375,105.2564926147461,8.332242965698242,8.46470832824707,6.357844829559326,3.4665210247039795,3.506722927093506,280.47787990570066,274.56552996635435,270.84567012786863,338.9610809326172,332.3827537536621,306.78935089111326,34.097747802734375,33.047454833984375,33.63874816894531,294.24031867980955,266.49237003326414,0.0227662620544433,0.0220075378417968,478.4908447265625,478.5985107421875,24.955272674560547,24.325050354003903,355758.4285736084,1330444.2405700684,1253539.9436950684,1239868.0686950684,12.301024436950684,12.263182640075684,868163.9671325684,375610.3038787842,308.939966583252,264.36258735656736,303.0087093353271,308.4105514526367,6.917500019073486,35.15999984741211,30.0,0.0003696300252278,2976.02490234375,7.626609325408935,6.9887375831604,13.638400077819824,1.7744057178497314,1.2542372941970823,0.6726256608963013,0.9568215608596802,0.9067716002464294,1.6319258213043213,252.4598388671875,6.909521102905273,660.8213500976562,289.01202392578125,2.5004069805145264,1.301796793937683,576.40869140625,672.4547119140625,49.14533233642578,60.24
2025-02-06 13:01:26+01:00,10.0,2403.65625,105.06533813476562,8.375144958496094,8.439615249633789,6.3595733642578125,3.459590196609497,3.4862213134765625,280.50787963867185,274.6455300092697,270.90567007064817,338.9610809326172,332.30275573730466,306.80935134887693,34.097747802734375,33.04949951171875,33.63874816894531,294.2503189086914,266.5623702049255,0.0227608909606933,0.0220089473724365,478.4765319824219,478.5636901855469,24.87945556640625,24.050559997558597,354766.6072845459,1313354.3968200684,1243774.3186950684,1240600.4905700684,12.296141624450684,12.263182640075684,871215.7249450684,373657.2027206421,309.02277221679685,264.05680122375486,302.9987091064453,308.4305519104004,6.912499904632568,35.16999816894531,29.979999542236328,0.0003696300252278,2978.02734375,7.460544586181641,7.342123031616211,13.638400077819824,1.834489345550537,1.3510552644729614,0.6759924292564392,0.948184370994568,0.9005765318870544,1.577463150024414,251.0804748535156,7.368258476257324,659.8344116210938,289.0393371582031,2.4980335235595703,1.3018651008605957,576.5838623046875,672.6235961914062,46.59125518798828,60.24
2025-02-06 13:01:28+01:00,10.0,2413.873291015625,105.11536407470705,8.363438129425049,8.436559677124023,6.356607913970947,3.468367338180542,3.4892303943634038,280.50787963867185,274.6455300092697,270.9606701374054,338.9410804748535,332.05275573730466,306.8043502807617,34.097747802734375,33.04949951171875,33.63374900817871,294.24531879425047,266.6123701572418,0.0227608909606933,0.0220261173248291,478.46771240234375,478.5812225341797,24.87945556640625,24.164968490600582,350646.7342376709,1316650.2952575684,1244262.5999450684,1243041.8968200684,12.291258811950684,12.254637718200684,869506.7405700684,375060.99939346313,309.02484169006345,263.78393211364744,303.0037092208862,308.42055168151853,6.912499904632568,35.16999816894531,29.959999084472656,0.0003702912394205,3084.506103515625,7.091121435165405,7.327699899673462,13.638400077819824,2.0095454454422,1.3130909204483032,0.6710664331912994,0.9408392906188964,0.9018238484859468,1.633991777896881,250.2883758544922,7.453054189682007,659.7037658691406,289.0380096435547,2.497105956077576,1.301829159259796,576.3976440429688,672.4925231933594,,60.24
2025-02-06 13:01:30+01:00,10.0,2424.09033203125,105.16539001464844,8.351731300354004,8.433504104614258,6.353642463684082,3.477144479751587,3.492239475250244,280.50787963867185,274.6455300092697,271.0156702041626,338.9210800170898,331.80275573730466,306.79934921264646,34.097747802734375,33.04949951171875,33.62874984741211,294.24031867980955,266.6623701095581,0.0227608909606933,0.0220432872772216,478.4588928222656,478.5987548828125,24.87945556640625,24.279376983642575,346526.8611907959,1319946.1936950684,1244750.8811950684,1245483.3030700684,12.286375999450684,12.246092796325684,867797.7561950684,376464.7960662842,309.02691116333006,263.51106300354,303.0087093353271,308.4105514526367,6.909999847412109,35.15999984741211,30.0,0.0003697317504882,2946.52392578125,6.72169828414917,7.313276767730713,13.638400077819824,2.1846015453338623,1.275126576423645,0.6661404371261597,0.9334942102432252,0.9030711650848388,1.690520405769348,249.49627685546875,7.5378499031066895,659.5731201171875,289.03668212890625,2.496178388595581,1.3017932176589966,576.21142578125,672.3614501953125,45.785274505615234,60.24
2025-02-06 13:01:32+01:00,10.0,2419.21875,104.8584213256836,8.404450416564941,8.519096374511719,6.4366374015808105,3.47553825378418,3.5229485034942627,280.50787963867185,274.695529961586,271.0856701374054,338.9210800170898,332.0127548217773,306.79934921264646,34.097747802734375,33.045501708984375,33.61874771118164,294.2503189086914,266.87237014770506,0.0229890747070312,0.0220432872772216,478.4588928222656,478.5895385742188,25.18939971923828,24.025514602661133,359267.9500579834,1310790.9202575684,1238403.2249450684,1233642.4827575684,12.298583030700684,12.288817405700684,872436.4280700684,383300.7335662842,309.031046295166,263.76841201782224,302.9987091064453,308.4205497741699,6.909999847412109,35.15999984741211,29.979999542236328,0.0003696300252278,2965.92431640625,7.41619873046875,7.465526103973389,13.638400077819824,2.1033360958099365,1.288414478302002,0.6767746806144714,0.9492788910865784,0.906317949295044,1.6512322425842283,249.9879150390625,7.228955745697021,659.5807495117188,289.0092468261719,2.4981555938720703,1.3018121719360352,576.65478515625,672.6173706054688,45.90574264526367,60.24
2025-02-06 13:01:34+01:00,10.0,2404.441650390625,105.55693817138672,8.41369342803955,8.469655990600586,6.431893825531006,3.4840095043182373,3.5136187076568604,280.5178798675537,274.72552993297575,271.15567007064817,338.9010833740234,331.2527565002441,306.80935134887693,34.04774856567383,33.046112060546875,33.62874984741211,294.2603191375732,266.9823698043823,0.022935546875,0.0220058860778808,478.4784240722656,478.5780029296875,24.92856979370117,24.45108413696289,347137.2127532959,1315185.4515075684,1244384.6702575684,1247558.4983825684,12.305907249450684,12.266844749450684,864990.1390075684,376098.5851287842,309.1510375976562,263.89985885620115,303.0087093353271,308.4305519104004,6.909999847412109,35.16999816894531,29.979999542236328,0.0003701895141601,2970.7744140625,7.304978847503662,7.6615471839904785,13.638400077819824,2.252608060836792,1.36765456199646,0.6601519584655762,0.9287363290786744,0.9110578298568726,1.6828619241714478,250.4795837402344,7.348390102386475,658.2886962890625,289.0079650878906,2.491868019104004,1.3016880750656128,576.6373901367188,672.1201171875,44.231712341308594,60.24
2025-02-06 13:01:36+01:00,10.0,2426.448486328125,105.88803100585938,8.417160034179688,8.525298118591309,6.4972310066223145,3.490511178970337,3.5353550910949707,280.5278800964355,274.74553003311155,271.36567010879514,338.871076965332,331.5427536010742,306.79934921264646,34.0777473449707,33.039154052734375,33.5787467956543,294.2603191375732,268.0923699378967,0.0230426445007324,0.0219790267944335,478.4393310546875,478.57568359375,24.96051788330078,24.18844223022461,348815.6795501709,1317748.9280700684,1244384.6702575684,1242675.6858825684,12.301024436950684,12.258299827575684,867309.4749450684,368530.2495956421,308.81103363037107,263.70926036834715,302.9987091064453,308.4405502319336,6.914999961853027,35.15999984741211,29.959999084472656,0.0003706981743706,2962.142333984375,7.957286357879639,7.547025680541992,13.638400077819824,2.006079912185669,1.354358196258545,0.6806110739707947,0.9587042331695556,0.907616138458252,1.7681576013565063,252.07745361328125,7.618107318878174,659.2813110351562,289.0384216308594,2.4953927993774414,1.3018405437469482,577.307373046875,672.3048095703125,47.83427047729492,60.24
2025-02-06 13:01:38+01:00,10.0,2422.9703369140625,105.59552383422852,8.431271076202393,8.479860782623291,6.4616687297821045,3.481721997261048,3.5018906593322754,280.5278800964355,274.7555300235748,271.4956701040268,338.8610786437988,331.70775451660154,306.8093494415283,34.0777473449707,33.03141784667969,33.58374786376953,294.2803186416626,268.20736994743345,0.0228952150344848,0.0220127735137939,478.4805755615234,478.5872192382813,24.916410446166992,24.293343544006348,351333.3797454834,1315551.6624450684,1245178.1272888184,1242858.7913513184,12.296141624450684,12.269896507263184,866332.9124450684,372131.31189346313,308.82351150512693,263.5671233177185,303.0037092208862,308.4405502319336,6.889999866485596,35.16999816894531,29.979999542236328,0.0003705964491102,3006.682861328125,8.098863363265991,7.65511679649353,13.638400077819824,2.003159761428833,1.3522706031799316,0.6846160888671875,0.955142706632614,0.8951550722122192,1.7095715999603271,252.37789916992188,7.9625022411346436,659.5638122558594,289.0523834228516,2.495689034461975,1.3018168807029724,577.410888671875,672.1666259765625,,60.24
2025-02-06 13:01:40+01:00,10.0,2419.4921875,105.30301666259766,8.445382118225098,8.434423446655273,6.426106452941895,3.472932815551758,3.46842622756958,280.5278800964355,274.76553001403806,271.6256700992584,338.8510803222656,331.8727554321289,306.81934967041013,34.0777473449707,33.023681640625,33.588748931884766,294.300318145752,268.3223699569702,0.0227477855682373,0.0220465202331542,478.5218200683594,478.5987548828125,24.872303009033203,24.39824485778809,353851.0799407959,1313354.3968200684,1245971.5843200684,1243041.8968200684,12.291258811950684,12.281493186950684,865356.3499450684,375732.3741912842,308.8359893798828,263.4249862670898,303.0087093353271,308.4405502319336,6.892499923706055,35.15999984741211,29.94999885559082,0.0003710542127821,2982.12109375,8.240440368652344,7.763207912445068,13.638400077819824,2.000239610671997,1.3501830101013184,0.6886211037635803,0.9515811800956726,0.8826940059661865,1.650985598564148,252.6783447265625,8.306897163391113,659.8463134765625,289.0663452148437,2.495985269546509,1.3017932176589966,577.514404296875,672.0284423828125,47.44127655029297,60.24
