_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-06 13:01:42+01:00,10.0,2419.676513671875,105.1374053955078,8.405118942260742,8.444266319274902,6.3904948234558105,3.472496747970581,3.4886698722839355,280.57787981033323,274.76553001403806,271.8056700468063,338.8510803222656,332.092756652832,306.80935134887693,34.12774658203125,33.023681640625,33.61874771118164,294.2603191375732,267.8923701286316,0.0228057613372802,0.0220252609252929,478.5289916992188,478.6112060546875,25.067806243896484,24.34877014160156,348968.2674407959,1299804.5921325684,1231323.1468200684,1238647.3655700684,12.303465843200684,12.243651390075684,864013.5765075684,369995.0933456421,309.0351852416992,263.6829704284668,303.0087093353271,308.4305519104004,6.897500038146973,35.15999984741211,29.94999885559082,0.0003712068006727,3039.03125,7.715939998626709,7.935959339141846,13.638400077819824,1.831174373626709,1.392777919769287,0.6670994758605957,0.9309437870979308,0.8911028504371643,1.7079720497131348,252.63739013671875,8.626930236816406,660.1568603515625,289.0396728515625,2.497749090194702,1.3018736839294434,577.8794555664062,672.1328125,45.67626953125,60.24
2025-02-06 13:01:44+01:00,10.0,2436.380126953125,105.15936279296876,8.436796188354492,8.468505859375,6.418416976928711,3.494250059127808,3.507383346557617,280.58788003921507,274.8055299758911,271.8956700801849,338.8510803222656,332.23275604248045,306.81934967041013,34.097747802734375,33.03045654296875,33.61874771118164,294.2603191375732,267.7323698043823,0.0228057613372802,0.0220252609252929,478.5289916992188,478.5251770019531,25.067806243896484,24.092700958251957,351485.9676361084,1318847.5608825684,1251830.9593200684,1267944.2405700684,12.304686546325684,12.272948265075684,875732.3265075684,372436.4995956421,308.7403282165527,263.8669971466064,302.9987091064453,308.4205497741699,6.899999618530273,35.189998626708984,29.94999885559082,0.0003714102511935,2983.90087890625,8.215964317321777,8.773277282714844,13.638400077819824,1.9952878952026367,1.2916991710662842,0.6822797656059265,0.9483085870742798,0.8903542757034302,1.708888292312622,252.7193298339844,8.533790588378906,660.4441528320312,289.012451171875,2.499791145324707,1.30180823802948,578.2749633789062,672.2291259765625,47.8720932006836,60.24
2025-02-06 13:01:46+01:00,10.0,2423.2030029296875,105.1725616455078,8.422935009002686,8.477335453033447,6.450100898742676,3.501551866531372,3.517065167427063,280.60287990570066,274.7855299949646,271.9756700634956,338.8510803222656,332.032755279541,306.8043502807617,34.08774757385254,33.03204345703125,33.6037483215332,294.2553190231323,268.267369890213,0.0228517589569091,0.0220285520553588,478.5227813720703,478.6236724853516,25.027751922607425,24.244711875915527,350875.6160736084,1315856.8382263184,1245422.2679138184,1256408.5960388184,12.305296897888184,12.278441429138184,867553.6155700684,371643.0425643921,308.7881587982177,263.24056520462034,302.9987091064453,308.4155506134033,6.90749979019165,35.189998626708984,29.94999885559082,0.0003698843383789,3042.012451171875,8.33585262298584,8.21217155456543,13.638400077819824,2.0970183610916138,1.3213772177696228,0.6916814148426056,0.9579620361328124,0.8902769088745117,1.7230708003044128,252.82858276367188,8.475241661071777,660.0318908691406,289.01043701171875,2.497431516647339,1.3015630841255188,578.3054809570312,672.2488098144531,,60.24
2025-02-06 13:01:48+01:00,10.0,2410.02587890625,105.18576049804688,8.409073829650879,8.486165046691895,6.481784820556641,3.5088536739349365,3.526746988296509,280.61787977218626,274.76553001403806,272.0556700468063,338.8510803222656,331.83275451660154,306.78935089111326,34.0777473449707,33.03363037109375,33.588748931884766,294.2503189086914,268.8023699760437,0.022897756576538,0.0220318431854248,478.5165710449219,478.72216796875,24.98769760131836,24.3967227935791,350265.2645111084,1312866.1155700684,1239013.5765075684,1244872.9515075684,12.305907249450684,12.283934593200684,859374.9046325684,370849.5855331421,308.8359893798828,262.61413326263425,302.9987091064453,308.4105514526367,6.907500267028809,35.16999816894531,29.979999542236328,0.0003704946899414,3001.4765625,8.455740928649902,7.651065826416016,13.638400077819824,2.198748826980591,1.3510552644729614,0.7010830640792847,0.9676154851913452,0.8901995420455933,1.7372533082962036,252.93783569335935,8.416692733764648,659.61962890625,289.0084228515625,2.4950718879699707,1.3013179302215576,578.3359985351562,672.2684936523438,46.35999298095703,60.24
2025-02-06 13:01:50+01:00,10.0,2416.9453125,105.34568786621094,8.360331535339355,8.43269157409668,6.408619403839111,3.479952573776245,3.5100717544555664,280.58788003921507,274.6455300092697,272.2356701135635,338.8510803222656,331.9627555847168,306.7693504333496,34.0777473449707,33.030364990234375,33.59874725341797,294.2603191375732,268.4423698425293,0.0227362327575683,0.022003583908081,478.5003662109375,478.6402282714844,24.87468719482422,24.108585357666016,352020.0252532959,1304443.2640075684,1231811.4280700684,1228149.3186950684,12.290038108825684,12.246092796325684,867431.5452575684,374633.7652206421,308.88173904418943,263.12536277770994,303.0287097930908,308.4205497741699,6.887499809265137,35.189998626708984,30.0,0.0003709016248914,3058.609619140625,9.036617279052734,8.704031944274902,13.638400077819824,1.896194338798523,1.2333402633666992,0.7038217186927795,0.963935375213623,0.8827190399169922,1.485177516937256,253.18365478515625,9.016929626464844,659.81884765625,288.9266357421875,2.4989688396453857,1.3014860153198242,578.6502075195312,672.4099731445312,46.73876953125,60.24
2025-02-06 13:01:52+01:00,10.0,2416.798583984375,105.38336181640624,8.385016441345215,8.396281242370605,6.366021156311035,3.478912830352783,3.483586549758911,280.6078800201416,274.6055299282074,272.09567012786863,338.8510803222656,331.6227554321289,306.7693504333496,34.13774871826172,33.036895751953125,33.61874771118164,294.2503189086914,267.3023699760437,0.0227130279541015,0.0219523658752441,478.485595703125,478.694091796875,24.86562728881836,24.61157989501953,352554.0828704834,1307250.8811950684,1243530.1780700684,1233886.6233825684,12.322997093200684,12.216795921325684,865844.6311950684,364746.0699081421,308.61955108642576,263.4249862670898,302.9987091064453,308.4105514526367,6.892499923706055,35.16999816894531,30.0,0.0003702403767903,3024.258544921875,8.306442260742188,8.633370399475098,13.638400077819824,2.143333196640014,1.2467713356018066,0.6910380125045776,0.9433166980743408,0.8829523324966431,1.5213406085968018,253.484130859375,8.425151824951172,658.3010864257812,288.9220275878906,2.490696907043457,1.3013755083084106,578.0107421875,671.7474975585938,44.825721740722656,60.24
2025-02-06 13:01:54+01:00,10.0,2423.3297119140625,105.20160675048828,8.37753438949585,8.397749900817871,6.3656816482543945,3.482584595680237,3.4909955263137817,280.6078800201416,274.58052995204923,271.97567012310026,338.8510803222656,331.58275451660154,306.7693504333496,34.11774826049805,33.042633056640625,33.63374710083008,294.2503189086914,267.267369890213,0.0227050533294677,0.0219594659805297,478.4879760742188,478.6855773925781,24.89662170410156,24.588624954223636,351676.70249938965,1305969.1429138184,1239257.7171325684,1240417.3851013184,12.302245140075684,12.229002952575684,866638.0882263184,369201.6363143921,308.72153129577634,263.809393787384,303.0037092208862,308.40055122375486,6.887499809265137,35.189998626708984,29.979999542236328,0.0003699352010091,3023.0126953125,8.389959335327148,8.3961501121521,13.638400077819824,1.9951685667037964,1.2571452260017395,0.6932986378669739,0.9502315819263458,0.8854388296604156,1.5234379172325134,253.033447265625,8.476004123687744,658.672607421875,288.95265197753906,2.4922508001327515,1.3015331029891968,577.9972534179688,671.9480285644531,,60.24
2025-02-06 13:01:56+01:00,10.0,2429.86083984375,105.01985168457033,8.370052337646484,8.399218559265137,6.365342140197754,3.4862563610076904,3.4984045028686523,280.6078800201416,274.5555299758911,271.8556701183319,338.8510803222656,331.5427536010742,306.7693504333496,34.097747802734375,33.048370361328125,33.64874649047852,294.2503189086914,267.2323698043823,0.0226970787048339,0.0219665660858154,478.4903564453125,478.6770629882813,24.92761611938477,24.56567001342773,350799.3221282959,1304687.4046325684,1234985.2561950684,1246948.1468200684,12.281493186950684,12.241209983825684,867431.5452575684,373657.2027206421,308.82351150512693,264.1938013076782,303.0087093353271,308.390550994873,6.875,35.16999816894531,30.0,0.0003704438273111,3022.167236328125,8.47347640991211,8.158929824829102,13.638400077819824,1.847003936767578,1.2675191164016724,0.6955592632293701,0.9571464657783508,0.8879253268241882,1.525535225868225,252.582763671875,8.526856422424316,659.0441284179688,288.9832763671875,2.493804693222046,1.301690697669983,577.9837646484375,672.1485595703125,44.16435241699219,60.24
2025-02-06 13:01:58+01:00,10.0,2418.4990234375,105.3794174194336,8.375808715820312,8.426685333251953,6.351900577545166,3.437776565551758,3.492827177047729,280.5678800582885,274.5555299758911,271.7456701040268,338.8510803222656,331.90275421142576,306.7693504333496,34.0777473449707,33.055206298828125,33.62874984741211,294.2303184509277,266.9623698234558,0.022734634399414,0.0220024852752685,478.4221801757813,478.6512756347656,24.94478225708008,24.647674560546875,358886.4803314209,1303588.7718200684,1230224.5140075684,1239257.7171325684,12.271727561950684,12.253417015075684,869018.4593200684,377807.5695037842,309.1510375976562,263.5772756576538,303.0087093353271,308.4205497741699,6.869999885559082,35.16999816894531,30.0,0.0003699352010091,3029.68701171875,7.517252445220947,7.731855869293213,13.638400077819824,2.2943243980407715,1.325125813484192,0.6737865805625916,0.9261758327484132,0.8905541896820068,1.690520405769348,251.65408325195312,7.264226913452148,659.5211791992188,288.8670654296875,2.495116949081421,1.301574468612671,577.3678588867188,671.7000122070312,45.21755599975586,60.24
2025-02-06 13:02:00+01:00,10.0,2416.972900390625,105.2393798828125,8.297904968261719,8.421137809753418,6.340767860412598,3.4454617500305176,3.4966306686401367,280.5578798294067,274.49553003311155,271.38567008972166,338.871076965332,332.07275619506834,306.7593521118164,34.097747802734375,33.043548583984375,33.61874771118164,294.24031867980955,266.7523697853088,0.0226967048645019,0.0219589347839355,478.4541015625,478.7097778320313,25.037765502929688,24.315338134765625,353774.7859954834,1321288.9671325684,1245971.5843200684,1252685.4515075684,12.280272483825684,12.264403343200684,868774.3186950684,377075.1476287842,308.6446365356445,263.827562713623,303.0087093353271,308.390550994873,6.864999771118164,35.16999816894531,30.0,0.0003701895141601,3028.841796875,7.507804870605469,7.658334732055664,13.638400077819824,2.33986496925354,1.2540709972381592,0.6782329678535461,0.935590386390686,0.894521176815033,1.662861466407776,252.50082397460935,7.560686111450195,659.8958129882812,288.8671569824219,2.498746871948242,1.3012323379516602,577.0208740234375,672.1376342773438,45.16399383544922,60.24
2025-02-06 13:02:02+01:00,10.0,2416.7808837890625,105.80953216552734,8.325966358184814,8.41676378250122,6.344543218612671,3.452196717262268,3.489863395690918,280.5428799629211,274.49553003311155,271.3006700515747,338.8610786437988,332.0877555847168,306.7743515014648,34.097747802734375,33.038604736328125,33.623748779296875,294.24531879425047,266.7173699378967,0.0226996383666992,0.0219735088348388,478.4801025390625,478.6356964111328,25.00581741333008,24.24913501739502,352744.81773376465,1321655.1780700684,1246398.8304138184,1247680.5686950684,12.290648460388184,12.261961936950684,862548.7327575684,375488.24548721313,308.7839836120605,263.6759337425232,303.0037092208862,308.40055122375486,6.84499979019165,35.16999816894531,30.01000022888184,0.0003716137017144,2982.69921875,7.604231834411621,7.767505645751953,13.638400077819824,2.245750665664673,1.2520647048950195,0.6803694367408752,0.9407648146152496,0.8941708505153656,1.7122260332107544,252.2481689453125,7.635821342468262,659.6700439453125,288.8817749023437,2.4975236654281616,1.3015230894088743,576.9714965820312,672.224853515625,,60.24
2025-02-06 13:02:04+01:00,10.0,2416.5888671875,106.3796844482422,8.35402774810791,8.412389755249023,6.348318576812744,3.4589316844940186,3.483096122741699,280.5278800964355,274.49553003311155,271.2156700134277,338.8510803222656,332.1027549743652,306.78935089111326,34.097747802734375,33.033660888671875,33.62874984741211,294.2503189086914,266.6823700904846,0.0227025718688964,0.0219880828857421,478.506103515625,478.5616149902344,24.97386932373047,24.18293190002441,351714.8494720459,1322021.3890075684,1246826.0765075684,1242675.6858825684,12.301024436950684,12.259520530700684,856323.1468200684,373901.3433456421,308.92333068847654,263.5243047714233,302.9987091064453,308.4105514526367,6.81749963760376,35.16999816894531,30.01000022888184,0.0003708507622612,2979.1396484375,7.700658798217773,7.876676559448242,13.638400077819824,2.1516363620758057,1.25005841255188,0.6825059056282043,0.9459392428398132,0.8938205242156982,1.761590600013733,251.9955139160156,7.710956573486328,659.4442749023438,288.8963928222656,2.496300458908081,1.3018138408660889,576.922119140625,672.3120727539062,44.16905975341797,60.24
2025-02-06 13:02:06+01:00,10.0,2388.8564453125,105.1689910888672,8.36607551574707,8.402868270874023,6.350718975067139,3.4513638019561768,3.4665422439575195,280.5278800964355,274.445529961586,271.20567002296445,338.8510803222656,331.7527565002441,306.78935089111326,34.12774658203125,33.045074462890625,33.62874984741211,294.24031867980955,267.02236976623533,0.0226931171417236,0.0220035858154296,478.4798583984375,478.6277770996094,25.02632141113281,24.02059555053711,350112.6766204834,1312499.9046325684,1242797.7561950684,1238647.3655700684,12.286375999450684,12.229002952575684,872436.4280700684,370849.5855331421,308.7320083618164,263.37863674163816,302.98870887756345,308.4105514526367,6.815000057220459,35.16999816894531,30.01000022888184,0.0003702912394205,3037.74072265625,7.651374816894531,7.52552604675293,14.601600646972656,1.85951566696167,1.2298882007598877,0.6783671975135803,0.9432834982872008,0.8910294771194458,1.648673176765442,251.0941467285156,7.479837894439697,659.769775390625,288.9831848144531,2.497917413711548,1.3016878366470337,576.895751953125,672.5259399414062,43.897735595703125,60.24
2025-02-06 13:02:08+01:00,10.0,2413.0087890625,105.39290618896484,8.347689628601074,8.437646865844727,6.355687141418457,3.4780733585357666,3.515554189682007,280.50787963867185,274.47552993297575,271.04567017555235,338.84107818603513,331.9427551269531,306.78935089111326,34.097747802734375,33.045074462890625,33.64874649047852,294.45031967163084,266.6823700904846,0.0227595767974853,0.0228406581878662,478.4693603515625,478.6012878417969,24.97577667236328,24.518537521362305,348739.3856048584,1302123.9280700684,1237670.8030700684,1237304.5921325684,12.313231468200684,12.258299827575684,878417.8733825684,371948.2183456421,308.64881744384763,263.38525810241697,303.03871002197263,308.390550994873,6.802499771118164,35.15999984741211,30.01000022888184,0.0003708507622612,2991.73193359375,7.230381488800049,6.830737113952637,14.601600646972656,2.154090166091919,1.2131553888320925,0.6694838404655457,0.9374276995658876,0.9070059657096864,1.4887542724609375,250.30203247070312,7.385561466217041,659.3379516601562,289.0096130371094,2.4945194721221924,1.3017325401306152,576.450927734375,671.8504028320312,45.03086471557617,60.24
2025-02-06 13:02:10+01:00,10.0,2417.190673828125,105.2556610107422,8.340611457824707,8.378742218017578,6.365126132965088,3.4530625343322754,3.465647459030152,280.4678796768188,274.49553003311155,270.9656700134277,338.84107818603513,330.8527549743652,306.80935134887693,34.097747802734375,33.052215576171875,33.63874816894531,294.690319442749,266.6423701286316,0.0227595767974853,0.0228406581878662,478.4693603515625,478.6190185546875,24.97577667236328,24.567928314208984,355071.7830657959,1313354.3968200684,1237548.7327575684,1238281.1546325684,12.299803733825684,12.233885765075684,890991.1155700684,379150.3429412842,308.56519927978513,263.99156322479246,303.0287097930908,308.4105514526367,6.789999485015869,35.15999984741211,30.0,0.0003706981743706,2974.734619140625,7.461059093475342,6.838650226593018,14.601600646972656,1.9295135736465452,1.217339038848877,0.6672064661979675,0.9426566958427428,0.9023242592811584,1.5087547302246094,249.81039428710935,7.753575801849365,657.2083129882812,289.06695556640625,2.486311435699463,1.3017516136169434,576.4973754882812,671.7069091796875,45.86243438720703,60.24
2025-02-06 13:02:12+01:00,10.0,2416.57958984375,105.65899658203124,8.316900253295898,8.371747016906738,6.360464572906494,3.434826612472534,3.455860137939453,280.4128798484802,274.5055300235748,271.01067008972166,338.82107772827146,330.782755279541,306.80935134887693,34.11274719238281,33.04920959472656,33.63374900817871,294.7553190231323,266.7823699951172,0.0227389850616455,0.0228303489685058,478.4688873291016,478.6094665527344,25.007963180541992,24.52370548248291,352782.9647064209,1314147.8538513184,1239868.0686950684,1235229.3968200684,12.299803733825684,12.250975608825684,890136.6233825684,374450.64783096313,308.7981227874756,263.9227079391479,303.0287097930908,308.4105514526367,6.792499542236328,35.13999938964844,30.01999855041504,0.0003700369262695,3011.22119140625,7.540750026702881,7.051985502243042,14.601600646972656,1.8853450417518616,1.24958473443985,0.6738135814666748,0.944838672876358,0.8970772325992584,1.5833637714385986,249.53042602539065,7.459268808364868,657.3332214355469,289.06520080566406,2.487687826156616,1.3017989993095398,576.4230651855469,671.7847595214844,,60.24
2025-02-06 13:02:14+01:00,10.0,2415.968505859375,106.06233215332033,8.29318904876709,8.364751815795898,6.3558030128479,3.416590690612793,3.446072816848755,280.3578800201416,274.51553001403806,271.0556701660156,338.8010772705078,330.7127555847168,306.80935134887693,34.12774658203125,33.04620361328125,33.62874984741211,294.8203186035156,266.9223698616028,0.0227183933258056,0.0228200397491455,478.4684143066406,478.5999145507813,25.040149688720703,24.47948265075684,350494.1463470459,1314941.3108825684,1242187.4046325684,1232177.6390075684,12.299803733825684,12.268065452575684,889282.1311950684,369750.9527206421,309.031046295166,263.8538526535034,303.0287097930908,308.4105514526367,6.799999713897705,35.16999816894531,30.03999900817871,0.000370799899631,2980.69677734375,7.62044095993042,7.265320777893066,14.601600646972656,1.8411765098571775,1.2818304300308228,0.6804206967353821,0.9470206499099731,0.8918302059173584,1.657972812652588,249.25045776367188,7.164961814880371,657.4581298828125,289.0634460449219,2.489064216613769,1.3018463850021362,576.3487548828125,671.8626098632812,44.93537139892578,60.24
