_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-10 15:01:40+01:00,10.0,2780.734130859375,120.04833984375,8.045463562011719,8.121524810791016,5.922280311584473,2.919605016708374,2.955549716949463,280.20787992477415,277.3555296897888,277.4956697463989,356.1510833740234,347.1327499389648,306.18935241699216,33.38774871826172,32.388824462890625,32.8287467956543,290.58031883239744,273.40236999988554,0.0200639877319335,0.0192486953735351,479.5684814453125,479.6294250488281,23.88620376586914,22.006237030029297,287322.8073120117,1274047.7561950684,1218994.0452575684,1226928.6155700684,12.127684593200684,12.093504905700684,790893.4593200684,308105.4449081421,308.7819198608398,256.96049346923826,303.0287097930908,308.3205513000488,6.40749979019165,35.099998474121094,30.0,0.0003627633327907,3034.225830078125,20.6453914642334,20.227643966674805,11.241600036621094,2.0855636596679688,1.3597701787948608,0.6518030762672424,0.961287796497345,0.8652774095535278,1.9214438199996948,271.1016845703125,19.861804962158203,692.105712890625,287.3244934082031,2.593183279037476,1.2962322235107422,589.9807739257812,709.4849853515625,,45.26
2025-02-10 15:01:42+01:00,10.0,2780.734130859375,120.04833984375,8.045463562011719,8.121524810791016,5.922280311584473,2.919605016708374,2.955549716949463,280.20787992477415,277.3555296897888,277.4956697463989,356.1510833740234,347.1327499389648,306.18935241699216,33.38774871826172,32.388824462890625,32.8287467956543,290.58031883239744,273.40236999988554,0.0200639877319335,0.0192486953735351,479.5684814453125,479.6294250488281,23.88620376586914,22.006237030029297,287322.8073120117,1274047.7561950684,1218994.0452575684,1226928.6155700684,12.127684593200684,12.093504905700684,790893.4593200684,308105.4449081421,308.7819198608398,256.96049346923826,303.0287097930908,308.3205513000488,6.420000076293945,35.07999801635742,30.0,0.0003635771687825,2967.081298828125,20.6453914642334,20.227643966674805,11.241600036621094,2.0855636596679688,1.3597701787948608,0.6518030762672424,0.961287796497345,0.8652774095535278,1.9214438199996948,271.1016845703125,19.861804962158203,692.105712890625,287.3244934082031,2.593183279037476,1.2962322235107422,589.9807739257812,709.4849853515625,43.56178283691406,45.26
2025-02-10 15:01:44+01:00,10.0,2758.31103515625,120.2853546142578,8.026344299316406,8.102095603942871,5.908965110778809,2.951504945755005,2.979360580444336,280.25787963867185,277.3555296897888,277.5156697273254,356.1810821533203,347.1427520751953,306.1693519592285,33.37774658203125,32.3795166015625,32.86874771118164,290.55032005310056,273.43237000107763,0.0200235118865966,0.0192299690246582,479.61712646484375,479.6475830078125,23.930072784423828,21.94803810119629,279769.7067260742,1279540.9202575684,1221923.7327575684,1224487.2093200684,12.138670921325684,12.099608421325684,804809.4749450684,300537.0855331421,308.3854202270508,257.210037612915,303.03871002197263,308.3205513000488,6.424999713897705,35.07999801635742,30.0,0.0003642892795138,3056.91845703125,20.39871025085449,19.777965545654297,11.241600036621094,1.9947543144226076,1.4299921989440918,0.6620519161224365,0.9575751423835754,0.8792728185653687,1.802669167518616,270.95147705078125,20.196765899658203,691.92626953125,287.2971496582031,2.592815637588501,1.2961949110031128,589.80224609375,709.5572509765625,47.59392547607422,45.26
2025-02-10 15:01:46+01:00,10.0,2754.84033203125,119.69009399414062,8.096183776855469,8.102066993713379,5.911636829376221,2.96911883354187,2.9712765216827397,280.20787992477415,277.3055299758911,277.5356701850891,356.1710800170898,347.1327499389648,306.19935073852537,33.347747802734375,32.386260986328125,32.86874771118164,290.5703186035156,273.4123699903488,0.0200372505187988,0.0192470397949218,479.6333312988281,479.6003112792969,23.806095123291016,22.233680725097656,283889.5797729492,1294311.4280700684,1230346.5843200684,1230590.7249450684,12.142333030700684,12.108153343200684,786987.2093200684,300781.2261581421,308.297346496582,256.9918445587158,303.0087093353271,308.3205513000488,6.427499771118164,35.099998474121094,30.0,0.0003633228556315,3030.3544921875,20.340858459472656,20.4065055847168,11.241600036621094,2.417797565460205,1.429339051246643,0.6680557131767273,0.9551828503608704,0.8747047185897827,1.921006441116333,273.5462951660156,20.606529235839844,691.7415161132812,287.297607421875,2.591216802597046,1.2962921857833862,590.1394653320312,709.22265625,45.49150848388672,45.26
2025-02-10 15:01:48+01:00,10.0,2754.142578125,119.4725570678711,8.074205875396729,8.089812755584717,5.896529912948608,2.9599300622940063,2.955942392349243,280.2178799152374,277.31052985191343,277.5356701850891,356.1710800170898,347.13775100708006,306.19935073852537,33.36774826049805,32.388153076171875,32.86374855041504,290.5703186035156,273.4123699903488,0.0199915161132812,0.0192236557006835,479.6090087890625,479.6078186035156,23.86474609375,22.076318740844727,287132.07244873047,1289977.9319763184,1228088.2835388184,1232665.9202575684,12.125853538513184,12.112425804138184,791198.6351013184,309020.9722518921,308.316259765625,256.925221824646,303.01870956420896,308.3205513000488,6.444999694824219,35.099998474121094,30.01000022888184,0.0003634754435221,2969.884765625,20.575623512268063,20.33819580078125,11.241600036621094,2.104421138763428,1.438883662223816,0.6614339351654053,0.9433495998382568,0.8714558482170105,1.9154487252235413,272.73370361328125,20.428312301635746,692.0220336914062,287.3121795654297,2.5934925079345703,1.296353101730347,590.1787109375,709.5882568359375,,45.26
2025-02-10 15:01:50+01:00,10.0,2753.44482421875,119.25502014160156,8.052227973937988,8.077558517456055,5.881422996520996,2.9507412910461426,2.940608263015747,280.22787990570066,277.31552972793577,277.5356701850891,356.1710800170898,347.1427520751953,306.19935073852537,33.38774871826172,32.390045166015625,32.85874938964844,290.5703186035156,273.4123699903488,0.0199457817077636,0.0192002716064453,479.5846862792969,479.6153259277344,23.923397064208984,21.9189567565918,290374.5651245117,1285644.4358825684,1225829.9827575684,1234741.1155700684,12.109374046325684,12.116698265075684,795410.0608825684,317260.7183456421,308.33517303466795,256.8585990905761,303.0287097930908,308.3205513000488,6.454999923706055,35.099998474121094,30.01999855041504,0.0003637297566731,3030.532470703125,20.81038856506348,20.269886016845703,11.241600036621094,1.7910447120666504,1.4484282732009888,0.6548121571540833,0.9315163493156432,0.8682069778442383,1.9098910093307493,271.9211120605469,20.25009536743164,692.3025512695312,287.3267517089844,2.5957682132720947,1.2964140176773071,590.2179565429688,709.953857421875,44.22529602050781,45.26
2025-02-10 15:01:52+01:00,10.0,2776.909912109375,119.7725830078125,8.056736946105957,8.082889556884766,5.889613151550293,2.9600305557250977,2.960253953933716,280.2478798866272,277.3555296897888,277.5556701660156,356.1810821533203,347.1327499389648,306.19935073852537,33.37774658203125,32.3892822265625,32.85874938964844,290.55032005310056,273.43237000107763,0.0199670066833496,0.0192352390289306,479.6199951171875,479.5967712402344,23.945331573486328,21.79885673522949,288314.6286010742,1290161.0374450684,1213134.6702575684,1214721.5843200684,12.105711936950684,12.115477561950684,786865.1390075684,313232.3980331421,308.2805351257324,256.8194107055664,303.0287097930908,308.3205513000488,6.465000152587891,35.099998474121094,30.03999900817871,0.000364085828993,2988.39453125,20.13825035095215,20.4287109375,11.241600036621094,2.0577797889709477,1.4257729053497314,0.6528345346450806,0.9400359988212584,0.8666727542877197,1.7953593730926514,269.87255859375,20.5424747467041,692.1089477539062,287.2966613769531,2.594054698944092,1.2963550090789795,590.093017578125,709.722412109375,44.8581657409668,45.26
2025-02-10 15:01:54+01:00,10.0,2763.41845703125,119.50845336914062,8.049140453338623,8.09534502029419,5.900274038314819,2.9307509660720825,2.942815899848938,280.2728799819946,277.36552991867063,277.5506700515747,356.1810821533203,347.1427520751953,306.19935073852537,33.37774658203125,32.389129638671875,32.86374855041504,290.5603193283081,273.43736999630926,0.0200052843093872,0.0192330083847045,479.6278533935547,479.6202697753906,23.91695976257324,21.97978115081787,284728.8131713867,1286071.6819763184,1217224.0257263184,1216064.3577575684,12.116698265075684,12.104491233825684,787963.7718200684,310424.7808456421,308.4500431060791,256.85468139648435,303.0287097930908,308.3255504608154,6.477499961853027,35.07999801635742,30.01000022888184,0.0003636788940429,2925.655517578125,20.094639778137207,20.76785087585449,11.241600036621094,2.149204730987549,1.4294432401657104,0.6541815400123596,0.9373813271522522,0.8653214275836945,1.796128511428833,269.5106506347656,20.296914100646973,691.9706420898438,287.2687225341797,2.592650294303894,1.2962233424186709,590.0940246582031,709.5178527832031,,45.26
2025-02-10 15:01:56+01:00,10.0,2749.927001953125,119.24432373046876,8.041543960571289,8.107800483703613,5.910934925079346,2.9014713764190674,2.92537784576416,280.29788007736204,277.37553014755247,277.54566993713377,356.1810821533203,347.15275421142576,306.19935073852537,33.37774658203125,32.38897705078125,32.86874771118164,290.5703186035156,273.4423699915409,0.0200435619354248,0.0192307777404785,479.6357116699219,479.6437683105469,23.88858795166016,22.16070556640625,281142.9977416992,1281982.3265075684,1221313.3811950684,1217407.1311950684,12.127684593200684,12.093504905700684,789062.4046325684,307617.1636581421,308.61955108642576,256.8899520874023,303.0287097930908,308.330549621582,6.487500190734863,35.07999801635742,30.01000022888184,0.0003635263061523,3026.171875,20.051029205322266,21.106990814208984,11.241600036621094,2.2406296730041504,1.4331135749816897,0.6555285453796387,0.9347266554832458,0.8639701008796692,1.7968976497650146,269.14874267578125,20.051353454589844,691.8323364257812,287.24078369140625,2.5912458896636963,1.2960916757583618,590.0950317382812,709.3132934570312,46.76474380493164,45.26
2025-02-10 15:01:58+01:00,10.0,2765.634033203125,120.5186538696289,8.033088684082031,8.094528198242188,5.906723976135254,2.9335451126098637,2.955981731414795,280.34787979125974,277.40552988052366,277.5656699180603,356.1710800170898,347.15275421142576,306.1493515014648,33.37774658203125,32.3983154296875,32.85874938964844,290.5403198242187,273.4423699915409,0.0199853324890136,0.0191666393280029,479.5784912109375,479.6216735839844,23.871421813964844,22.017414093017575,275344.6578979492,1283203.0296325684,1224975.4905700684,1225829.9827575684,12.113036155700684,12.104491233825684,784057.5218200684,304321.2652206421,308.35197296142576,256.87427558898924,303.04870834350584,308.290552520752,6.479999542236328,35.07999801635742,30.03999900817871,0.0003636788940429,2972.954833984375,21.069429397583008,20.336456298828125,11.241600036621094,1.647834062576294,1.4188908338546753,0.6671329736709595,0.9747605919837952,0.8723616003990173,1.870320439338684,272.4400939941406,19.708086013793945,692.1025390625,287.2132263183594,2.593961477279663,1.2960165739059448,590.4110717773438,709.4912109375,45.269142150878906,45.26
2025-02-10 15:02:00+01:00,10.0,2768.50341796875,119.79647827148438,8.058992385864258,8.098615646362305,5.903011798858643,2.92704439163208,2.9414358139038086,280.3978799819946,277.4255298614502,277.5856698989868,356.1710800170898,347.17275085449216,306.1693519592285,33.39774703979492,32.402801513671875,32.86874771118164,290.55032005310056,273.48236998319624,0.0200007076263427,0.0192386283874511,479.5856323242188,479.7144470214844,23.997783660888672,21.724454879760746,282516.2887573242,1287597.5608825684,1228637.5999450684,1213500.8811950684,12.124022483825684,12.115477561950684,789306.5452575684,306640.6011581421,308.31836166381834,257.612329864502,303.0287097930908,308.290552520752,6.479999542236328,35.06999969482422,30.01000022888184,0.0003637806193033,2968.060302734375,20.245628356933597,20.2766227722168,11.241600036621094,2.4728338718414307,1.4652999639511108,0.6549209356307983,0.9408315420150756,0.8684965968132019,1.8941140174865725,272.1532897949219,20.385631561279297,692.2850341796875,287.2093811035156,2.5950927734375,1.2959034442901611,589.9011840820312,709.8551025390625,44.29450988769531,45.26
2025-02-10 15:02:02+01:00,10.0,2749.230224609375,119.8584442138672,8.006025314331055,8.135629653930664,5.932687282562256,2.914794445037842,2.9619803428649902,280.4478796958923,277.4555300712585,277.59567012786863,356.22108306884763,347.1927551269531,306.1693519592285,33.39774703979492,32.402801513671875,32.87874984741211,290.55032005310056,273.4923699736595,0.0200007076263427,0.0192434406280517,479.583740234375,479.6505737304688,23.917675018310547,21.866737365722656,280151.1764526367,1290038.9671325684,1230102.4436950684,1226562.4046325684,12.125243186950684,12.092284202575684,777221.5843200684,301757.7886581421,308.22169342041013,257.55832328796384,303.03871002197263,308.3205513000488,6.489999771118164,35.06999969482422,30.01000022888184,0.0003633228556315,3011.35498046875,20.26337432861328,19.839637756347656,11.241600036621094,2.200382232666016,1.4895175695419312,0.6564399003982544,0.9471009373664856,0.8748341202735901,1.9632105827331543,272.1259765625,20.471172332763672,692.1962890625,287.24029541015625,2.594280481338501,1.2960776090621948,590.0277709960938,709.7387084960938,42.0701904296875,45.26
2025-02-10 15:02:04+01:00,10.0,2745.0001220703125,119.9646987915039,7.9995341300964355,8.135499000549316,5.934463739395142,2.916193127632141,2.9657615423202515,280.4628798007965,277.48053016662595,277.6106699943542,356.2160820007324,347.18775405883787,306.1793521881104,33.36774826049805,32.401824951171875,32.85874938964844,290.55032005310056,273.5023699790239,0.0200526256561279,0.0192434406280517,479.583740234375,479.63816833496094,23.917675018310547,21.945018768310547,281562.614440918,1282775.7835388184,1223876.8577575684,1219360.2561950684,12.121581077575684,12.097167015075684,781127.8343200684,303710.9136581421,308.55379524230955,257.3297466278076,303.03871002197263,308.3205513000488,6.484999656677246,35.06999969482422,30.01000022888184,0.0003633228556315,2983.411376953125,20.38883781433105,20.122471809387207,11.241600036621094,2.1961928606033325,1.5466559529304504,0.6602798104286194,0.9511931836605072,0.8750734031200409,1.9296519756317136,271.7845458984375,20.33712482452393,692.0725708007812,287.2679748535156,2.5940020084381104,1.2961586713790894,590.1015014648438,709.6515808105469,,45.26
2025-02-10 15:02:06+01:00,10.0,2740.77001953125,120.07095336914062,7.993042945861816,8.135368347167969,5.936240196228027,2.9175918102264404,2.9695427417755127,280.47787990570066,277.5055302619934,277.6256698608398,356.2110809326172,347.18275299072263,306.18935241699216,33.33774948120117,32.400848388671875,32.838748931884766,290.55032005310056,273.5123699843884,0.020104543685913,0.0192434406280517,479.583740234375,479.6257629394531,23.917675018310547,22.02330017089844,282974.0524291992,1275512.5999450684,1217651.2718200684,1212158.1077575684,12.117918968200684,12.102049827575684,785034.0843200684,305664.0386581421,308.88589706420896,257.10116996765134,303.03871002197263,308.3205513000488,6.5,35.06999969482422,30.01000022888184,0.0003633228556315,2964.27783203125,20.514301300048828,20.40530586242676,11.241600036621094,2.1920034885406494,1.6037943363189695,0.6641197204589844,0.9552854299545288,0.8753126859664917,1.8960933685302732,271.443115234375,20.20307731628418,691.9488525390625,287.295654296875,2.59372353553772,1.296239733695984,590.1752319335938,709.564453125,44.22428131103516,45.26
2025-02-10 15:02:08+01:00,10.0,2756.34619140625,120.2091827392578,8.023541450500488,8.033177375793457,5.856815814971924,2.9177136421203613,2.921217679977417,280.50787963867185,277.5655302047729,277.64566984176633,356.22108306884763,347.1927551269531,306.18935241699216,33.37774658203125,32.392181396484375,32.86874771118164,290.55032005310056,273.5323699951172,0.0198495235443115,0.0192018318176269,479.57037353515625,479.6204223632813,23.99301528930664,22.11407852172852,286636.1618041992,1290161.0374450684,1232055.5686950684,1234619.0452575684,12.127684593200684,12.077635765075684,793212.7952575684,309570.2886581421,308.627912902832,257.4348777770996,303.0587085723877,308.3405517578125,6.497499465942383,35.06999969482422,30.0,0.0003646453179253,3024.08056640625,20.18189811706543,20.393163681030277,11.241600036621094,2.5245296955108643,1.4557716846466064,0.6589500308036804,0.9293431043624878,0.8608983755111694,1.7915101051330566,273.2185363769531,20.60896110534668,692.0524291992188,287.32305908203125,2.593246459960937,1.2963063716888428,590.1987915039062,709.4315795898438,43.9725341796875,45.26
2025-02-10 15:02:10+01:00,10.0,2751.296875,119.89797973632812,8.027470588684082,8.126256942749023,5.927229881286621,2.9217288494110107,2.957683563232422,280.4278797149658,277.5755299568176,277.6756700515747,356.2310775756836,347.1927551269531,306.1693519592285,33.347747802734375,32.38677978515625,32.85874938964844,290.5903190612793,273.5423699855804,0.0200707530975341,0.019267442703247,479.6056823730469,479.6637573242188,23.86474609375,21.771455764770508,280151.1764526367,1283447.1702575684,1225097.5608825684,1225829.9827575684,12.138670921325684,12.113036155700684,791625.8811950684,300048.8042831421,307.9690994262695,257.3500093460083,303.04870834350584,308.3405517578125,6.497499465942383,35.07999801635742,30.01000022888184,0.0003637297566731,3029.019775390625,20.37764358520508,20.29239845275879,11.241600036621094,2.157513380050659,1.5432441234588623,0.6596738696098328,0.9491435289382936,0.8718134760856628,1.9610073566436768,272.6449279785156,20.689502716064453,692.2672729492188,287.2393798828125,2.594845056533813,1.2960504293441772,590.1875,709.877197265625,44.82586288452149,45.26
2025-02-10 15:02:12+01:00,10.0,2711.947998046875,119.46916198730467,8.020118713378906,8.007149696350098,5.834096431732178,2.9540352821350098,2.949258327484131,280.4278797149658,277.5455302238464,277.6756700515747,356.22108306884763,347.18275299072263,306.18935241699216,33.36774826049805,32.3922119140625,32.838748931884766,290.58031883239744,273.5423699855804,0.019777961730957,0.0192823123931884,479.5956726074219,479.6583251953125,23.964405059814453,22.00103759765625,283279.2282104492,1284423.7327575684,1230468.6546325684,1224731.3499450684,12.147215843200684,12.121581077575684,791137.5999450684,308349.5855331421,308.43559112548826,256.77238311767576,303.0587085723877,308.330549621582,6.472499847412109,35.04999923706055,30.01000022888184,0.000364340142144,3004.32421875,19.907299041748047,20.393163681030277,11.241600036621094,2.4011025428771973,1.560099720954895,0.6449822783470154,0.9143696427345276,0.872734546661377,1.9394481182098389,270.70562744140625,20.282514572143555,692.1461791992188,287.2397766113281,2.5933327674865723,1.2960617542266846,590.2246704101562,709.6524658203125,45.2033576965332,45.26
2025-02-10 15:02:14+01:00,10.0,2744.176513671875,120.04049682617188,8.026042461395264,8.072986125946045,5.837960004806519,2.943102598190308,2.933945059776306,280.41787972450254,277.5255302429199,277.67066993713377,356.22108306884763,347.18275299072263,306.1943515777588,33.35274887084961,32.3922119140625,32.838748931884766,290.58031883239744,273.5373699903488,0.0199442567825317,0.0192501726150512,479.60687255859375,479.6550598144531,23.95892143249512,22.07968044281006,283698.844909668,1285827.5413513184,1227172.7561950684,1223266.5061950684,12.152709007263184,12.111815452575684,791992.0921325684,308349.5855331421,308.47530975341795,256.8272480010986,303.0587085723877,308.33555068969724,6.46999979019165,35.07999801635742,30.01999855041504,0.0003642892795138,2963.655029296875,19.924139976501465,20.361018180847168,11.241600036621094,2.481551170349121,1.5018299221992493,0.6535617113113403,0.929934859275818,0.8669864237308502,1.909883439540863,270.60321044921875,20.20807647705078,692.0855407714844,287.2803192138672,2.5931280851364136,1.2961517572402954,590.1341247558594,709.5346984863281,,45.26
2025-02-10 15:02:16+01:00,10.0,2776.405029296875,120.61183166503906,8.031966209411621,8.138822555541992,5.841823577880859,2.932169914245605,2.918631792068481,280.4078797340393,277.5055302619934,277.66566982269285,356.22108306884763,347.18275299072263,306.19935073852537,33.33774948120117,32.3922119140625,32.838748931884766,290.58031883239744,273.5323699951172,0.0201105518341064,0.019218032836914,479.6180725097656,479.65179443359375,23.95343780517578,22.158323287963867,284118.4616088867,1287231.3499450684,1223876.8577575684,1221801.6624450684,12.158202171325684,12.102049827575684,792846.5843200684,308349.5855331421,308.51502838134763,256.88211288452146,303.0587085723877,308.3405517578125,6.467499732971191,35.07999801635742,30.0,0.0003634754435221,3070.845947265625,19.940980911254883,20.328872680664062,11.241600036621094,2.561999797821045,1.4435601234436035,0.6621411442756653,0.9455000758171082,0.8612383008003235,1.8803187608718872,270.50079345703125,20.133638381958008,692.02490234375,287.32086181640625,2.592923402786255,1.2962417602539062,590.0435791015625,709.4169311523438,46.34567260742188,45.26
2025-02-10 15:02:18+01:00,10.0,2747.05029296875,120.1547622680664,8.076457977294922,8.144044876098633,5.938691139221191,2.9440767765045166,2.968713998794556,280.2778800964355,277.4555300712585,277.64566984176633,356.2710784912109,347.18275299072263,306.20935287475584,33.36774826049805,32.379241943359375,32.838748931884766,290.5703186035156,273.4923699736595,0.0201105518341064,0.019218032836914,479.6180725097656,479.6590576171875,23.95343780517578,22.257570266723636,284652.5192260742,1285888.5765075684,1222656.1546325684,1229736.2327575684,12.143553733825684,12.115477561950684,779662.9905700684,298950.1714706421,308.6237319946289,257.3033517837524,303.0587085723877,308.330549621582,6.460000038146973,35.099998474121094,29.979999542236328,0.0003633737182617,2956.93603515625,20.725391387939453,20.265628814697266,11.241600036621094,2.093956470489502,1.5021672248840332,0.6589919924736023,0.960040807723999,0.8778800368309021,1.9678906202316284,272.07135009765625,20.28794479370117,691.6455688476562,287.3203430175781,2.5899434089660645,1.2962268590927124,589.8255004882812,709.3541259765625,44.10076141357422,45.26
2025-02-10 15:02:20+01:00,10.0,2761.700439453125,120.27081298828124,8.050548553466797,8.081201553344727,5.8909993171691895,2.9174258708953857,2.934370517730713,280.1978796958923,277.4155301094055,277.6056698799133,356.261083984375,347.1927551269531,306.18935241699216,33.347747802734375,32.386444091796875,32.838748931884766,290.5903190612793,273.48236998319624,0.0199553337097167,0.0191760177612304,479.5794372558594,479.5972290039063,23.895263671875,21.988914489746094,276717.9489135742,1292480.3733825684,1220092.6780700684,1223022.3655700684,12.142333030700684,12.089842796325684,797485.2561950684,312255.8355331421,308.2469123840332,257.42716255187986,303.0587085723877,308.3405517578125,6.464999675750732,35.06999969482422,29.979999542236328,0.0003641366916232,2975.00146484375,20.597972869873047,20.57453346252441,11.241600036621094,2.0997583866119385,1.5490278005599976,0.663996160030365,0.948665738105774,0.8656049370765686,1.8960933685302732,271.4704284667969,20.32342338562012,692.2608642578125,287.2963562011719,2.594793796539306,1.2962557077407837,590.2322387695312,709.9385986328125,42.866790771484375,45.26
2025-02-10 15:02:22+01:00,10.0,2763.30908203125,120.53102111816406,8.042672157287598,8.076414108276367,5.88816499710083,2.950814008712769,2.963193893432617,280.1478799819946,277.3555296897888,277.59567012786863,356.2710784912109,347.22275390625,306.19935073852537,33.347747802734375,32.371673583984375,32.8287467956543,290.58031883239744,273.4423699915409,0.0199453010559082,0.0192309646606445,479.63665771484375,479.6268005371094,23.90432357788086,22.01801300048828,282668.8766479492,1275756.7405700684,1219604.3968200684,1220580.9593200684,12.152098655700684,12.131346702575684,788940.3343200684,305908.1792831421,308.4105056762695,257.09339370727537,303.0587085723877,308.3405517578125,6.460000038146973,35.07999801635742,29.979999542236328,0.0003644927300347,3006.72705078125,20.7146110534668,20.269886016845703,11.241600036621094,1.850069642066956,1.4631123542785645,0.6641605496406555,0.9646952152252196,0.8748706579208374,1.828437089920044,271.443115234375,20.18936920166016,692.1332397460938,287.3226013183594,2.593674659729004,1.2962932586669922,589.9786987304688,709.6314086914062,42.16206741333008,45.26
2025-02-10 15:02:24+01:00,10.0,2778.950927734375,120.61383056640624,8.012274742126465,8.139700889587402,5.931264877319336,2.906688690185547,2.952916383743286,280.1478799819946,277.3055299758911,277.5556701660156,356.2710784912109,347.22275390625,306.18935241699216,33.36774826049805,32.37445068359375,32.8287467956543,290.5703186035156,273.40236999988554,0.0201093139648437,0.0192313079833984,479.6023254394531,479.64007568359375,23.984909057617188,22.24297142028809,280685.2340698242,1281005.7640075684,1220092.6780700684,1218261.6233825684,12.122801780700684,12.093504905700684,773071.1936950684,292480.4449081421,308.4732192993164,257.7733787536621,303.0587085723877,308.330549621582,6.484999656677246,35.07999801635742,29.979999542236328,0.0003630685424804,2997.205078125,20.20562744140625,19.476787567138672,11.241600036621094,1.8779799938201904,1.517459750175476,0.6531562805175781,0.948362410068512,0.8741670250892639,1.859186291694641,272.6176147460937,20.462276458740234,692.1268310546875,287.3485717773437,2.592498540878296,1.2963215112686155,589.7545166015625,709.3722534179688,41.98811340332031,45.26
2025-02-10 15:02:26+01:00,10.0,2752.8428955078125,119.98017120361328,8.026051998138428,8.14942216873169,5.939779043197632,2.936859965324402,2.9730236530303955,280.17287983894346,277.31552996635435,277.5556701660156,356.2760795593261,347.2327522277832,306.18935241699216,33.37274742126465,32.37445068359375,32.84374809265137,290.5753187179565,273.40236999988554,0.020125051498413,0.0192058677673339,479.6292724609375,479.6269073486328,24.0018367767334,22.0097017288208,279769.7067260742,1283752.3460388184,1222350.9788513184,1219421.2913513184,12.136839866638184,12.119139671325684,783386.1351013184,296325.6597518921,308.42513885498045,257.42560997009275,303.05370845794675,308.33555068969724,6.484999656677246,35.07999801635742,29.959999084472656,0.0003639332411024,3050.733642578125,20.49620056152344,20.196945190429688,11.241600036621094,1.8966641426086424,1.4668445587158203,0.659414678812027,0.9613510966300964,0.8838473558425903,1.885874092578888,271.7230834960937,20.242958068847656,692.2229309082031,287.2810974121094,2.593523383140564,1.2962374687194824,590.0183715820312,709.6719360351562,,45.26
2025-02-10 15:02:28+01:00,10.0,2726.73486328125,119.34651184082033,8.03982925415039,8.159143447875977,5.948293209075928,2.967031240463257,2.993130922317505,280.1978796958923,277.3255299568176,277.5556701660156,356.2810806274414,347.2427505493164,306.18935241699216,33.37774658203125,32.37445068359375,32.85874938964844,290.58031883239744,273.40236999988554,0.0201407890319824,0.0191804275512695,479.6562194824219,479.6137390136719,24.01876449584961,21.77643203735352,278854.1793823242,1286498.9280700684,1224609.2796325684,1220580.9593200684,12.150877952575684,12.144774436950684,793701.0765075684,300170.8745956421,308.3770584106445,257.0778411865234,303.04870834350584,308.3405517578125,6.497499942779541,35.099998474121094,29.94999885559082,0.0003636788940429,2989.19580078125,20.786773681640625,20.917102813720703,11.241600036621094,1.9153482913970947,1.4162293672561646,0.6656730771064758,0.9743397831916808,0.8935276865959167,1.9125618934631348,270.8285522460937,20.02363967895508,692.3190307617188,287.213623046875,2.594548225402832,1.2961534261703491,590.2822265625,709.9716186523438,45.12058639526367,45.26
2025-02-10 15:02:30+01:00,10.0,2754.3310546875,119.96318817138672,8.073068618774414,8.077051162719727,5.943751811981201,2.9199042320251465,2.940913438796997,280.25787963867185,277.3255299568176,277.54566993713377,356.2510818481445,347.2327484130859,306.159349822998,33.37774658203125,32.37579345703125,32.86874771118164,290.5703186035156,273.4123699903488,0.0201407890319824,0.0191804275512695,479.6562194824219,479.67041015625,24.01876449584961,21.712141036987305,279846.0006713867,1297119.0452575684,1216674.7093200684,1213989.1624450684,12.152098655700684,12.098387718200684,795776.2718200684,301513.6480331421,308.7320083618164,257.25669422149656,303.04870834350584,308.3405517578125,6.502500057220459,35.099998474121094,29.94999885559082,0.0003640349663628,3055.361328125,20.03874397277832,20.51453399658203,11.241600036621094,2.422755718231201,1.4388912916183472,0.6638631224632263,0.9499213695526124,0.8674676418304443,1.836504817008972,271.7026062011719,20.143938064575195,692.0847778320312,287.20977783203125,2.592868566513061,1.295914649963379,589.9373779296875,709.6223754882812,43.60842514038086,45.26
2025-02-10 15:02:32+01:00,10.0,2738.57958984375,119.4861297607422,8.091139793395996,8.074440002441406,5.886205673217773,2.931831121444702,2.9257800579071045,280.2878798484802,277.3455299377441,277.5356701850891,356.2710784912109,347.2427505493164,306.159349822998,33.3277473449707,32.385223388671875,32.85874938964844,290.5703186035156,273.4123699903488,0.0199494915008544,0.0192590255737304,479.6085205078125,479.6346740722656,23.783206939697266,21.812694549560547,282439.9948120117,1294921.7796325684,1232177.6390075684,1220092.6780700684,12.153319358825684,12.093504905700684,778320.2171325684,306274.3902206421,308.3099540710449,257.1789325714111,303.03871002197263,308.330549621582,6.512499809265137,35.119998931884766,29.94999885559082,0.0003640349663628,3028.040771484375,20.36419677734375,20.092792510986328,11.241600036621094,2.09877347946167,1.4520046710968018,0.6642670035362244,0.9428238272666932,0.8629794120788574,1.8929944038391116,273.0956115722656,20.02363967895508,692.1607666015625,287.2414245605469,2.5935747623443604,1.2961103916168213,590.1524658203125,709.9265747070312,45.297828674316406,45.26
2025-02-10 15:02:34+01:00,10.0,2801.799072265625,120.38693237304688,8.097328186035156,8.147012710571289,5.938216686248779,2.9508843421936035,2.968990564346313,280.3078798294067,277.3455299377441,277.5356701850891,356.2510818481445,347.2327484130859,306.1693519592285,33.33774948120117,32.37982177734375,32.8287467956543,290.55032005310056,273.3923699945211,0.0201219158172607,0.0192835693359375,479.604248046875,479.6496887207031,23.97394180297852,22.07433319091797,285873.2223510742,1281982.3265075684,1231689.3577575684,1222900.2952575684,12.117918968200684,12.097167015075684,780639.5530700684,310180.6402206421,308.33517303466795,257.1244987487793,303.03871002197263,308.330549621582,6.517499923706055,35.119998931884766,29.94999885559082,0.0003642892795138,3025.72705078125,20.328636169433597,20.859210968017575,11.241600036621094,2.347556829452514,1.4335618019104004,0.6627077460289001,0.9541631937026978,0.8760865926742554,1.862275242805481,270.4188537597656,20.3645133972168,692.1430053710938,287.2403564453125,2.5933284759521484,1.2960795164108276,590.1338500976562,709.6017456054688,45.96295928955078,45.26
2025-02-10 15:02:36+01:00,10.0,2765.3729248046875,120.00238800048828,8.08149242401123,8.091104984283447,5.90284276008606,2.9538079500198364,2.9475409984588623,280.3078798294067,277.3455299377441,277.5356701850891,356.25608291625974,347.2327484130859,306.16435089111326,33.33774948120117,32.38063049316406,32.8287467956543,290.55032005310056,273.3873699918389,0.0199871797561645,0.0192476148605346,479.5973358154297,479.6359405517578,23.969411849975582,21.77511405944824,284766.96014404297,1288879.2991638184,1233947.6585388184,1224365.1390075684,12.122801780700684,12.092894554138184,785583.4007263184,309143.0425643921,308.40419616699216,256.8379272460937,303.0337099075317,308.3255504608154,6.524999618530273,35.099998474121094,29.959999084472656,0.0003642892795138,2936.2900390625,20.708847999572757,21.152419090271,11.241600036621094,2.1351340413093567,1.4631047248840332,0.6535941064357758,0.9444328546524048,0.8721599578857422,1.8791843056678768,270.9582977294922,20.005990028381348,692.0232543945312,287.19891357421875,2.592594623565674,1.2959632277488708,590.2322387695312,709.54736328125,,45.26
2025-02-10 15:02:38+01:00,10.0,2728.94677734375,119.61784362792967,8.065656661987305,8.035197257995605,5.86746883392334,2.9567315578460693,2.926091432571411,280.3078798294067,277.3455299377441,277.5356701850891,356.261083984375,347.2327484130859,306.159349822998,33.33774948120117,32.381439208984375,32.8287467956543,290.55032005310056,273.3823699891567,0.0198524436950683,0.0192116603851318,479.5904235839844,479.6221923828125,23.964881896972656,21.47589492797852,283660.6979370117,1295776.2718200684,1236205.9593200684,1225829.9827575684,12.127684593200684,12.088622093200684,790527.2483825684,308105.4449081421,308.4732192993164,256.5513557434082,303.0287097930908,308.3205513000488,6.527500152587891,35.07999801635742,29.959999084472656,0.0003651539781358,2985.59130859375,21.089059829711918,21.44562721252441,11.241600036621094,1.9227112531661987,1.492647647857666,0.6444804668426514,0.9347025156021118,0.868233323097229,1.8960933685302732,271.49774169921875,19.6474666595459,691.9035034179688,287.157470703125,2.591860771179199,1.295846939086914,590.3306274414062,709.4929809570312,43.54570007324219,45.26
2025-02-10 15:02:40+01:00,10.0,2745.73974609375,120.15035247802734,8.03917407989502,8.124890327453613,5.922922134399414,2.8895339965820312,2.9203429222106934,280.2778800964355,277.31552972793577,277.5356701850891,356.261083984375,347.22275390625,306.1493515014648,33.37774658203125,32.36859130859375,32.85874938964844,290.5403198242187,273.3923699945211,0.0200562267303466,0.0192450294494628,479.6490783691406,479.6435852050781,24.018287658691406,22.009784698486328,282974.0524291992,1293823.1468200684,1229614.1624450684,1218994.0452575684,12.110594749450684,12.094725608825684,798950.0999450684,307128.8824081421,308.43559112548826,257.4348777770996,303.0087093353271,308.290552520752,6.534999847412109,35.07999801635742,29.979999542236328,0.0003641366916232,3048.8203125,20.63971328735352,21.001928329467773,11.241600036621094,1.9942870140075684,1.4304492473602295,0.6609160304069519,0.9586912989616394,0.863027036190033,1.862275242805481,271.62066650390625,20.74977302551269,692.0394897460938,287.1870422363281,2.592932939529419,1.2959809303283691,590.299560546875,709.6617431640625,43.872779846191406,45.26
2025-02-10 15:02:42+01:00,10.0,2751.49560546875,120.42903137207033,8.07590389251709,8.106546401977539,5.90762186050415,2.947916269302368,2.9617018699646,280.3178800582885,277.3055299758911,277.5356701850891,356.261083984375,347.2327484130859,306.1493515014648,33.38774871826172,32.36859130859375,32.87874984741211,290.5403198242187,273.4123699903488,0.0200562267303466,0.0192450294494628,479.6380920410156,479.7343444824219,24.018287658691406,21.954030990600582,279006.7672729492,1294555.5686950684,1232543.8499450684,1223510.6468200684,12.127684593200684,12.094725608825684,779907.1311950684,300292.9449081421,308.43141021728513,256.77238311767576,303.0087093353271,308.3205513000488,6.545000076293945,35.119998931884766,30.01000022888184,0.0003655100165473,2985.235595703125,20.22662353515625,20.34530639648437,11.241600036621094,2.4327540397644043,1.355544924736023,0.6680117845535278,0.9644931554794312,0.8736477494239807,1.8195894956588743,269.3262939453125,20.83051109313965,692.060546875,287.181640625,2.592782497406006,1.2957384586334229,590.019287109375,709.595458984375,43.86819839477539,45.26
2025-02-10 15:02:44+01:00,10.0,2761.64111328125,119.98291015625,8.013860702514648,8.112430572509766,5.911212921142578,2.93171763420105,2.967777729034424,280.3178800582885,277.3255299568176,277.5556701660156,356.261083984375,347.20274963378904,306.13934936523435,33.38774871826172,32.382080078125,32.86874771118164,290.5303195953369,273.40236999988554,0.0200221519470214,0.0192138271331787,479.6380920410156,479.6726684570313,23.926734924316406,22.07433319091797,287551.6891479492,1302612.2093200684,1216918.8499450684,1216064.3577575684,12.103270530700684,12.078856468200684,781005.7640075684,304443.3355331421,308.1586517333984,256.8194107055664,303.0087093353271,308.31054916381834,6.53249979019165,35.07999801635742,29.979999542236328,0.0003642384168836,2981.8984375,20.467697143554688,20.81464385986328,11.241600036621094,2.2561943531036377,1.389338135719299,0.6607196927070618,0.9551072716712952,0.8761449456214905,1.8534151315689087,272.6859130859375,21.07911491394043,692.0783081054688,287.1849975585937,2.5930285453796387,1.2959210872650146,590.2454833984375,709.6017456054688,44.75934600830078,45.26
2025-02-10 15:02:46+01:00,10.0,2779.685302734375,120.93385314941406,8.042672157287598,8.0466947555542,5.859876155853272,2.907428026199341,2.914522409439087,280.2878798484802,277.3055299758911,277.5356701850891,356.261083984375,347.20274963378904,306.13934936523435,33.36774826049805,32.38861083984375,32.86874771118164,290.5303195953369,273.3923699945211,0.0198575344085693,0.0191977882385253,479.6133117675781,479.6932067871094,23.960113525390625,21.97878837585449,282439.9948120117,1278198.1468200684,1219482.3265075684,1224609.2796325684,12.105711936950684,12.104491233825684,797973.5374450684,314819.3120956421,308.7569641113281,257.3963016510009,302.9987091064453,308.28055038452146,6.527499675750732,35.06999969482422,30.0,0.0003636788940429,3043.08056640625,20.301990509033203,20.03874397277832,11.241600036621094,2.2236247062683105,1.399340271949768,0.6522911787033081,0.939818263053894,0.867608368396759,1.9172195196151731,270.4324951171875,20.139368057250977,692.4044799804688,287.1832275390625,2.5935654640197754,1.2959343194961548,590.0338745117188,709.740478515625,46.041316986083984,45.26
2025-02-10 15:02:48+01:00,10.0,2769.5791015625,120.67059326171876,8.047173500061035,8.040847778320312,5.856943607330322,2.905975222587585,2.906514883041382,280.24287977218626,277.3055299758911,277.5356701850891,356.2760833740234,347.19775238037107,306.1443504333496,33.35274887084961,32.39326477050781,32.873748779296875,290.5303195953369,273.3873699918389,0.0198502569198608,0.019197883605957,479.5899505615234,479.6691284179688,23.95176887512207,21.888487815856934,282516.2887573242,1284912.0140075684,1221679.5921325684,1222839.2601013184,12.112425804138184,12.089232444763184,794372.4632263184,310546.8511581421,308.4388946533203,257.41944732666013,303.0037092208862,308.2855514526367,6.519999504089356,35.06999969482422,30.0,0.0003646961805555,3044.771240234375,20.224936485290527,20.17980098724365,11.241600036621094,2.1620019674301147,1.4425553679466248,0.6513774991035461,0.9348638355731964,0.8633853793144226,1.8903164863586424,270.104736328125,20.394299507141117,692.3374938964844,287.1985168457031,2.594218134880066,1.295983910560608,590.07958984375,709.842529296875,,45.26
2025-02-10 15:02:50+01:00,10.0,2759.472900390625,120.40733337402344,8.051674842834473,8.035000801086426,5.854011058807373,2.90452241897583,2.8985073566436768,280.1978796958923,277.3055299758911,277.5356701850891,356.29108276367185,347.1927551269531,306.1493515014648,33.33774948120117,32.397918701171875,32.87874984741211,290.5303195953369,273.3823699891567,0.0198429794311523,0.0191979789733886,479.5665893554688,479.6450500488281,23.94342422485352,21.79818725585937,282592.5827026367,1291625.8811950684,1223876.8577575684,1221069.2405700684,12.119139671325684,12.073973655700684,790771.3890075684,306274.3902206421,308.1208251953125,257.4425930023193,303.0087093353271,308.290552520752,6.529999732971191,35.06999969482422,30.01000022888184,0.0003638823445638,3041.923583984375,20.14788246154785,20.320858001708984,11.241600036621094,2.100379228591919,1.4857704639434814,0.6504638195037842,0.9299094080924988,0.8591623902320862,1.863413453102112,269.7769775390625,20.64923095703125,692.2705078125,287.2138061523437,2.5948708057403564,1.296033501625061,590.1253051757812,709.944580078125,44.38490295410156,45.26
2025-02-10 15:02:52+01:00,10.0,2775.6357421875,119.5769271850586,8.035332679748535,8.092350006103516,5.89417839050293,2.9076409339904785,2.93363618850708,280.20787992477415,277.2555297851562,277.4856699943542,356.2810806274414,347.1927551269531,306.159349822998,33.29774856567383,32.384429931640625,32.838748931884766,290.52031936645506,273.362369993329,0.0199821586608886,0.0191839580535888,479.5889892578125,479.6423950195313,23.923873901367188,21.917274475097656,285873.2223510742,1285522.3655700684,1222900.2952575684,1222778.2249450684,12.109374046325684,12.113036155700684,790893.4593200684,304809.5464706421,308.36451568603513,256.96049346923826,302.9987091064453,308.27055206298826,6.529999732971191,35.06999969482422,30.01000022888184,0.0003637806193033,3025.193115234375,19.97789192199707,20.52707290649414,11.241600036621094,2.103583335876465,1.5505996942520142,0.6466749906539917,0.933046817779541,0.8684827089309692,1.934114933013916,268.46588134765625,19.97820854187012,692.1348876953125,287.1560974121094,2.5952985286712646,1.2960944175720217,590.0638427734375,709.8369750976562,42.735328674316406,45.26
2025-02-10 15:02:54+01:00,10.0,2758.66015625,120.2864227294922,8.0409517288208,8.166935920715332,5.945945262908936,2.9257497787475586,2.936734437942505,280.18787994384763,277.1655301094055,277.50566997528074,356.31107940673826,347.20274963378904,306.159349822998,33.28774642944336,32.384429931640625,32.8287467956543,290.5403198242187,273.3823699891567,0.0201633529663085,0.0191993007659912,479.6285705566406,479.6851196289063,23.91386032104492,22.185104370117188,280990.4098510742,1290893.4593200684,1226684.4749450684,1221435.4515075684,12.110594749450684,12.130125999450684,784301.6624450684,306884.7417831421,308.2511161804199,257.3344568252563,303.0087093353271,308.290552520752,6.537499904632568,35.04999923706055,30.01000022888184,0.0003637297566731,3025.994140625,19.903963088989254,19.689002990722656,11.241600036621094,2.2555131912231445,1.5468648672103882,0.6507335901260376,0.947315514087677,0.877319872379303,1.9667835235595703,269.9135437011719,20.161212921142575,692.2496337890625,287.2110290527344,2.5943851470947266,1.2960065603256226,589.8230590820312,709.9481811523438,43.73640441894531,45.26
2025-02-10 15:02:56+01:00,10.0,2752.200439453125,119.40202331542967,8.109132766723633,8.162920951843262,5.949389457702637,2.9151506423950195,2.9426794052124023,280.1978796958923,277.09552969932554,277.5156697273254,356.29108276367185,347.1927551269531,306.1693519592285,33.3177490234375,32.35748291015625,32.80875015258789,290.55032005310056,273.3823699891567,0.0201633529663085,0.0191993007659912,479.6285705566406,479.6909484863281,23.91386032104492,22.1413631439209,283050.3463745117,1283447.1702575684,1229614.1624450684,1218139.5530700684,12.119139671325684,12.115477561950684,790283.1077575684,302123.9995956421,308.33937683105466,257.612329864502,303.0287097930908,308.31054916381834,6.549999713897705,35.06999969482422,30.0,0.000364340142144,2999.60791015625,20.43549919128418,19.76796531677246,11.241600036621094,2.180094957351685,1.5605980157852173,0.6588824987411499,0.9497864842414856,0.8699114322662354,1.9894473552703855,269.6130676269531,20.08936882019043,691.9650268554688,287.21160888671875,2.5923454761505127,1.2959688901901243,590.0435791015625,709.4300537109375,43.50325393676758,45.26
2025-02-10 15:02:58+01:00,10.0,2752.2564697265625,119.71239852905272,8.075039386749268,8.135267734527588,5.928527116775513,2.9108827114105225,2.9366966485977173,280.2178796768188,277.075529718399,277.5106698513031,356.2810806274414,347.18775405883787,306.1693519592285,33.3227481842041,32.35478210449219,32.81374931335449,290.565319442749,273.3923699945211,0.0200920343399047,0.019203758239746,479.64263916015625,479.6109161376953,23.96535873413086,22.226978302001957,282745.1705932617,1284850.9788513184,1224120.9983825684,1213622.9515075684,12.130736351013184,12.108763694763184,792724.5140075684,303344.7027206421,308.34357872009275,257.58918418884275,303.0287097930908,308.31054916381834,6.559999942779541,35.04999923706055,30.01999855041504,0.0003641366916232,3018.830078125,20.36262989044189,20.183173179626465,11.241600036621094,2.166707396507263,1.493632674217224,0.6586969196796417,0.9467244148254396,0.8680066466331482,1.947771430015564,270.6373443603516,20.3379487991333,691.79150390625,287.2301940917969,2.591088652610779,1.2961463928222656,590.3105773925781,709.3680419921875,,45.26
2025-02-10 15:03:00+01:00,10.0,2752.3125,120.02277374267578,8.040946006774902,8.107614517211914,5.907664775848389,2.9066147804260254,2.930713891983032,280.23787965774534,277.0555297374725,277.50566997528074,356.2710784912109,347.18275299072263,306.1693519592285,33.3277473449707,32.352081298828125,32.818748474121094,290.58031883239744,273.40236999988554,0.0200207157135009,0.0192082157135009,479.6567077636719,479.5308837890625,24.0168571472168,22.312593460083008,282439.9948120117,1286254.7874450684,1218627.8343200684,1209106.3499450684,12.142333030700684,12.102049827575684,795165.9202575684,304565.4058456421,308.34778060913084,257.5660385131836,303.0287097930908,308.31054916381834,6.554999828338623,35.04999923706055,30.01000022888184,0.0003644418674045,3010.46484375,20.28976058959961,20.59838104248047,11.241600036621094,2.153319835662842,1.426667332649231,0.6585113406181335,0.9436623454093932,0.866101861000061,1.9060955047607424,271.66162109375,20.58652877807617,691.6179809570312,287.248779296875,2.589831829071045,1.2963238954544067,590.5775756835938,709.3060302734375,44.59972381591797,45.26
2025-02-10 15:03:02+01:00,10.0,2772.362548828125,119.84284973144533,8.062921524047852,8.093079566955566,5.894468307495117,2.9357407093048096,2.946721076965332,280.29788007736204,277.075529718399,277.54566993713377,356.2710784912109,347.18275299072263,306.18935241699216,33.33774948120117,32.360595703125,32.80875015258789,290.55032005310056,273.4123699903488,0.019989366531372,0.0192498760223388,479.6476440429688,479.6307678222656,23.839473724365234,22.110748291015625,286865.0436401367,1288818.2640075684,1229003.8108825684,1216918.8499450684,12.115477561950684,12.106932640075684,797851.4671325684,313110.3277206421,308.3561538696289,257.1400512695312,303.03871002197263,308.330549621582,6.572500228881836,35.04999923706055,30.01000022888184,0.0003641366916232,2987.54931640625,19.8616886138916,20.340858459472656,11.241600036621094,2.514532327651977,1.4704501628875732,0.6534321904182434,0.928485095500946,0.8706271648406982,1.93989360332489,270.2276306152344,19.90019416809082,692.0346069335938,287.29547119140625,2.5932114124298096,1.2962294816970823,590.0188598632812,709.5565185546875,43.60331344604492,45.26
2025-02-10 15:03:04+01:00,10.0,2768.205078125,120.42561340332033,8.07642936706543,8.084516525268555,5.888651371002197,2.928342342376709,2.931274890899658,280.3078798294067,277.11552991867063,277.5556701660156,356.2710784912109,347.18275299072263,306.159349822998,33.3277473449707,32.357421875,32.838748931884766,290.55032005310056,273.4423699915409,0.0199588832855224,0.0192002487182617,479.6605224609375,479.64739990234375,23.86665344238281,21.91042900085449,277480.8883666992,1284789.9436950684,1222412.0140075684,1228271.3890075684,12.156981468200684,12.098387718200684,791625.8811950684,306274.3902206421,308.5442947387695,256.72515907287595,303.04870834350584,308.3205513000488,6.572499752044678,35.06999969482422,30.01999855041504,0.0003635771687825,3006.905029296875,20.2188720703125,20.4287109375,11.241600036621094,2.388577938079834,1.4931111335754397,0.6502612829208374,0.9396496415138244,0.8684017062187195,1.8891888856887815,273.0956115722656,20.64220428466797,692.3252563476562,287.2142944335937,2.5955209732055664,1.2960474491119385,590.149658203125,710.1934814453125,44.95119857788086,45.26
