_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-10 15:03:06+01:00,10.0,2759.77197265625,120.1194953918457,8.057801723480225,8.080893993377686,5.889837741851807,2.9293829202651978,2.935337781906128,280.3078798294067,277.1655298709869,277.56067004203794,356.2710784912109,347.18775405883787,306.16435089111326,33.33774757385254,32.352508544921875,32.81374931335449,290.5603193283081,273.4473699867725,0.0199603824615478,0.0192432870864868,479.6741027832031,479.6343688964844,23.86760711669922,21.90632438659668,281753.3493041992,1287231.3499450684,1224120.9983825684,1225280.6663513184,12.138670921325684,12.100829124450684,788085.8421325684,308349.5855331421,308.4460376739502,256.7448514938354,303.04370918273924,308.3155502319336,6.590000152587891,35.06999969482422,30.01000022888184,0.000364340142144,2984.6572265625,20.32989501953125,20.24330139160156,11.241600036621094,2.250462055206299,1.4660012125968933,0.6522873640060425,0.9420222640037536,0.8692280650138855,1.9264293313026428,272.9727020263672,20.50114250183105,692.1281433105469,287.2552795410156,2.5939571857452397,1.2961501479148865,590.1365051269531,709.8991088867188,,45.26
2025-02-10 15:03:08+01:00,10.0,2751.3388671875,119.8133773803711,8.03917407989502,8.077271461486816,5.891024112701416,2.9304234981536865,2.9394006729125977,280.3078798294067,277.2155298233032,277.5656699180603,356.2710784912109,347.1927551269531,306.1693519592285,33.347747802734375,32.34759521484375,32.78874969482422,290.5703186035156,273.45236998200414,0.0199618816375732,0.0192863254547119,479.6876831054688,479.621337890625,23.868560791015625,21.902219772338867,286025.8102416992,1289672.7561950684,1225829.9827575684,1222289.9436950684,12.120360374450684,12.103270530700684,784545.8030700684,310424.7808456421,308.34778060913084,256.7645439147949,303.03871002197263,308.31054916381834,6.604999542236328,35.04999923706055,30.01999855041504,0.000364340142144,2964.36669921875,20.44091796875,20.057891845703125,11.241600036621094,2.112346172332764,1.4388912916183472,0.6543134450912476,0.9443948864936828,0.8700544238090515,1.963669776916504,272.84979248046875,20.36008071899414,691.9310302734375,287.2962646484375,2.592393398284912,1.2962528467178345,590.1233520507812,709.604736328125,45.68548202514648,45.26
2025-02-10 15:03:10+01:00,10.0,2739.185791015625,120.19412231445312,8.032879829406738,8.200876235961914,5.9804863929748535,2.9259421825408936,2.983938217163086,280.29788007736204,277.26553001403806,277.59567012786863,356.261083984375,347.17275085449216,306.18935241699216,33.36774826049805,32.363067626953125,32.838748931884766,290.55032005310056,273.4623700022697,0.0202533168792724,0.0192444095611572,479.6743469238281,479.6223449707031,23.862838745117188,21.868331909179688,282363.7008666992,1283813.3811950684,1218139.5530700684,1227172.7561950684,12.133788108825684,12.098387718200684,777343.6546325684,296630.8355331421,308.48158111572263,257.2800230026245,303.0587085723877,308.3205513000488,6.607499599456787,35.06999969482422,30.01000022888184,0.0003645435926649,2976.2919921875,20.61360740661621,19.99856758117676,11.241600036621094,1.9947543144226076,1.3824461698532104,0.6571289896965027,0.9711512923240662,0.8907479047775269,1.9763314723968504,269.7769775390625,20.370080947875977,692.2123413085938,287.2971496582031,2.5941081047058105,1.2963579893112185,590.0001831054688,709.8574829101562,44.93706893920898,45.26
2025-02-10 15:03:12+01:00,10.0,2728.431884765625,119.89649963378906,8.029088020324707,8.090461730957031,5.888021945953369,2.931656837463379,2.954066038131714,280.2878798484802,277.27552976608274,277.61567010879514,356.2710784912109,347.17275085449216,306.18935241699216,33.37774658203125,32.363067626953125,32.85874938964844,290.5403198242187,273.48236998319624,0.0199865684509277,0.0192080345153808,479.6519165039063,479.67376708984375,23.883819580078125,22.125320434570312,285949.5162963867,1268066.3108825684,1219238.1858825684,1213745.0218200684,12.133788108825684,12.115477561950684,789550.6858825684,304687.4761581421,308.28894271850584,257.09339370727537,303.04870834350584,308.330549621582,6.614999771118164,35.06999969482422,30.0,0.0003644418674045,3005.12548828125,19.27682113647461,21.103588104248047,11.241600036621094,2.5345280170440674,1.4673326015472412,0.6345320343971252,0.9111069440841676,0.8765542507171631,1.842274785041809,270.4598083496094,19.287080764770508,692.0879516601562,287.29302978515625,2.5913476943969727,1.2960299253463743,590.1213989257812,709.5384521484375,43.07368469238281,45.26
2025-02-10 15:03:14+01:00,10.0,2741.9146728515625,119.68196868896484,8.025948524475098,8.083289623260498,5.888223648071289,2.9222571849823,2.94313907623291,280.2628797531128,277.2705298900604,277.6206699848175,356.26608123779295,347.17275085449216,306.18935241699216,33.33774757385254,32.368560791015625,32.8487491607666,290.5403198242187,273.48736997842786,0.0199724597930908,0.0192122001647949,479.6261749267578,479.6365814208984,23.842573165893555,21.943626403808597,282020.37811279297,1274352.9319763184,1215270.9007263184,1217407.1311950684,12.131346702575684,12.105101585388184,788207.9124450684,302001.9292831421,308.3309101104736,257.1983727455139,303.05370845794675,308.3255504608154,6.642499923706055,35.06999969482422,30.01000022888184,0.0003651539781358,3016.64990234375,19.764609336853027,21.14425563812256,11.241600036621094,2.4064066410064697,1.5113163590431211,0.6452701985836029,0.925343781709671,0.8715810477733612,1.8615042567253115,270.7397766113281,19.671072006225582,692.0928039550781,287.2953491210937,2.5926884412765503,1.2961620092391968,590.1792907714844,709.7640380859375,,45.26
2025-02-10 15:03:16+01:00,10.0,2755.3974609375,119.46743774414062,8.022809028625488,8.076117515563965,5.888425350189209,2.9128575325012207,2.9322121143341064,280.23787965774534,277.26553001403806,277.6256698608398,356.261083984375,347.17275085449216,306.18935241699216,33.29774856567383,32.374053955078125,32.838748931884766,290.5403198242187,273.4923699736595,0.0199583511352539,0.0192163658142089,479.6004333496094,479.5993957519531,23.801326751708984,21.761932373046875,278091.2399291992,1280639.5530700684,1211303.6155700684,1221069.2405700684,12.128905296325684,12.094725608825684,786865.1390075684,299316.3824081421,308.3728775024414,257.3033517837524,303.0587085723877,308.3205513000488,6.639999866485596,35.06999969482422,30.01000022888184,0.0003644418674045,3021.143798828125,20.252397537231445,21.18492317199707,11.241600036621094,2.278285264968872,1.5553001165390017,0.6560083627700806,0.9395806193351746,0.8666078448295593,1.8807337284088133,271.0197448730469,20.055063247680664,692.09765625,287.29766845703125,2.594029188156128,1.296294093132019,590.2371826171875,709.9896240234375,44.82463455200195,45.26
2025-02-10 15:03:18+01:00,10.0,2728.093017578125,119.62044525146484,7.986743450164795,8.08403491973877,5.893548488616943,2.8991146087646484,2.9344303607940674,280.2778800964355,277.24553003311155,277.64566984176633,356.2510818481445,347.1427520751953,306.1693519592285,33.3277473449707,32.3795166015625,32.818748474121094,290.5703186035156,273.5023699939251,0.0199583511352539,0.0192163658142089,479.6004333496094,479.6322326660156,23.801326751708984,22.214746475219727,283279.2282104492,1278320.2171325684,1228637.5999450684,1236694.2405700684,12.141112327575684,12.109374046325684,787963.7718200684,305419.8980331421,308.19647827148435,257.28779926300047,303.07870903015134,308.3205513000488,6.639999866485596,35.06999969482422,30.0,0.0003644418674045,2983.72265625,20.56891441345215,20.067066192626957,11.241600036621094,2.13331937789917,1.5363818407058716,0.6578738689422607,0.9487364292144777,0.8672384023666382,1.835743069648743,270.4461669921875,20.71004295349121,692.0410766601562,287.3244323730469,2.59368634223938,1.2963465452194214,590.2562255859375,709.8299560546875,45.31492614746094,45.26
2025-02-10 15:03:20+01:00,10.0,2750.790283203125,119.96775817871094,8.00197696685791,8.082141876220703,5.89292049407959,2.90874981880188,2.9363131523132324,280.3078798294067,277.29552974700925,277.64566984176633,356.2510818481445,347.15275421142576,306.19935073852537,33.33774948120117,32.371917724609375,32.8287467956543,290.5703186035156,273.5123699843884,0.0199648818969726,0.0192611808776855,479.59710693359375,479.5993957519531,23.79989624023437,21.874530792236328,288085.7467651367,1282104.3968200684,1219604.3968200684,1228271.3890075684,12.137450218200684,12.113036155700684,789306.5452575684,312622.0464706421,308.5108474731445,256.87427558898924,303.04870834350584,308.3205513000488,6.642499923706055,35.06999969482422,30.0,0.0003645435926649,3006.059814453125,20.337644577026367,20.44641494750977,11.241600036621094,2.2322583198547363,1.5237332582473757,0.649255633354187,0.9387098550796508,0.8686473369598389,1.8934160470962524,271.456787109375,19.866981506347656,692.1412963867188,287.3233947753906,2.594696521759033,1.296294093132019,590.1635131835938,709.8569946289062,44.22409057617188,45.26
2025-02-10 15:03:22+01:00,10.0,2750.9168701171875,120.04898452758788,7.997509956359863,8.091217994689941,5.897315502166748,2.90873122215271,2.9420275688171387,280.3378798007965,277.325529718399,277.6556698322296,356.2510818481445,347.15275421142576,306.1943515777588,33.35274887084961,32.36845397949219,32.83374786376953,290.5703186035156,273.5273699849844,0.0199853630065917,0.0192594118118286,479.6111602783203,479.6003112792969,23.80013465881348,21.924449920654297,285796.9284057617,1281005.7640075684,1220458.8890075684,1229186.9163513184,12.133177757263184,12.108153343200684,791747.9515075684,310913.0620956421,308.64638366699216,257.2510179519653,303.05370845794675,308.33055152893064,6.644999504089356,35.06999969482422,30.0,0.0003642384168836,2977.76025390625,20.187721252441406,20.688401222229004,11.241600036621094,2.2949788570404053,1.51529860496521,0.6472421288490295,0.9354303181171416,0.8707915842533112,1.8693873286247251,271.3133850097656,20.02845668792725,692.0685424804688,287.3104705810547,2.593800544738769,1.2962921857833862,590.2890319824219,709.7712707519531,,45.26
2025-02-10 15:03:24+01:00,10.0,2751.04345703125,120.13021087646484,7.993042945861816,8.10029411315918,5.901710510253906,2.90871262550354,2.947741985321045,280.36787977218626,277.3555296897888,277.66566982269285,356.2510818481445,347.15275421142576,306.18935241699216,33.36774826049805,32.364990234375,32.838748931884766,290.5703186035156,273.5423699855804,0.0200058441162109,0.0192576427459716,479.6252136230469,479.6012268066406,23.800373077392575,21.974369049072266,283508.1100463867,1279907.1311950684,1221313.3811950684,1230102.4436950684,12.128905296325684,12.103270530700684,794189.3577575684,309204.0777206421,308.7819198608398,257.6277603149414,303.0587085723877,308.3405517578125,6.647500038146973,35.06999969482422,30.0,0.0003644418674045,2975.579833984375,20.037797927856445,20.93038749694824,11.241600036621094,2.357699394226074,1.5068639516830444,0.6452286243438721,0.9321507811546326,0.8729358315467834,1.8453586101531985,271.16998291015625,20.18993186950684,691.9957885742188,287.29754638671875,2.592904567718506,1.2962902784347534,590.41455078125,709.685546875,44.89714813232422,45.26
2025-02-10 15:03:26+01:00,10.0,2767.9814453125,119.8157196044922,8.06229305267334,8.032708168029785,5.85530948638916,2.914175748825073,2.90348219871521,280.36787977218626,277.36552991867063,277.6956700325012,356.2510818481445,347.17275085449216,306.20935287475584,33.37774658203125,32.3570556640625,32.8287467956543,290.5703186035156,273.5423699855804,0.019835557937622,0.0192400932312011,479.6662292480469,479.5941467285156,23.932933807373047,21.79187393188477,286712.4557495117,1284789.9436950684,1222900.2952575684,1216186.4280700684,12.133788108825684,12.102049827575684,781860.2561950684,311279.2730331421,308.4397720336914,256.6540588378906,303.07870903015134,308.3405517578125,6.642499923706055,35.07999801635742,29.979999542236328,0.0003641366916232,3021.5888671875,20.3178825378418,20.31014060974121,11.241600036621094,2.261552572250366,1.5569498538970947,0.6563899517059326,0.9325560331344604,0.8567845821380615,1.984771013259888,271.49774169921875,21.049013137817383,692.037841796875,287.3241271972656,2.5932371616363525,1.2963372468948364,590.2837524414062,709.5802001953125,43.39112091064453,45.26
2025-02-10 15:03:28+01:00,10.0,2764.6148681640625,119.7915153503418,8.072483539581299,8.084703922271729,5.896220922470093,2.9227160215377808,2.913073897361756,280.357879781723,277.37053003311155,277.68567004203794,356.25608291625974,347.17275085449216,306.20935287475584,33.347747802734375,32.36466979980469,32.84374809265137,290.5603193283081,273.54736998081205,0.0199736423492431,0.0192317018508911,479.6569366455078,479.6031951904297,23.869752883911133,21.894766807556152,281944.08416748047,1279174.7093200684,1226562.4046325684,1218933.0101013184,12.138670921325684,12.114867210388184,781860.2561950684,304748.5113143921,308.280298614502,256.9748171806335,303.07870903015134,308.3405517578125,6.6399993896484375,35.07999801635742,30.0,0.0003655608791775,2963.29931640625,20.36716938018799,20.25874137878418,11.241600036621094,2.254459500312805,1.5445579290390017,0.6571517884731293,0.940337210893631,0.864263653755188,1.9707781076431277,271.224609375,20.73677062988281,691.9820251464844,287.3377227783203,2.5927802324295044,1.296330213546753,590.2680053710938,709.6284790039062,,45.26
2025-02-10 15:03:30+01:00,10.0,2761.248291015625,119.7673110961914,8.082674026489258,8.136699676513672,5.937132358551025,2.9312562942504883,2.922665596008301,280.34787979125974,277.37553014755247,277.6756700515747,356.261083984375,347.17275085449216,306.20935287475584,33.3177490234375,32.372283935546875,32.85874938964844,290.55032005310056,273.5523699760437,0.0201117267608642,0.019223310470581,479.6476440429688,479.61224365234375,23.80657196044922,21.99765968322754,277175.7125854492,1273559.4749450684,1230224.5140075684,1221679.5921325684,12.143553733825684,12.127684593200684,781860.2561950684,298217.7495956421,308.1208251953125,257.29557552337644,303.07870903015134,308.3405517578125,6.627500057220459,35.099998474121094,30.0,0.0003648487684461,3000.542236328125,20.41645622253418,20.20734214782715,11.241600036621094,2.247366428375244,1.5321660041809082,0.6579136252403259,0.9481183886528016,0.8717427253723145,1.9567852020263672,270.95147705078125,20.42452812194824,691.9262084960938,287.351318359375,2.592323303222656,1.2963231801986694,590.2522583007812,709.6767578125,44.00418472290039,45.26
2025-02-10 15:03:32+01:00,10.0,2784.32275390625,120.45428466796876,8.127288818359375,8.079120635986328,5.893795013427734,2.9504637718200684,2.9329774379730225,280.34787979125974,277.36552991867063,277.6756700515747,356.2710784912109,347.1427520751953,306.18935241699216,33.33774948120117,32.362701416015625,32.8287467956543,290.6003192901611,273.56236999630926,0.0199664649963378,0.0192211875915527,479.63427734375,479.6099548339844,23.81753921508789,21.89643096923828,281448.1735229492,1287963.7718200684,1229736.2327575684,1226318.2640075684,12.132567405700684,12.069090843200684,794067.2874450684,304199.1949081421,308.6237319946289,257.1400512695312,303.04870834350584,308.3405517578125,6.644999980926514,35.099998474121094,30.0,0.0003651539781358,3036.361572265625,20.19961929321289,20.478635787963867,11.966400146484377,2.2841007709503174,1.4884291887283323,0.6561071276664734,0.9382639527320862,0.8660832047462463,1.934114933013916,269.25799560546875,19.693437576293945,692.1251220703125,287.23992919921875,2.5941410064697266,1.296066403388977,590.2639770507812,709.8722534179688,48.260047912597656,45.26
2025-02-10 15:03:34+01:00,10.0,2772.263671875,119.7998046875,8.103567123413086,8.104413986206055,5.9105224609375,2.931691884994507,2.9492063522338867,280.3178800582885,277.3555296897888,277.6756700515747,356.2710784912109,347.1327499389648,306.18935241699216,33.36774826049805,32.37554931640625,32.8287467956543,290.95031967163084,273.56236999630926,0.0200195713043212,0.0201785774230957,479.6361999511719,479.6207885742188,23.85234832763672,21.937597274780277,288467.2164916992,1277587.7952575684,1223388.5765075684,1223754.7874450684,12.137450218200684,12.117918968200684,809204.0061950684,312255.8355331421,308.4230484008789,257.6815189361572,303.0587085723877,308.3405517578125,6.654999732971191,35.119998931884766,30.0,0.0003649504937065,2950.21728515625,20.30691909790039,20.19417762756348,11.966400146484377,1.9695247411727903,1.4599909782409668,0.655069887638092,0.9403579235076904,0.8707764148712158,1.870320439338684,269.4765014648437,20.30708312988281,692.1218872070312,287.29736328125,2.5930135250091557,1.2962501049041748,590.1757202148438,709.7916259765625,47.5592041015625,45.26
2025-02-10 15:03:36+01:00,10.0,2764.3214111328125,119.85397338867188,8.085494995117188,8.099812507629395,5.910077333450317,2.927042007446289,2.940832257270813,280.33287992477415,277.3605298042297,277.68567004203794,356.2810806274414,347.13775100708006,306.18935241699216,33.35774803161621,32.37554931640625,32.84874725341797,291.065319442749,273.5673699915409,0.0200148906707763,0.0201383028030395,479.65240478515625,479.6130981445313,23.842811584472656,21.91990852355957,288314.6286010742,1277099.5140075684,1223571.6819763184,1230346.5843200684,12.135008811950684,12.108763694763184,812866.1155700684,312011.6949081421,308.40841522216795,257.28181591033933,303.04370918273924,308.3405517578125,6.659999847412109,35.07999801635742,30.0,0.0003644927300347,3021.32177734375,20.327896118164062,20.07490634918213,11.966400146484377,1.9792422652244568,1.471863567829132,0.6567789614200592,0.9412651360034944,0.8682923913002014,1.866866946220398,270.6578369140625,20.40413379669189,692.09765625,287.3250274658203,2.593372106552124,1.296346127986908,590.2544860839844,709.8035278320312,,45.26
2025-02-10 15:03:38+01:00,10.0,2756.379150390625,119.90814208984376,8.067422866821289,8.095211029052734,5.909632205963135,2.9223921298980717,2.9324581623077397,280.34787979125974,277.36552991867063,277.6956700325012,356.29108276367185,347.1427520751953,306.18935241699216,33.347747802734375,32.37554931640625,32.86874771118164,291.1803192138672,273.5723699867725,0.0200102100372314,0.0200980281829834,479.6686096191406,479.60540771484375,23.833274841308597,21.902219772338867,288162.0407104492,1276611.2327575684,1223754.7874450684,1236938.3811950684,12.132567405700684,12.099608421325684,816528.2249450684,311767.5542831421,308.393782043457,256.88211288452146,303.0287097930908,308.3405517578125,6.674999713897705,35.119998931884766,30.0,0.0003640349663628,2947.28076171875,20.34887313842773,19.95563507080078,11.966400146484377,1.988959789276123,1.4837361574172974,0.6584880352020264,0.942172348499298,0.865808367729187,1.863413453102112,271.83917236328125,20.501184463500977,692.0734252929688,287.3526916503906,2.5937306880950928,1.2964421510696411,590.333251953125,709.8154296875,46.69648742675781,45.26
