_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-10 15:06:40+01:00,10.0,2795.63720703125,120.35363006591795,8.41684627532959,8.37070083618164,6.1058430671691895,3.0108890533447266,3.004256010055542,280.4078797340393,276.8355297088623,277.2356699943542,355.3310836791992,346.7127517700195,306.4193519592285,33.64774703979492,32.64410400390625,33.13874816894531,291.7203182220459,273.2923700004816,0.020790901184082,0.020035322189331,479.1946411132813,479.2243957519531,23.93817901611328,22.42019462585449,290908.6227416992,1309204.0061950684,1244995.0218200684,1224609.2796325684,12.209471702575684,12.154540061950684,814453.0296325684,320312.4761581421,308.7486442565918,258.1469215393066,303.0887092590332,308.53055038452146,6.937499523162842,35.32999801635742,30.01000022888184,0.0003694265407986,3024.258544921875,18.856468200683597,19.020240783691406,11.966400146484377,2.22534441947937,1.506534218788147,0.654765248298645,0.9532984495162964,0.8977317810058594,1.7812178134918213,269.6267395019531,18.74375534057617,690.5543823242188,287.9407043457031,2.587639093399048,1.2983983755111694,589.12158203125,707.260009765625,43.573387145996094,49.79
2025-02-10 15:06:42+01:00,10.0,2764.556884765625,118.45574951171876,8.365921020507812,8.465978622436523,6.1647796630859375,3.0096640586853027,3.0456600189208984,280.4278797149658,276.81552972793577,277.2356699943542,355.3310836791992,346.7127517700195,306.4193519592285,33.65774917602539,32.6484375,33.13874816894531,291.74031867980955,273.2923700004816,0.0209952888488769,0.0200594959259033,479.166015625,479.2239379882813,24.154186248779297,22.12917137145996,293197.4411010742,1283447.1702575684,1221313.3811950684,1223510.6468200684,12.188719749450684,12.150877952575684,820800.6858825684,317260.7183456421,308.3267654418945,258.215279006958,303.0887092590332,308.53055038452146,6.920000076293945,35.29999923706055,30.01999855041504,0.0003686636013454,2992.7109375,18.7686824798584,19.66018295288086,11.966400146484377,2.2820346355438232,1.4519798755645752,0.6385319828987122,0.9480146169662476,0.8968945741653442,1.7533119916915894,267.8923034667969,18.985200881958008,691.033447265625,287.9695129394531,2.5902607440948486,1.2983993291854858,589.1941528320312,707.6223754882812,43.61612319946289,49.79
2025-02-10 15:06:44+01:00,10.0,2771.5406494140625,119.02204895019533,8.373828411102295,8.399291038513184,6.115641355514526,3.015549898147583,3.0246922969818115,280.4078797340393,276.81552972793577,277.2356699943542,355.3160804748535,346.7077507019043,306.4193519592285,33.65274810791016,32.6484375,33.13874816894531,291.73531856536863,273.2723699972033,0.0208484134674072,0.0200715255737304,479.1638793945313,479.2288208007813,24.03807640075684,22.09502124786377,297927.65378952026,1288024.8069763184,1223205.4710388184,1225158.5960388184,12.198485374450684,12.154540061950684,818359.2796325684,323974.5855331421,308.47315826416013,258.3961719512939,303.0887092590332,308.5105499267578,6.922499656677246,35.29999923706055,30.0,0.0003689179144965,3031.689453125,18.31502914428711,19.85608196258545,11.966400146484377,2.5986541509628296,1.4044519662857056,0.6386281847953796,0.9268852174282074,0.8892587721347809,1.8138233423233032,268.29518127441406,18.626638412475582,690.9757995605469,287.9422912597656,2.589859127998352,1.298333764076233,589.2101135253906,707.6648864746094,,49.79
2025-02-10 15:06:46+01:00,10.0,2778.5244140625,119.58834838867188,8.381735801696777,8.332603454589844,6.066503047943115,3.0214357376098637,3.0037245750427246,280.3878797531128,276.81552972793577,277.2356699943542,355.3010772705078,346.70274963378904,306.4193519592285,33.64774703979492,32.6484375,33.13874816894531,291.7303184509277,273.2523699939251,0.0207015380859375,0.0200835552215576,479.1617431640625,479.2337036132813,23.92196655273437,22.060871124267575,302657.8664779663,1292602.4436950684,1225097.5608825684,1226806.5452575684,12.208250999450684,12.158202171325684,815917.8733825684,330688.4527206421,308.61955108642576,258.57706489562986,303.0887092590332,308.4905494689941,6.912499904632568,35.279998779296875,30.03999900817871,0.0003696300252278,3040.277099609375,17.86137580871582,20.05198097229004,11.966400146484377,2.915273666381836,1.356924057006836,0.6387243866920471,0.9057558178901672,0.8816229701042175,1.874334692955017,268.69805908203125,18.268075942993164,690.9181518554688,287.9150695800781,2.5894575119018555,1.29826819896698,589.22607421875,707.7073974609375,45.84074020385742,49.79
2025-02-10 15:06:48+01:00,10.0,2798.70166015625,119.68344116210938,8.363147735595703,8.3420991897583,6.075771331787109,2.9838335514068604,2.97632384300232,280.33788003921507,276.7555297851562,277.1956700325012,355.3310836791992,346.67275085449216,306.3993515014648,33.64774703979492,32.648101806640625,33.13874816894531,291.7203182220459,273.2423700034618,0.0207015380859375,0.0200835552215576,479.1617431640625,479.2208862304688,23.92196655273437,22.250804901123047,292129.3258666992,1309204.0061950684,1237060.4515075684,1234741.1155700684,12.209471702575684,12.164305686950684,810180.5686950684,315917.9449081421,308.7486442565918,258.965013885498,303.07870903015134,308.4905494689941,6.914999961853027,35.29999923706055,30.01999855041504,0.0003693248155381,2966.6806640625,18.49115562438965,19.3254508972168,11.966400146484377,2.3911259174346924,1.3779510259628296,0.6395204663276672,0.9238486289978028,0.8754879236221313,1.828054904937744,267.3186950683594,18.824472427368164,690.9151000976562,287.9142150878906,2.5896434783935547,1.298243761062622,589.1390380859375,707.4306640625,45.15373611450195,49.79
2025-02-10 15:06:50+01:00,10.0,2794.1083984375,119.82334899902344,8.363147735595703,8.375611305236816,6.100512981414795,3.024177312850952,3.028684139251709,280.34787979125974,276.6255299091339,277.15567007064817,355.3010772705078,346.68275299072263,306.409349822998,33.64774703979492,32.637451171875,33.11874771118164,291.7103199005127,273.222369992733,0.0207965984344482,0.0200622482299804,479.18939208984375,479.2234802246094,23.999691009521484,22.37316131591797,292281.9137573242,1290405.1780700684,1224731.3499450684,1227416.8968200684,12.188719749450684,12.153319358825684,819335.8421325684,314697.2417831421,308.70705261230466,258.6967090606689,303.04870834350584,308.4805511474609,6.922499656677246,35.2599983215332,30.01999855041504,0.0003691213650173,3031.15576171875,18.383922576904297,18.80663299560547,11.966400146484377,2.34199857711792,1.400561809539795,0.638891339302063,0.9309226274490356,0.8908918499946594,1.7975257635116575,265.8164367675781,18.67882537841797,690.814453125,287.9397888183594,2.589061498641968,1.298262357711792,588.8256225585938,707.3971557617188,44.09061813354492,49.79
2025-02-10 15:06:52+01:00,10.0,2802.7928466796875,120.0028953552246,8.35082721710205,8.396382808685303,6.116789817810059,3.004188776016236,3.020515561103821,280.36787977218626,276.6105298042297,277.1606699466705,355.2910789489746,346.6677536010742,306.409349822998,33.64774703979492,32.64361572265625,33.11874771118164,291.7203191757202,273.2273699954152,0.020842396736145,0.0200651874542236,479.1681823730469,479.2279815673828,24.000167846679688,22.36924362182617,296783.2446098328,1300109.7679138184,1231811.4280700684,1231017.9710388184,12.191161155700684,12.156371116638184,814208.8890075684,315551.7339706421,308.5357841491699,258.38763704299924,303.0637086868286,308.4805511474609,6.919999599456787,35.279998779296875,30.01000022888184,0.0003698334757486,3009.9755859375,18.621700286865234,18.92272090911865,11.966400146484377,2.138621747493744,1.385845124721527,0.6412333846092224,0.9404266476631165,0.8886837661266327,1.770669937133789,267.414306640625,18.85517978668213,690.82421875,287.94175720214844,2.589138150215149,1.2983182668685913,589.0385131835938,707.322509765625,,49.79
2025-02-10 15:06:54+01:00,10.0,2811.477294921875,120.18244171142578,8.338506698608398,8.417154312133789,6.133066654205322,2.9842002391815186,3.0123469829559326,280.3878797531128,276.59552969932554,277.16566982269285,355.2810806274414,346.65275421142576,306.409349822998,33.64774703979492,32.6497802734375,33.11874771118164,291.7303184509277,273.2323699980974,0.0208881950378417,0.0200681266784667,479.14697265625,479.23248291015625,24.00064468383789,22.36532592773437,301284.5754623413,1309814.3577575684,1238891.5061950684,1234619.0452575684,12.193602561950684,12.159422874450684,809081.9358825684,316406.2261581421,308.36451568603513,258.0785650253296,303.07870903015134,308.4805511474609,6.914999961853027,35.2599983215332,30.01000022888184,0.0003688670518663,2989.86328125,18.85947799682617,19.03880882263184,11.966400146484377,1.935244917869568,1.3711284399032593,0.6435754299163818,0.9499306678771972,0.886475682258606,1.7438141107559204,269.0121765136719,19.03153419494629,690.833984375,287.9437255859375,2.58921480178833,1.2983741760253906,589.2514038085938,707.2478637695312,44.51295471191406,49.79
2025-02-10 15:06:56+01:00,10.0,2745.005615234375,119.43545532226562,8.384368896484375,8.427391052246094,6.148037433624268,2.992142677307129,3.007496118545532,280.4278797149658,276.6255299091339,277.16566982269285,355.2810806274414,346.6427520751953,306.4193519592285,33.65774917602539,32.64471435546875,33.13874816894531,291.7203182220459,273.2423700034618,0.0209234371185302,0.020098087310791,479.1588745117188,479.2742004394531,24.20949935913086,22.27915954589844,290832.3287963867,1298339.7483825684,1235473.5374450684,1227783.1077575684,12.203368186950684,12.172850608825684,811767.4827575684,313476.5386581421,308.61537017822263,258.1697076797485,303.07870903015134,308.5005516052246,6.917499542236328,35.2599983215332,30.01000022888184,0.0003692230902777,3000.542236328125,19.244340896606445,19.0767879486084,11.966400146484377,1.813582420349121,1.445185661315918,0.656039834022522,0.966337502002716,0.8826841115951538,1.8154267072677608,270.1866760253906,18.93558120727539,690.6275024414062,287.96588134765625,2.5879085063934326,1.298295974731445,588.7101440429688,707.31494140625,44.69727325439453,49.79
2025-02-10 15:06:58+01:00,10.0,2819.0,120.7276840209961,8.370532989501953,8.357728004455566,6.096107482910156,2.987545728683472,2.9887337684631348,280.45787992477415,276.72552981376646,277.15567007064817,355.2810806274414,346.6327499389648,306.4293502807617,33.61774826049805,32.635589599609375,33.11874771118164,291.7303184509277,273.2423700034618,0.0207439632415771,0.0200515766143798,479.2132263183594,479.25396728515625,23.99873733520508,22.181873321533203,296020.2932357788,1287597.5608825684,1229736.2327575684,1229980.3733825684,12.181395530700684,12.158202171325684,808837.7952575684,320678.6870956421,308.7860778808593,258.396413230896,303.07870903015134,308.4805511474609,6.922499656677246,35.2599983215332,30.01000022888184,0.0003694265407986,3003.4345703125,19.31545066833496,18.40885353088379,11.966400146484377,2.059920310974121,1.4667844772338867,0.6487584710121155,0.9509806036949158,0.878290593624115,1.882745146751404,267.45526123046875,18.91244125366211,690.813232421875,287.9139404296875,2.5893657207489014,1.2982362508773804,589.1914672851562,707.5006713867188,44.34485626220703,49.79
2025-02-10 15:07:00+01:00,10.0,2817.250244140625,120.4099578857422,8.382506370544434,8.412463188171387,6.128443717956543,2.944793701171875,2.955317735671997,280.4678796768188,276.8055297374725,277.1756700515747,355.261083984375,346.60275115966795,306.4293502807617,33.65774917602539,32.61663818359375,33.11874771118164,291.7203182220459,273.2323699980974,0.0208939800262451,0.020103063583374,479.22991943359375,479.1918029785156,24.07169342041016,21.91855239868164,287475.3952026367,1297485.2561950684,1227172.7561950684,1232910.0608825684,12.203368186950684,12.169188499450684,819824.1233825684,324462.8667831421,308.6111892700195,257.8346179962158,303.0587085723877,308.4805511474609,6.90749979019165,35.23999786376953,30.01999855041504,0.0003699352010091,2945.8564453125,18.311906814575195,19.106786727905277,11.966400146484377,2.6060402393341064,1.356924057006836,0.6413229703903198,0.9313044548034668,0.8684234023094177,1.821738719940185,269.4901733398437,19.33105087280273,690.9502563476562,288.0256042480469,2.5908684730529785,1.2985764741897583,588.9884643554688,707.8043212890625,44.929832458496094,49.79
2025-02-10 15:07:02+01:00,10.0,2811.771240234375,120.38935470581056,8.392537117004395,8.424249172210693,6.136554479598999,2.986302137374878,2.997594118118286,280.48787965774534,276.79552974700925,277.17066993713377,355.261083984375,346.59275283813474,306.4243511199951,33.65774917602539,32.61663818359375,33.11874771118164,291.7253183364868,273.2373700007796,0.0209146833419799,0.0201349039077758,479.2191925048828,479.22021484375,24.03879165649414,22.19808006286621,288352.77557373047,1304260.1585388184,1229614.1624450684,1225952.0530700684,12.199706077575684,12.173460960388184,816528.2249450684,320617.6519393921,308.627912902832,258.187106513977,303.0687088012695,308.4855503082275,6.897500038146973,35.23999786376953,30.01000022888184,0.0003692739529079,2997.2939453125,18.468953132629395,18.851380348205566,11.966400146484377,2.4136070013046265,1.3905537128448486,0.6409715712070465,0.9449203908443452,0.8813941478729248,1.8312095403671265,269.07362365722656,19.073993682861328,690.9234008789062,287.98316955566406,2.5887699127197266,1.2984625101089478,588.9541015625,707.4360961914062,,49.79
2025-02-10 15:07:04+01:00,10.0,2806.292236328125,120.3687515258789,8.402567863464355,8.43603515625,6.144665241241455,3.027810573577881,3.039870500564575,280.50787963867185,276.785529756546,277.16566982269285,355.261083984375,346.58275451660154,306.4193519592285,33.65774917602539,32.61663818359375,33.11874771118164,291.7303184509277,273.2423700034618,0.0209353866577148,0.0201667442321777,479.2084655761719,479.2486267089844,24.005889892578125,22.47760772705078,289230.1559448242,1311035.0608825684,1232055.5686950684,1218994.0452575684,12.196043968200684,12.177733421325684,813232.3265075684,316772.4370956421,308.6446365356445,258.53959503173826,303.07870903015134,308.4905494689941,6.894999504089356,35.23999786376953,30.01000022888184,0.0003696300252278,3031.33349609375,18.625999450683597,18.59597396850586,11.966400146484377,2.2211737632751465,1.424183368682861,0.6406201720237732,0.9585363268852234,0.8943648934364319,1.8406803607940676,268.6570739746094,18.81693649291992,690.8965454101562,287.94073486328125,2.5866713523864746,1.2983485460281372,588.9197387695312,707.06787109375,44.90009307861328,49.79
2025-02-10 15:07:06+01:00,10.0,2795.309814453125,119.97836303710938,8.375144958496094,8.435493469238281,6.155206203460693,2.991919994354248,3.013478755950928,280.45787992477415,276.6455298900604,277.16566982269285,355.261083984375,346.5927490234375,306.4293502807617,33.64774703979492,32.62762451171875,33.13874816894531,291.7303184509277,273.2523699939251,0.0209353866577148,0.0201667442321777,479.2084655761719,479.2247009277344,24.005889892578125,22.13008499145508,292663.3834838867,1297973.5374450684,1235595.6077575684,1233276.2718200684,12.180174827575684,12.158202171325684,815551.6624450684,316284.1558456421,308.4564956665039,258.366269493103,303.04870834350584,308.4905494689941,6.892499923706055,35.25,30.0,0.0003698334757486,3034.80419921875,19.51473617553711,18.41632080078125,11.966400146484377,1.8277803659439087,1.4787734746932983,0.6555862426757812,0.9684532284736632,0.8852461576461792,1.7648859024047852,267.5098876953125,18.81200790405273,690.8575439453125,287.9425964355469,2.590029716491699,1.298342227935791,589.1314697265625,707.5006103515625,43.592132568359375,49.79
2025-02-10 15:07:08+01:00,10.0,2831.279296875,119.65065002441406,8.329317092895508,8.410870552062988,6.1310553550720215,2.969248056411743,2.9983201026916504,280.4078797340393,276.5555297374725,277.15567007064817,355.2310775756836,346.5927490234375,306.4193519592285,33.65774917602539,32.63714599609375,33.13874816894531,291.7103199005127,273.2523699939251,0.0208923473358154,0.0200884342193603,479.1932067871094,479.2023010253906,24.1084098815918,22.200916290283203,296020.2932357788,1300781.1546325684,1235961.8186950684,1230224.5140075684,12.200926780700684,12.147215843200684,806884.6702575684,321411.1089706421,309.08069839477537,257.9035133361816,303.0587085723877,308.4805511474609,6.899999618530273,35.25,30.0,0.0003693248155381,3050.466796875,18.54348945617676,19.70052146911621,11.966400146484377,2.4293346405029297,1.4309836626052856,0.6457129716873169,0.9354493618011476,0.8802458643913269,1.772244215011597,268.0015563964844,18.26743698120117,690.5204467773438,287.9442138671875,2.589439868927002,1.2983882427215576,589.2957153320312,707.4124145507812,44.96871948242188,49.79
2025-02-10 15:07:10+01:00,10.0,2804.518310546875,120.09635925292967,8.38090991973877,8.385860443115234,6.109553337097168,3.0190021991729736,3.018962144851685,280.3878797531128,276.45552983283994,277.15567007064817,355.261083984375,346.57275238037107,306.409349822998,33.687747955322266,32.644195556640625,33.158748626708984,291.7203182220459,273.2323699980974,0.020826223373413,0.0200261631011962,479.1855773925781,479.2458801269531,24.144649505615234,22.330554962158203,287551.6891479492,1304077.0530700684,1232421.7796325684,1221191.3108825684,12.194823265075684,12.165526390075684,823608.3030700684,307861.3042831421,308.6654609680176,258.61445369720457,303.07870903015134,308.4805511474609,6.894999504089356,35.2599983215332,29.959999084472656,0.0003693248155381,2971.44189453125,19.277807235717773,18.600984573364254,11.966400146484377,2.060832023620605,1.4183822870254517,0.6426672339439392,0.9274107217788696,0.886739194393158,1.774372935295105,268.91656494140625,18.822153091430664,690.5531005859375,287.9700927734375,2.58774209022522,1.2984153032302856,589.1387939453125,707.1778564453125,44.71983337402344,49.79
2025-02-10 15:07:12+01:00,10.0,2794.790771484375,120.01665496826172,8.384368896484375,8.38882064819336,6.1095850467681885,3.009279847145081,3.009966731071472,280.40287985801695,276.4855298042297,277.15567007064817,355.2460807800293,346.57275238037107,306.41435089111326,33.687747955322266,32.646270751953125,33.14874839782715,291.7253183364868,273.2173699975013,0.0208317737579345,0.0200522117614746,479.1886749267578,479.25396728515625,24.1086483001709,22.420032501220703,290679.7409057617,1298644.9241638184,1232360.7444763184,1233825.5882263184,12.194212913513184,12.178954124450684,818725.4905700684,312866.1870956421,308.7299293518066,258.0863884925842,303.0687088012695,308.4805511474609,6.897499561309815,35.25,29.979999542236328,0.0003690196397569,2956.1796875,18.71536445617676,18.69126605987549,11.966400146484377,2.371554374694824,1.379755973815918,0.6388548314571381,0.923294872045517,0.8852670192718506,1.8311708569526672,269.1555633544922,19.04894733428955,690.5335083007812,287.9415588378906,2.5875890254974365,1.2983126044273376,589.0704345703125,707.10302734375,,49.79
2025-02-10 15:07:14+01:00,10.0,2785.063232421875,119.93695068359376,8.38782787322998,8.391780853271484,6.109616756439209,2.9995574951171875,3.00097131729126,280.4178799629211,276.5155297756195,277.15567007064817,355.2310775756836,346.57275238037107,306.4193519592285,33.687747955322266,32.648345947265625,33.13874816894531,291.7303184509277,273.2023699969053,0.020837324142456,0.0200782604217529,479.1917724609375,479.2620544433594,24.07264709472656,22.509510040283203,293807.7926635742,1293212.7952575684,1232299.7093200684,1246459.8655700684,12.193602561950684,12.192381858825684,813842.6780700684,317871.0699081421,308.7943977355957,257.55832328796384,303.0587085723877,308.4805511474609,6.914999961853027,35.23999786376953,29.959999084472656,0.0003695282999674,3083.705322265625,18.152921676635746,18.78154754638672,11.966400146484377,2.682276725769043,1.3411296606063845,0.6350424289703369,0.9191790223121644,0.8837948441505432,1.8879687786102293,269.3945617675781,19.27574157714844,690.513916015625,287.9130249023437,2.5874359607696533,1.2982099056243896,589.0020751953125,707.0281982421875,45.15263366699219,49.79
2025-02-10 15:07:16+01:00,10.0,2799.57763671875,119.59980010986328,8.398677825927734,8.441914558410645,6.161716461181641,2.999696731567383,3.01513934135437,280.4478796958923,276.6055299282074,277.1256698608398,355.2310775756836,346.58275451660154,306.409349822998,33.63774871826172,32.654083251953125,33.13874816894531,291.7303184509277,273.222369992733,0.0209633483886718,0.0201020622253417,479.1455383300781,479.2643127441406,24.12700653076172,22.274267196655277,293731.4987182617,1295532.1311950684,1237548.7327575684,1239990.1390075684,12.188719749450684,12.163084983825684,818725.4905700684,322143.5308456421,308.8401473999023,257.9188226699829,303.07870903015134,308.4805511474609,6.902499675750732,35.23999786376953,29.979999542236328,0.0003698334757486,2967.25927734375,19.25252342224121,18.498506546020508,11.966400146484377,1.923320174217224,1.4703783988952637,0.656146228313446,0.963784158229828,0.8852424621582031,1.757524847984314,269.70867919921875,18.391660690307617,690.5857543945312,287.886962890625,2.587595224380493,1.2982052564620972,588.8439331054688,707.321044921875,44.384910583496094,49.79
2025-02-10 15:07:18+01:00,10.0,2786.433349609375,121.15321350097656,8.400988578796387,8.392853736877441,6.115960597991943,3.0117437839508057,3.030921459197998,280.4478796958923,276.65552988052366,277.1356698513031,355.2310775756836,346.5627502441406,306.409349822998,33.64774703979492,32.654083251953125,33.13874816894531,291.7303184509277,273.2323699980974,0.0209633483886718,0.0201020622253417,479.1455383300781,479.2839660644531,24.12700653076172,22.44820022583008,294036.6744995117,1317870.9983825684,1229736.2327575684,1229980.3733825684,12.226561546325684,12.197264671325684,812377.8343200684,318847.6324081421,308.6111892700195,258.53959503173826,303.0587085723877,308.4805511474609,6.909999847412109,35.23999786376953,29.959999084472656,0.0003698334757486,2988.79541015625,18.55097198486328,18.363922119140625,11.966400146484377,2.289536714553833,1.3905634880065918,0.6429915428161621,0.9342584013938904,0.8662027716636658,1.8406803607940676,269.14874267578125,18.52869415283203,690.5940551757812,287.912109375,2.588380813598633,1.2981648445129397,588.864013671875,707.0039672851562,46.49941253662109,49.79
2025-02-10 15:07:20+01:00,10.0,2772.435791015625,120.50646209716795,8.387126922607422,8.392265319824219,6.119587421417236,2.998379707336426,3.0026917457580566,280.4078797340393,276.72552981376646,277.1356698513031,355.2310775756836,346.57275238037107,306.409349822998,33.64774703979492,32.64593505859375,33.13874816894531,291.7203182220459,273.2523699939251,0.0208423919677734,0.02001753616333,479.1679382324219,479.3319396972656,23.96202087402344,22.359947204589844,295562.5295639038,1287353.4202575684,1231201.0765075684,1227294.8265075684,12.185057640075684,12.159422874450684,816894.4358825684,316284.1558456421,308.939966583252,258.38887729644773,303.03871002197263,308.4905494689941,6.914999961853027,35.23999786376953,29.94999885559082,0.0003690705023871,2994.579833984375,18.608531951904297,18.980867385864254,11.966400146484377,2.1827540397644043,1.3469219207763672,0.6448214054107666,0.944929301738739,0.8829533457756042,1.7985846996307373,268.8756103515625,19.034318923950195,690.53857421875,287.8849182128906,2.587732553482056,1.2981189489364624,588.8731689453125,707.0619506835938,44.99958801269531,49.79
2025-02-10 15:07:22+01:00,10.0,2798.71142578125,119.44441223144533,8.352293968200684,8.429116249084473,6.151707649230957,2.962067127227783,2.989311456680298,280.3878797531128,276.7155298233032,277.1356698513031,355.2310775756836,346.5627502441406,306.37935104370115,33.64774703979492,32.651824951171875,33.158748626708984,291.7103199005127,273.2423700034618,0.0209231491088867,0.0200964279174804,479.14935302734375,479.2737731933594,24.12939071655273,22.26788711547852,288772.3922729492,1304321.1936950684,1233764.5530700684,1225829.9827575684,12.180174827575684,12.160643577575684,806884.6702575684,314208.9605331421,308.7528022766113,258.62940921783445,303.0587085723877,308.4805511474609,6.912499904632568,35.23999786376953,29.94999885559082,0.0003694265407986,3052.780517578125,19.20144844055176,19.056787490844727,11.966400146484377,2.053884029388428,1.401576042175293,0.6559246778488159,0.9577735662460328,0.8761099576950073,1.828054904937744,267.81036376953125,18.566082000732425,690.63134765625,287.88531494140625,2.588355302810669,1.2981302738189695,589.0748291015625,707.2083740234375,46.28786087036133,49.79
2025-02-10 15:07:24+01:00,10.0,2795.2774658203125,119.7480697631836,8.381479740142822,8.433408260345459,6.154734611511231,2.983955383300781,3.0024083852767944,280.41787972450254,276.7505297899246,277.150669836998,355.206079864502,346.56775131225584,306.3993515014648,33.65774726867676,32.64619445800781,33.14874839782715,291.7103199005127,273.2423700034618,0.0209364299774169,0.0201036157608032,479.1646118164063,479.2625732421875,24.13415908813477,22.27620506286621,293235.5761528015,1302001.8577575684,1233825.5882263184,1227966.2132263184,12.177733421325684,12.145995140075684,808532.6194763184,314025.8550643921,308.6548198699951,258.47523107528684,303.05370845794675,308.4805511474609,6.925000190734863,35.23999786376953,29.939998626708984,0.0003697317504882,2958.2265625,19.26874542236328,19.227044105529785,11.966400146484377,1.9765048623085024,1.397373616695404,0.6573229134082794,0.9648180305957794,0.8798426985740662,1.8112141489982605,268.8756103515625,18.951221466064453,690.6672058105469,287.914306640625,2.58810293674469,1.298153281211853,589.1419677734375,707.1779174804688,,49.79
2025-02-10 15:07:26+01:00,10.0,2791.843505859375,120.05172729492188,8.410665512084961,8.437700271606445,6.157761573791504,3.0058436393737797,3.015505313873291,280.4478796958923,276.785529756546,277.16566982269285,355.1810821533203,346.57275238037107,306.4193519592285,33.667747497558594,32.64056396484375,33.13874816894531,291.7103199005127,273.2423700034618,0.0209497108459472,0.0201108036041259,479.1798706054688,479.2513732910156,24.1389274597168,22.284523010253903,297698.7600326538,1299682.5218200684,1233886.6233825684,1230102.4436950684,12.175292015075684,12.131346702575684,810180.5686950684,313842.7495956421,308.5568374633789,258.32105293273924,303.04870834350584,308.4805511474609,6.924999713897705,35.25,29.94999885559082,0.0003695282999674,2978.427734375,19.336042404174805,19.397300720214844,11.966400146484377,1.8991256952285769,1.3931711912155151,0.6587211489677429,0.971862494945526,0.883575439453125,1.7943733930587769,269.9408569335937,19.336360931396484,690.7030639648438,287.9432983398437,2.587850570678711,1.2981762886047363,589.2091064453125,707.1474609375,46.50663757324219,49.79
2025-02-10 15:07:28+01:00,10.0,2785.26611328125,119.31531524658205,8.40950870513916,8.348916053771973,6.089269161224365,3.0378451347351074,3.009511232376098,280.45787992477415,276.86552991867063,277.16566982269285,355.1810821533203,346.57275238037107,306.3993515014648,33.65774917602539,32.652191162109375,33.16874694824219,291.6803192138672,273.2523699939251,0.0207306480407714,0.0200705261230468,479.1669921875,479.2664489746094,24.146556854248047,22.177413940429688,295409.9416732788,1300659.0843200684,1227783.1077575684,1237060.4515075684,12.186278343200684,12.127684593200684,805175.6858825684,307250.9527206421,308.6070083618164,257.8422731399536,303.0087093353271,308.45055236816404,6.927499771118164,35.25,29.939998626708984,0.0003696300252278,3001.966064453125,18.960241317749023,19.312522888183597,11.966400146484377,2.0908308029174805,1.3737462759017944,0.6441161036491394,0.9313977956771852,0.8837838172912598,1.6900826692581177,268.4112548828125,19.205841064453125,690.61865234375,287.8856201171875,2.5884640216827397,1.2981396913528442,589.0709228515625,707.2388305664062,44.772491455078125,49.79
2025-02-10 15:07:30+01:00,10.0,2788.364990234375,119.99197387695312,8.332242965698242,8.425642013549805,6.148092746734619,2.9968602657318115,3.0304534435272217,280.4978798866272,276.93552985191343,277.18566980361936,355.1810821533203,346.57275238037107,306.37935104370115,33.61774826049805,32.652191162109375,33.13874816894531,291.6803192138672,273.27236998975275,0.0209029083251953,0.0200448608398437,479.1407470703125,479.3467102050781,24.107933044433597,22.34280204772949,287704.2770385742,1291747.9515075684,1228881.7405700684,1234619.0452575684,12.175292015075684,12.137450218200684,820068.2640075684,316528.2964706421,308.53175201416013,258.22287406921384,303.0287097930908,308.4305519104004,6.94749927520752,35.22999954223633,29.959999084472656,0.0003703929646809,3021.63330078125,19.417299270629883,19.721899032592773,11.966400146484377,1.974284529685974,1.4079498052597046,0.6535330414772034,0.9659223556518556,0.8891512155532837,1.7111668586730957,268.1790771484375,19.177865982055664,690.5928955078125,287.7725524902344,2.588470697402954,1.2977581024169922,589.145263671875,707.03466796875,45.959739685058594,49.79
2025-02-10 15:07:32+01:00,10.0,2782.04248046875,120.4938735961914,8.338547229766846,8.424726486206055,6.1461708545684814,2.997520446777344,3.028501510620117,280.52787985801695,276.9505298376083,277.20066990852354,355.1810821533203,346.56775131225584,306.37435188293455,33.61274719238281,32.64961242675781,33.12874794006348,291.6803192138672,273.27236998975275,0.0209029083251953,0.0200448608398437,479.1407470703125,479.3221282958984,24.107933044433597,22.213197708129883,290107.536315918,1302184.9632263184,1234496.9749450684,1233337.3069763184,12.184447288513184,12.136839866638184,820007.2288513184,316406.2261581421,308.4187530517578,258.5568441390991,303.01870956420896,308.43555107116697,6.965000152587891,35.23999786376953,29.959999084472656,0.0003706981743706,2947.77001953125,19.273446083068848,19.381383895874023,11.966400146484377,2.004898250102997,1.3703431487083435,0.6520269811153412,0.9642230272293092,0.8884829580783844,1.7632967829704285,268.9985046386719,19.07292652130127,690.7099609375,287.8012390136719,2.5890309810638428,1.297836422920227,589.1361694335938,707.1961059570312,,49.79
2025-02-10 15:07:34+01:00,10.0,2775.719970703125,120.99577331542967,8.34485149383545,8.423810958862305,6.144248962402344,2.998180627822876,3.0265495777130127,280.5578798294067,276.9655298233032,277.2156700134277,355.1810821533203,346.5627502441406,306.36935272216795,33.60774612426758,32.64703369140625,33.11874771118164,291.6803192138672,273.27236998975275,0.0209029083251953,0.0200448608398437,479.1407470703125,479.2975463867188,24.107933044433597,22.083593368530277,292510.7955932617,1312621.9749450684,1240112.2093200684,1232055.5686950684,12.193602561950684,12.136229515075684,819946.1936950684,316284.1558456421,308.30575408935545,258.89081420898435,303.0087093353271,308.4405502319336,6.987500190734863,35.23999786376953,29.94999885559082,0.0003714611138237,3000.809326171875,19.12959289550781,19.040868759155277,11.966400146484377,2.0355119705200195,1.3327364921569824,0.650520920753479,0.9625236988067628,0.8878147006034851,1.8154267072677608,269.81793212890625,18.967987060546875,690.8270263671875,287.8299255371094,2.5895912647247314,1.297914743423462,589.1270751953125,707.3575439453125,43.17315673828125,49.79
2025-02-10 15:07:36+01:00,10.0,2813.982666015625,120.5822982788086,8.375265121459961,8.39819622039795,6.127928733825684,2.9593870639801025,2.9546639919281006,280.57787981033323,276.9255298614502,277.2156700134277,355.1810821533203,346.5127548217773,306.36935272216795,33.61774826049805,32.633453369140625,33.11874771118164,291.6803192138672,273.33236999213693,0.020850191116333,0.0200957355499267,479.1583862304688,479.3757934570313,24.176597595214844,22.46588516235352,289459.0377807617,1294311.4280700684,1236450.0999450684,1233032.1311950684,12.171629905700684,12.147215843200684,818603.4202575684,311279.2730331421,308.68209686279295,258.71914329528806,303.0287097930908,308.4105514526367,7.0149993896484375,35.209999084472656,29.94999885559082,0.0003706473117404,2959.91748046875,18.9397087097168,18.588478088378903,11.966400146484377,1.9381523132324217,1.4263606071472168,0.6537428498268127,0.9510321617126464,0.8871926069259644,1.7078922986984253,271.16998291015625,18.992795944213867,690.5620727539062,287.7745666503906,2.587693929672241,1.2976428270339966,589.1146240234375,706.98876953125,43.874000549316406,49.79
2025-02-10 15:07:38+01:00,10.0,2802.94482421875,119.69719696044922,8.338533401489258,8.416646957397461,6.138674736022949,2.9752628803253174,3.003134489059448,280.6378797531128,276.93552985191343,277.2156700134277,355.1610778808593,346.5427536010742,306.3493522644043,33.61774826049805,32.630157470703125,33.11874771118164,291.6803192138672,273.31236999630926,0.0208896102905273,0.0200884895324707,479.1617431640625,479.3703002929688,24.217605590820312,22.06163024902344,291366.3864135742,1296264.5530700684,1231323.1468200684,1231933.4983825684,12.178954124450684,12.153319358825684,817748.9280700684,316284.1558456421,308.5735610961914,258.4340938568115,302.9987091064453,308.390550994873,7.027500152587891,35.209999084472656,29.94999885559082,0.0003702403767903,2968.772216796875,18.74611473083496,19.23808860778809,11.966400146484377,2.439445972442627,1.4247658252716064,0.6468804478645325,0.9395095705986024,0.880153238773346,1.823845744132996,270.7329406738281,18.633649826049805,690.7492065429688,287.7706298828125,2.589700937271118,1.2977027893066406,588.9708862304688,707.4031982421875,42.49673461914063,49.79
2025-02-10 15:07:40+01:00,10.0,2803.000244140625,120.11237335205078,8.369522094726562,8.452611923217773,6.165623188018799,2.975759744644165,3.0053019523620605,280.7178796768188,276.99552979469297,277.2456697463989,355.1810821533203,346.5427536010742,306.3493522644043,33.597747802734375,32.62762451171875,33.11874771118164,291.6803192138672,273.362369993329,0.0209697456359863,0.019990421295166,479.1822509765625,479.3716735839844,24.057388305664062,22.10556411743164,290069.3893432617,1298828.0296325684,1220825.0999450684,1220458.8890075684,12.172850608825684,12.131346702575684,802123.9280700684,307983.3745956421,308.82351150512693,258.5845426559448,302.98870887756345,308.4205497741699,7.034999847412109,35.209999084472656,29.939998626708984,0.0003710033501519,3009.39697265625,19.020240783691406,19.17959213256836,11.966400146484377,2.235278606414795,1.3800978660583496,0.6485782265663147,0.9520624279975892,0.8809653520584106,1.7469515800476074,270.93780517578125,18.44922637939453,690.6402587890625,287.743896484375,2.5889477729797363,1.297651290893555,589.0156860351562,707.3302001953125,43.387786865234375,49.79
2025-02-10 15:07:42+01:00,10.0,2799.2030029296875,120.12054824829102,8.367224216461182,8.428442001342773,6.147680044174194,2.990731000900269,3.012570858001709,280.7478796482086,277.035529756546,277.25566973686216,355.1710800170898,346.53775253295896,306.3493522644043,33.60774803161621,32.62004089355469,33.1037483215332,291.67531909942625,273.37236999124286,0.0209254436492919,0.0200147943496704,479.1948852539063,479.3950347900391,24.120569229125977,22.28081703186035,290145.6832885742,1303344.6311950684,1225463.7718200684,1226562.4046325684,12.164916038513184,12.131957054138184,806213.2835388184,310119.6050643921,308.89417877197263,258.6967095375061,302.98370876312254,308.4155506134033,7.050000190734863,35.16999816894531,29.959999084472656,0.0003698843383789,3017.27294921875,18.609675407409668,18.917794227600098,11.966400146484377,2.473431706428528,1.3540520668029783,0.6430327594280243,0.942450612783432,0.883649617433548,1.738751471042633,270.6441802978516,18.324291229248047,690.4591064453125,287.7702178955078,2.588218688964844,1.297547698020935,589.05615234375,707.1320190429688,,49.79
2025-02-10 15:07:44+01:00,10.0,2795.40576171875,120.12872314453124,8.3649263381958,8.404272079467773,6.12973690032959,3.005702257156372,3.0198397636413574,280.7778796195984,277.075529718399,277.2656697273254,355.1610778808593,346.5327514648437,306.3493522644043,33.61774826049805,32.612457275390625,33.088748931884766,291.67031898498533,273.3823699891567,0.0208811416625976,0.0200391674041748,479.20751953125,479.41839599609375,24.18375015258789,22.456069946289062,290221.9772338867,1307861.2327575684,1230102.4436950684,1232665.9202575684,12.156981468200684,12.132567405700684,810302.6390075684,312255.8355331421,308.96484603881834,258.80887641906736,302.9787086486816,308.4105514526367,7.055000305175781,35.189998626708984,29.94999885559082,0.0003711050754123,3025.41552734375,18.19911003112793,18.65599632263184,11.966400146484377,2.7115848064422607,1.3280062675476074,0.6374872922897339,0.9328387975692748,0.8863338828086853,1.7305513620376587,270.3505554199219,18.19935607910156,690.2779541015625,287.7965393066406,2.587489604949951,1.2974441051483154,589.0966186523438,706.933837890625,44.02059555053711,49.79
2025-02-10 15:07:46+01:00,10.0,2795.6494140625,117.34806060791016,8.343111038208008,8.422589302062988,6.146384239196777,2.9577090740203857,2.985884666442871,280.8178800582885,277.1655301094055,277.30566968917844,355.1610778808593,346.5327514648437,306.3293518066406,33.64774703979492,32.612457275390625,33.11874771118164,291.6803192138672,273.3923699945211,0.0209061679840087,0.0200248279571533,479.20513916015625,479.3572692871094,24.09029006958008,22.117773056030277,293807.7926635742,1297973.5374450684,1235229.3968200684,1218871.9749450684,12.161864280700684,12.135008811950684,821411.0374450684,320556.6167831421,308.4564956665039,257.65855445861814,302.98870887756345,308.390550994873,7.055000305175781,35.15999984741211,29.979999542236328,0.0003702403767903,2981.586669921875,18.73098373413086,19.41488265991211,11.966400146484377,2.3070030212402344,1.3700957298278809,0.6450972557067871,0.936497151851654,0.8750293254852295,1.671006441116333,268.302001953125,18.511749267578125,690.588134765625,287.6874694824219,2.5885379314422607,1.2974637746810913,589.1069946289062,707.2205810546875,43.16435241699219,49.79
2025-02-10 15:07:48+01:00,10.0,2817.0,119.6955337524414,8.333955764770508,8.422456741333008,6.143178462982178,3.012751817703247,3.0447452068328857,280.7478798866272,277.1955298423767,277.32566967010496,355.1610778808593,346.5127548217773,306.3293518066406,33.60774612426758,32.61907958984375,33.11874771118164,291.6803192138672,273.43237000107763,0.0209061679840087,0.0200248279571533,479.20513916015625,479.4049682617188,24.09029006958008,22.35015296936035,298080.2297592163,1299926.6624450684,1230712.7952575684,1219604.3968200684,12.170409202575684,12.139891624450684,802612.2093200684,306884.7417831421,308.92749252319334,257.9798282623291,302.9987091064453,308.4105514526367,7.072499752044678,35.15999984741211,29.959999084472656,0.0003699352010091,3017.806640625,18.538997650146484,18.55392265319824,11.966400146484377,2.486079454421997,1.3506383895874023,0.6428744792938232,0.935728132724762,0.8914697170257568,1.7216477394104004,269.435546875,19.209129333496094,690.3727416992188,287.74151611328125,2.5868515968322754,1.2975828647613523,589.1030883789062,707.0255126953125,43.8442611694336,49.79
2025-02-10 15:07:50+01:00,10.0,2792.8740234375,120.1403579711914,8.345398902893066,8.410853385925293,6.146170139312744,2.9965829849243164,3.020085573196411,280.68787994384763,277.1455298900604,277.32566967010496,355.1610778808593,346.5127548217773,306.3493522644043,33.60774612426758,32.6270751953125,33.09874725341797,291.67031898498533,273.43237000107763,0.020877628326416,0.0200254859924316,479.1851196289063,479.37506103515625,24.00064468383789,22.22091293334961,293578.9108276367,1292480.3733825684,1226562.4046325684,1238525.2952575684,12.170409202575684,12.136229515075684,808715.7249450684,318603.4917831421,308.3309692382812,257.689174079895,302.9987091064453,308.38054885864256,7.064999580383301,35.16999816894531,29.939998626708984,0.0003693248155381,2989.3291015625,19.340471267700195,18.705997467041016,11.966400146484377,1.8421415090560915,1.4211276769638062,0.6544616222381592,0.9573033452033995,0.8835987448692322,1.7036714553833008,270.6783142089844,19.315460205078125,690.6189575195312,287.6899108886719,2.5886754989624023,1.29753315448761,589.391845703125,707.2266845703125,43.32577896118164,49.79
2025-02-10 15:07:52+01:00,10.0,2804.273803710937,120.4120979309082,8.33193302154541,8.422568321228027,6.150540590286255,2.985858201980591,3.0124834775924683,280.63287987709043,277.11552979946134,277.3306697845459,355.1560806274414,346.5127548217773,306.33935203552244,33.60274696350098,32.62046813964844,33.09874725341797,291.67031898498533,273.43237000107763,0.0209108066558837,0.0200232229232788,479.1820068359375,479.36766052246094,24.01161193847656,22.104907989501957,292396.35467529297,1294128.3226013184,1226379.2991638184,1229736.2327575684,12.170409202575684,12.127074241638184,813781.6429138184,316650.3667831421,308.27002754211424,258.16676940917966,302.9937089920044,308.3955501556396,7.064999580383301,35.15999984741211,29.979999542236328,0.0003701895141601,3017.13916015625,19.004514694213867,18.877853393554688,11.966400146484377,2.2060397267341614,1.3887773752212524,0.6509563326835632,0.9460007548332214,0.8847907185554504,1.7505986094474792,269.647216796875,19.05953598022461,690.5335998535156,287.7157287597656,2.5881623029708862,1.2975584268569946,589.2786865234375,707.0818481445312,,49.79
2025-02-10 15:07:54+01:00,10.0,2815.673583984375,120.683837890625,8.318467140197754,8.434283256530762,6.154911041259766,2.975133419036865,3.0048813819885254,280.57787981033323,277.0855297088623,277.3356698989868,355.1510833740234,346.5127548217773,306.3293518066406,33.597747802734375,32.613861083984375,33.09874725341797,291.67031898498533,273.43237000107763,0.0209439849853515,0.0200209598541259,479.1788940429688,479.3602600097656,24.022579193115234,21.988903045654297,291213.7985229492,1295776.2718200684,1226196.1936950684,1220947.1702575684,12.170409202575684,12.117918968200684,818847.5608825684,314697.2417831421,308.20908584594724,258.64436473846433,302.98870887756345,308.4105514526367,7.064999580383301,35.16999816894531,29.959999084472656,0.0003700877888997,2947.814453125,18.66855812072754,19.04970932006836,11.966400146484377,2.5699379444122314,1.3564270734786987,0.6474510431289673,0.9346981644630432,0.8859826922416687,1.7975257635116575,268.6161193847656,18.803611755371094,690.4482421875,287.7415466308594,2.58764910697937,1.2975836992263794,589.16552734375,706.93701171875,44.821922302246094,49.79
2025-02-10 15:07:56+01:00,10.0,2791.051513671875,119.91456604003906,8.361480712890625,8.38121223449707,6.115163803100586,3.0086796283721924,3.015779495239258,280.54788007736204,277.04552974700925,277.3356698989868,355.1310791015625,346.5127548217773,306.3293518066406,33.597747802734375,32.61309814453125,33.088748931884766,291.67031898498533,273.4123699903488,0.0208023700714111,0.0199926872253417,479.1998901367188,479.4101867675781,24.06930923461914,22.280109405517575,290527.1530151367,1299560.4515075684,1232055.5686950684,1230468.6546325684,12.163084983825684,12.144774436950684,817626.8577575684,320434.5464706421,308.7943977355957,258.02539863586424,302.9987091064453,308.390550994873,7.064999580383301,35.15999984741211,29.94999885559082,0.0003704438273111,3063.77099609375,18.805997848510746,18.75597381591797,11.966400146484377,2.307853937149048,1.4295387268066406,0.6430476307868958,0.9395776391029358,0.8839103579521179,1.7500840425491333,268.4112548828125,19.323055267333984,690.564453125,287.6873779296875,2.5888750553131104,1.2974610328674316,589.296630859375,707.0926513671875,43.09214782714844,49.79
2025-02-10 15:07:58+01:00,10.0,2796.824462890625,119.91252136230467,8.338530540466309,8.426774024963379,6.155676364898682,2.97916316986084,3.010690450668335,280.5678800582885,277.0555297374725,277.3356698989868,355.1310791015625,346.5127548217773,306.30935134887693,33.5777473449707,32.6015625,33.088748931884766,291.6603187561035,273.3923699945211,0.020923770904541,0.0200021648406982,479.22467041015625,479.4060974121094,24.088382720947266,22.40996551513672,286559.8678588867,1297241.1155700684,1233276.2718200684,1226074.1233825684,12.176512718200684,12.126463890075684,810302.6390075684,311889.6245956421,308.5442947387695,257.9188226699829,302.9987091064453,308.38054885864256,7.0625,35.15999984741211,29.979999542236328,0.0003714611138237,2987.416015625,19.004371643066406,18.798490524291992,11.966400146484377,2.1775548458099365,1.426923751831055,0.6544111967086792,0.94956636428833,0.8796184659004211,1.6629948616027832,268.8619384765625,19.178749084472656,690.3666381835938,287.68768310546875,2.587010622024536,1.2974693775177002,589.1470947265625,706.930908203125,45.784812927246094,49.79
2025-02-10 15:08:00+01:00,10.0,2795.6337890625,120.51107025146484,8.316182136535645,8.407546997070312,6.138538837432861,2.993623733520508,3.0130038261413574,280.5678800582885,277.0855297088623,277.32566967010496,355.1310791015625,346.4927505493164,306.3293518066406,33.5777473449707,32.6015625,33.088748931884766,291.6603187561035,273.40236999988554,0.020868574142456,0.0200368728637695,479.2423095703125,479.3840026855469,24.118423461914062,22.2952823638916,285644.3405151367,1301391.5061950684,1235229.3968200684,1232055.5686950684,12.171629905700684,12.120360374450684,808593.6546325684,306152.3199081421,308.7320083618164,258.4567016601562,302.9987091064453,308.38054885864256,7.077499866485596,35.13999938964844,29.959999084472656,0.0003714611138237,2949.416015625,18.92139434814453,18.703489303588867,11.966400146484377,2.22352147102356,1.431129813194275,0.6486669778823853,0.9426779747009276,0.8810110688209534,1.8612158298492432,270.1320495605469,18.437435150146484,690.5689086914062,287.6881408691406,2.5885958671569824,1.2974826097488403,589.2490234375,707.1414794921875,45.3995246887207,49.79
2025-02-10 15:08:02+01:00,10.0,2770.01513671875,119.6289520263672,8.362564086914062,8.407515525817871,6.143429279327393,3.001569986343384,3.017704725265503,280.5678800582885,277.09552969932554,277.32566967010496,355.11108245849607,346.4927505493164,306.3293518066406,33.597747802734375,32.5933837890625,33.088748931884766,291.6603187561035,273.4423699915409,0.020868574142456,0.0200368728637695,479.2423095703125,479.37689208984375,24.118423461914062,22.21696662902832,291442.6803588867,1296264.5530700684,1222778.2249450684,1223632.7171325684,12.178954124450684,12.120360374450684,802123.9280700684,314208.9605331421,308.22169342041013,258.20008792877195,303.0087093353271,308.390550994873,7.087500095367432,35.13999938964844,29.979999542236328,0.0003712576633029,2976.9150390625,19.386707305908203,19.5443172454834,11.966400146484377,1.9933198690414429,1.43635892868042,0.6565849781036377,0.9595289826393129,0.8820950984954834,1.6925606727600098,271.1836242675781,19.143177032470703,690.5692138671875,287.68994140625,2.589371919631958,1.2975294589996338,589.4830932617188,707.1110229492188,44.13343048095703,49.79
2025-02-10 15:08:04+01:00,10.0,2773.661865234375,119.99876403808594,8.353408336639404,8.39224624633789,6.1286280155181885,2.9999094009399414,3.006413221359253,280.5978800296783,277.11552979946134,277.32566967010496,355.11108245849607,346.50275268554685,306.3293518066406,33.59274864196777,32.5894775390625,33.088748931884766,291.6653188705444,273.42736999094484,0.0208290729522705,0.0200468044281005,479.26068115234375,479.4028778076172,24.022579193115234,22.32279682159424,293884.07468795776,1290222.0726013184,1230224.5140075684,1222961.3304138184,12.181395530700684,12.140501976013184,810974.0257263184,320922.8277206421,308.4164413452148,257.9675959587097,303.01870956420896,308.390550994873,7.09499979019165,35.15999984741211,29.959999084472656,0.0003702912394205,3013.223388671875,19.117650985717773,19.067788124084476,11.966400146484377,2.2105782628059387,1.4195379614830017,0.6512022912502289,0.9493368268013,0.8805723786354065,1.7634674906730652,270.67149353027344,19.242104530334476,690.5985107421875,287.68824768066406,2.589320659637451,1.2974759936332705,589.3586730957031,707.1673583984375,,49.79
