_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-10 15:08:06+01:00,10.0,2777.30859375,120.36857604980467,8.344252586364746,8.37697696685791,6.113826751708984,2.998248815536499,2.995121717453003,280.6278800010681,277.13552989959715,277.32566967010496,355.11108245849607,346.5127548217773,306.3293518066406,33.58774948120117,32.5855712890625,33.088748931884766,291.67031898498533,273.4123699903488,0.0207895717620849,0.0200567359924316,479.279052734375,479.4288635253906,23.926734924316406,22.42862701416016,296325.4690170288,1284179.5921325684,1237670.8030700684,1222289.9436950684,12.183836936950684,12.160643577575684,819824.1233825684,327636.6949081421,308.6111892700195,257.73510398864744,303.0287097930908,308.390550994873,7.107500076293945,35.13999938964844,29.94999885559082,0.0003703929646809,2984.612548828125,18.848594665527344,18.591259002685547,11.966400146484377,2.4278366565704346,1.4027169942855835,0.6458196043968201,0.9391446709632874,0.8790496587753296,1.8343743085861208,270.15936279296875,19.34103202819824,690.6278076171875,287.6865539550781,2.5892693996429443,1.2974225282669067,589.2342529296875,707.2236938476562,43.56697463989258,49.79
2025-02-10 15:08:08+01:00,10.0,2802.565185546875,120.1094207763672,8.36600112915039,8.473237037658691,6.1882643699646,3.0035510063171387,3.042051076889038,280.68787994384763,277.2055300712585,277.3356698989868,355.11108245849607,346.4927505493164,306.30935134887693,33.597747802734375,32.60430908203125,33.088748931884766,291.67031898498533,273.4423699915409,0.0210265178680419,0.0200396881103515,479.2351684570313,479.3937683105469,24.01304244995117,22.245826721191406,292434.5016479492,1308837.7952575684,1238159.0843200684,1231201.0765075684,12.210692405700684,12.150877952575684,808227.4436950684,315551.7339706421,308.9358085632324,258.0709699630737,303.0087093353271,308.390550994873,7.107500076293945,35.15999984741211,29.92999839782715,0.0003701895141601,2982.78857421875,19.0823974609375,18.725997924804688,11.966400146484377,2.2977986335754395,1.5019829273223877,0.6502051949501038,0.9620359539985656,0.8894490003585815,1.7922446727752686,269.5447998046875,19.21153259277344,690.4017944335938,287.6885681152344,2.587805986404419,1.2974947690963743,589.3480224609375,707.0348510742188,43.803321838378906,49.79
2025-02-10 15:08:10+01:00,10.0,2795.43212890625,120.2468490600586,8.30754566192627,8.407635688781738,6.146071434020996,2.9652628898620605,2.9845242500305176,280.7478798866272,277.26553001403806,277.34566965103147,355.09107818603513,346.4827484130859,306.30935134887693,33.55774688720703,32.603973388671875,33.088748931884766,291.6803192138672,273.45236998200414,0.0208641662597656,0.0200127143859863,479.2566223144531,479.3239135742188,24.125099182128903,22.079612731933597,298156.5237045288,1289550.6858825684,1232299.7093200684,1229614.1624450684,12.170409202575684,12.139891624450684,813964.7483825684,324096.6558456421,308.33517303466795,258.2456592559814,303.0287097930908,308.38054885864256,7.112500190734863,35.15999984741211,29.92999839782715,0.0003702912394205,3001.876953125,19.697052001953125,19.94371223449707,11.966400146484377,1.9513658285140991,1.4563593864440918,0.6643396019935608,0.9706295132637024,0.8747405409812927,1.674116611480713,270.3915405273437,19.536361694335938,690.660400390625,287.6902770996094,2.5895259380340576,1.2975435256958008,589.5785522460938,707.0379028320312,43.63090515136719,49.79
2025-02-10 15:08:12+01:00,10.0,2809.12353515625,120.0841827392578,8.338533401489258,8.406245231628418,6.138260841369629,2.958791732788086,2.982817888259888,280.7478798866272,277.3055299758911,277.3756698608398,355.0710815429687,346.4827484130859,306.3293518066406,33.5777473449707,32.594451904296875,33.088748931884766,291.67031898498533,273.4623700022697,0.0208739929199218,0.0200784358978271,479.248046875,479.3713989257813,24.016380310058597,22.10204315185547,294494.4381713867,1294311.4280700684,1229736.2327575684,1231201.0765075684,12.166747093200684,12.120360374450684,822753.8108825684,321533.1792831421,308.16285552978513,257.64319076538084,302.9987091064453,308.390550994873,7.112500190734863,35.15999984741211,29.939998626708984,0.0003703929646809,2978.516845703125,18.79599952697754,19.56369400024414,11.966400146484377,2.5650293827056885,1.3816807270050049,0.6500111818313599,0.9397215843200684,0.8712719678878784,1.814885139465332,267.9742431640625,20.33247375488281,690.5159301757812,287.6901550292969,2.588702440261841,1.2975406646728516,589.4464721679688,707.1537475585938,45.5816650390625,49.79
2025-02-10 15:08:14+01:00,10.0,2793.843017578125,120.36029434204102,8.329880237579346,8.3626127243042,6.110362768173218,2.971242070198059,2.982852339744568,280.75787987709043,277.2755300045013,277.36066975593565,355.0860809326172,346.4827484130859,306.3293518066406,33.58274841308594,32.594451904296875,33.088748931884766,291.6653188705444,273.4523699969053,0.0208739929199218,0.0200784358978271,479.2404174804688,479.3873748779297,24.016380310058597,22.13747787475586,292739.6774291992,1285949.6116638184,1222045.8030700684,1229797.2679138184,12.176512718200684,12.133788108825684,822143.4593200684,318115.2105331421,308.30758514404295,257.68914737701414,302.9987091064453,308.390550994873,7.112499713897705,35.15999984741211,29.94999885559082,0.0003710542127821,3029.197509765625,19.218148231506348,19.31670093536377,11.966400146484377,2.2791746258735657,1.4079925417900083,0.6566089689731598,0.9511194229125975,0.8703453838825226,1.7832658290863037,268.4454040527344,20.028621673583984,690.5224304199219,287.69004821777344,2.5887118577957158,1.297507882118225,589.3887023925781,707.1095886230469,,49.79
2025-02-10 15:08:16+01:00,10.0,2778.5625,120.63640594482422,8.321227073669434,8.31898021697998,6.082464694976807,2.983692407608032,2.982886791229248,280.7678798675537,277.24553003311155,277.34566965103147,355.1010803222656,346.4827484130859,306.3293518066406,33.58774948120117,32.594451904296875,33.088748931884766,291.6603187561035,273.4423699915409,0.0208739929199218,0.0200784358978271,479.2327880859375,479.4033508300781,24.016380310058597,22.17291259765625,290984.9166870117,1277587.7952575684,1214355.3733825684,1228393.4593200684,12.186278343200684,12.147215843200684,821533.1077575684,314697.2417831421,308.4523147583008,257.73510398864744,302.9987091064453,308.390550994873,7.125,35.15999984741211,29.94999885559082,0.0003706981743706,2953.510009765625,19.64029693603516,19.0697078704834,11.966400146484377,1.9933198690414429,1.4343043565750122,0.6632067561149597,0.962517261505127,0.8694187998771667,1.7516465187072754,268.91656494140625,19.72476959228516,690.5289306640625,287.68994140625,2.58872127532959,1.2974750995635986,589.3309326171875,707.0654296875,44.788516998291016,49.79
2025-02-10 15:08:18+01:00,10.0,2795.860107421875,118.77749633789062,8.369522094726562,8.318787574768066,6.081831455230713,2.9735960960388184,2.982196807861328,280.7778796195984,277.2355298042297,277.3556698799133,355.1010803222656,346.4627517700195,306.3293518066406,33.597747802734375,32.603485107421875,33.068748474121094,291.65031852722166,273.45236998200414,0.0206508808135986,0.0200454940795898,479.2327880859375,479.3951416015625,24.010181427001957,22.128915786743164,294036.6744995117,1298583.8890075684,1232787.9905700684,1235351.4671325684,12.176512718200684,12.147215843200684,815429.5921325684,318115.2105331421,308.70705261230466,257.8499282836914,303.0087093353271,308.390550994873,7.114999771118164,35.15999984741211,29.939998626708984,0.0003705964491102,2999.474365234375,19.474884033203125,19.52074432373047,11.966400146484377,2.089698076248169,1.411129355430603,0.6609020829200745,0.9536097645759584,0.8754597902297974,1.7685168981552124,269.5174865722656,18.93664932250977,690.5188598632812,287.6891784667969,2.5885162353515625,1.2975125312805176,589.4959106445312,706.9982299804688,45.21084213256836,49.79
2025-02-10 15:08:20+01:00,10.0,2804.67529296875,119.71375274658205,8.332175254821777,8.34810733795166,6.095319747924805,2.973084688186645,2.9787697792053223,280.7878798484802,277.2355298042297,277.3556698799133,355.0710815429687,346.4827484130859,306.3293518066406,33.58774948120117,32.61407470703125,33.068748474121094,291.67031898498533,273.4623700022697,0.0207269973754882,0.0199655590057373,479.1717529296875,479.3980712890625,24.117469787597656,22.315853118896484,291213.7985229492,1283813.3811950684,1219482.3265075684,1228637.5999450684,12.156981468200684,12.092284202575684,823608.3030700684,314086.8902206421,308.7403282165527,257.7044843673706,302.9987091064453,308.38054885864256,7.102499961853027,35.15999984741211,29.92999839782715,0.0003710033501519,2974.91259765625,18.67863273620605,19.90962028503418,11.966400146484377,2.439511775970459,1.351162672042847,0.6449102759361267,0.923766791820526,0.8708564043045044,1.747428059577942,266.56756591796875,18.964183807373047,690.30712890625,287.6344909667969,2.587064504623413,1.2973748445510864,589.39892578125,706.9677124023438,43.201454162597656,49.79
2025-02-10 15:08:22+01:00,10.0,2819.9111328125,120.54621124267578,8.35455322265625,8.311120986938477,6.0642619132995605,2.9870972633361816,2.9715685844421387,280.7178796768188,277.1955298423767,277.3756698608398,355.09107818603513,346.4627517700195,306.29934921264646,33.58774948120117,32.601531982421875,33.088748931884766,291.67031898498533,273.45236998200414,0.0206276588439941,0.0200311489105224,479.22564697265625,479.4518737792969,23.995399475097656,22.086936950683597,295409.9416732788,1300659.0843200684,1216552.6390075684,1221313.3811950684,12.170409202575684,12.135008811950684,815307.5218200684,320434.5464706421,308.50248565673826,258.7789653778076,303.0087093353271,308.3705505371093,7.09999942779541,35.15999984741211,29.94999885559082,0.0003712068006727,3026.483642578125,18.596460342407227,18.813478469848636,11.966400146484377,2.4228577613830566,1.484767198562622,0.6421381831169128,0.92167329788208,0.8688703775405884,1.6629948616027832,266.55389404296875,18.823610305786133,690.5419921875,287.6304626464844,2.58931827545166,1.2972642183303833,589.1892700195312,706.9983520507812,42.43632888793945,49.79
2025-02-10 15:08:24+01:00,10.0,2790.892333984375,120.7563705444336,8.347685813903809,8.424726486206055,6.14535665512085,2.9910695552825928,3.01867413520813,280.6978796958923,277.11552991867063,277.3756698608398,355.1010803222656,346.4627517700195,306.3293518066406,33.54774856567383,32.5955810546875,33.068748474121094,291.65031852722166,273.45236998200414,0.0208984012603759,0.0200473270416259,479.2351684570313,479.424072265625,24.030685424804688,22.04203987121582,293502.6168823242,1287231.3499450684,1226074.1233825684,1243286.0374450684,12.185057640075684,12.135008811950684,809081.9358825684,311279.2730331421,308.393782043457,258.4793094635009,302.9987091064453,308.3705505371093,7.097499847412109,35.15999984741211,29.94999885559082,0.0003715119764539,3018.5185546875,18.68855857849121,19.06459045410156,11.966400146484377,2.5850298404693604,1.4300971031188965,0.6370000839233398,0.9401082992553712,0.8851970434188843,1.7378910779953003,267.2913818359375,18.69635009765625,690.7570190429688,287.63262939453125,2.589780807495117,1.297321319580078,589.3704223632812,707.3088989257812,44.02375030517578,49.79
2025-02-10 15:08:26+01:00,10.0,2810.013916015625,120.53269958496094,8.347928524017334,8.42275094985962,6.149874687194824,2.9856053590774536,3.01801073551178,280.72287979125974,277.13552989959715,277.36066975593565,355.0960792541504,346.4727500915527,306.31435050964353,33.5677490234375,32.5955810546875,33.068748474121094,291.6603187561035,273.4673699826002,0.020897008895874,0.0200258588790893,479.238037109375,479.43495178222656,24.007081985473636,22.16767883300781,293426.3229370117,1295349.0257263184,1224609.2796325684,1241882.2288513184,12.183226585388184,12.144164085388184,806518.4593200684,311340.3081893921,308.6315216064453,258.5992263793945,303.0037092208862,308.3705505371093,7.094999313354492,35.119998931884766,29.959999084472656,0.0003706473117404,2960.2734375,19.076449394226078,19.15790367126465,11.966400146484377,2.2425018548965454,1.3969467878341677,0.645651251077652,0.9523339569568634,0.8859663009643555,1.7489867210388184,266.7041320800781,18.676438331604004,690.6919860839844,287.6335754394531,2.5892159938812256,1.297271192073822,589.4041748046875,707.1322326660156,,49.79
2025-02-10 15:08:28+01:00,10.0,2829.135498046875,120.30902862548828,8.34817123413086,8.420775413513184,6.154392719268799,2.9801411628723145,3.0173473358154297,280.7478798866272,277.15552988052366,277.34566965103147,355.09107818603513,346.4827484130859,306.29934921264646,33.58774948120117,32.5955810546875,33.068748474121094,291.67031898498533,273.48236998319624,0.020895616531372,0.0200043907165527,479.2409057617188,479.4458312988281,23.983478546142575,22.293317794799805,293350.0289916992,1303466.7015075684,1223144.4358825684,1240478.4202575684,12.181395530700684,12.153319358825684,803954.9827575684,311401.3433456421,308.8692611694336,258.71914329528806,303.0087093353271,308.3705505371093,7.112499713897705,35.13999938964844,29.939998626708984,0.0003717154608832,3015.670654296875,19.464340209960938,19.25121688842773,11.966400146484377,1.8999738693237305,1.3637964725494385,0.6543024182319641,0.9645596146583556,0.8867355585098267,1.7600823640823364,266.11688232421875,18.65652656555176,690.626953125,287.634521484375,2.588651180267334,1.297221064567566,589.4379272460938,706.95556640625,45.69390106201172,49.79
2025-02-10 15:08:30+01:00,10.0,2811.076171875,120.1723175048828,8.363712310791016,8.41917896270752,6.155162811279297,2.9803857803344727,3.00820541381836,280.79788007736204,277.2355298042297,277.3756698608398,355.0710815429687,346.4427551269531,306.3293518066406,33.55774688720703,32.587310791015625,33.088748931884766,291.6603187561035,273.4923699736595,0.020895616531372,0.0200043907165527,479.2409057617188,479.44720458984375,23.983478546142575,22.342315673828125,298843.1692123413,1295287.9905700684,1225952.0530700684,1222412.0140075684,12.176512718200684,12.131346702575684,817260.6468200684,324340.7964706421,308.28894271850584,258.366269493103,302.9987091064453,308.3405517578125,7.104999542236328,35.13999938964844,29.979999542236328,0.0003722240871853,3016.471923828125,19.32198905944824,19.09459114074707,12.76159954071045,2.23591423034668,1.4595413208007812,0.6605265736579895,0.9720449447631836,0.8771951794624329,1.7811665534973145,268.0561828613281,18.706438064575195,690.2874755859375,287.5477600097656,2.586911201477051,1.2970317602157593,589.4774169921875,706.8395385742188,43.64936065673828,49.79
2025-02-10 15:08:32+01:00,10.0,2771.616455078125,120.5898666381836,8.317091941833496,8.377042770385742,6.121132373809815,2.975369453430176,2.996816635131836,280.8178800582885,277.29552974700925,277.39566984176633,355.09107818603513,346.4627517700195,306.30935134887693,33.55774688720703,32.5797119140625,33.068748474121094,291.74031867980955,273.5123699843884,0.0207981147766113,0.0200218486785888,479.2752380371094,479.4088134765625,23.94247055053711,22.280576705932617,288848.6862182617,1292358.3030700684,1221069.2405700684,1219848.5374450684,12.152098655700684,12.141112327575684,839355.3733825684,322021.4605331421,308.5192092895508,257.7886890411377,302.98870887756345,308.3605522155761,7.109999656677246,35.13999938964844,30.0,0.0003714611138237,3035.6494140625,19.049272537231445,18.584077835083008,12.76159954071045,2.1900947093963623,1.400094509124756,0.6506812572479248,0.939283549785614,0.8753432035446167,1.7505518198013306,266.963623046875,19.006792068481445,690.4673461914062,287.6874694824219,2.5874733924865723,1.2974637746810913,589.1973266601562,706.9312744140625,45.57846832275391,49.79
2025-02-10 15:08:34+01:00,10.0,2800.13232421875,120.41582489013672,8.3114013671875,8.379881858825684,6.121295928955078,2.993455171585083,3.024183511734009,280.84787979125974,277.31552972793577,277.40567007064817,355.06107940673826,346.4627517700195,306.30935134887693,33.55774688720703,32.58441162109375,33.09874725341797,292.11031951904295,273.5123699843884,0.0208100643157959,0.0212646942138671,479.2651977539063,479.3880310058594,24.0473747253418,22.068819046020508,296706.9387435913,1307128.8108825684,1234863.1858825684,1236816.3108825684,12.163084983825684,12.127684593200684,838012.5999450684,318359.3511581421,308.3435768127441,258.5094512939453,302.98870887756345,308.330549621582,7.097499847412109,35.15999984741211,29.959999084472656,0.000371918911404,3022.122802734375,19.0289306640625,19.418088912963867,12.76159954071045,2.2986602783203125,1.3090299367904663,0.648909330368042,0.9353405833244324,0.8820768594741821,1.7347710132598877,267.1957702636719,18.886219024658203,690.5520629882812,287.68756103515625,2.589197158813477,1.297465682029724,589.4183959960938,706.8580322265625,44.06362533569336,49.79
2025-02-10 15:08:36+01:00,10.0,2825.053100585937,120.24151992797852,8.311970233917236,8.411112308502197,6.145178556442261,2.9720500707626343,3.010451912879944,280.83287992477415,277.31552972793577,277.4156700611114,355.06107940673826,346.4627517700195,306.3193515777588,33.55774688720703,32.58317565917969,33.09374809265137,292.2453197479248,273.52236998975275,0.0208876323699951,0.021188229560852,479.2587738037109,479.4153289794922,24.08099174499512,22.13235569000244,294647.0141410828,1299743.5569763184,1230895.9007263184,1234680.0804138184,12.169188499450684,12.125243186950684,833923.2444763184,316833.4722518921,308.50243988037107,258.5132192611694,302.9937089920044,308.33555068969724,7.112499713897705,35.13999938964844,29.94999885559082,0.0003714102511935,3034.18115234375,18.863831520080566,19.07706642150879,12.76159954071045,2.1538933515548706,1.3216716051101685,0.6474131047725677,0.9365302622318268,0.8786055147647858,1.759293019771576,267.38014221191406,18.83002281188965,690.5366821289062,287.64599609375,2.589128255844116,1.2973466515541077,589.4730834960938,706.9373474121094,,49.79
2025-02-10 15:08:38+01:00,10.0,2849.973876953125,120.06721496582033,8.312539100646973,8.442342758178711,6.169061183929443,2.950644969940185,2.996720314025879,280.8178800582885,277.31552972793577,277.4256700515747,355.06107940673826,346.4627517700195,306.3293518066406,33.55774688720703,32.581939697265625,33.088748931884766,292.3803199768066,273.5323699951172,0.0209652004241943,0.0211117649078369,479.2523498535156,479.442626953125,24.11460876464844,22.19589233398437,292587.0895385742,1292358.3030700684,1226928.6155700684,1232543.8499450684,12.175292015075684,12.122801780700684,829833.8890075684,315307.5933456421,308.661302947998,258.51698722839353,302.9987091064453,308.3405517578125,7.107500076293945,35.13999938964844,29.959999084472656,0.0003713085259331,3006.816162109375,18.698732376098636,18.73604393005371,12.76159954071045,2.0091264247894287,1.3343132734298706,0.6459168791770935,0.9377199411392212,0.8751341700553894,1.7838150262832642,267.56451416015625,18.773826599121094,690.5213012695312,287.6044311523437,2.589059352874756,1.2972276210784912,589.5277709960938,707.0166625976562,44.62097930908203,49.79
