_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-10 15:18:40+01:00,10.0,2877.205078125,120.36129760742188,9.033357620239258,9.036890029907228,6.625990867614746,3.129223585128784,3.1304471492767334,280.4278797149658,274.72552993297575,275.1356699705124,350.7810806274414,343.0327514648437,306.7393516540527,34.0777473449707,33.083770751953125,33.59874725341797,294.190319442749,271.7323700428009,0.0229168224334716,0.0220457801818847,478.3668518066406,478.694580078125,24.68442916870117,22.742321014404297,313949.3703842163,1311401.2718200684,1244506.7405700684,1235229.3968200684,12.296141624450684,12.236327171325684,859374.9046325684,333862.2808456421,308.7902359008789,260.3297399520874,303.03871002197263,308.53055038452146,6.822499752044678,35.31999969482422,29.92999839782715,0.000391654188368,3011.9775390625,14.58415699005127,14.80431842803955,13.638400077819824,2.003675937652588,1.2882519960403442,0.6362352967262268,0.9489020109176636,0.8950426578521729,1.659363031387329,261.4052124023437,14.654422760009766,683.290283203125,288.8682861328125,2.5678396224975586,1.301263451576233,584.8231811523438,697.7401733398438,44.85146713256836,60.24
2025-02-10 15:18:42+01:00,10.0,2871.909423828125,118.7025909423828,9.02983570098877,9.003166198730469,6.603262424468994,3.1392412185668945,3.129969596862793,280.45787992477415,274.8055299758911,275.1756700515747,350.761083984375,343.0327514648437,306.7393516540527,34.0777473449707,33.056243896484375,33.59874725341797,294.1803192138672,271.74237003326414,0.0228442802429199,0.02205806350708,478.4402770996094,478.7650146484375,24.74689483642578,23.272214889526367,312576.0793685913,1319091.7015075684,1235107.3265075684,1246215.7249450684,12.283934593200684,12.239989280700684,857299.7093200684,337890.6011581421,308.8692611694336,260.2002376556396,303.0287097930908,308.53055038452146,6.82249927520752,35.279998779296875,29.939998626708984,0.0003912981499565,3038.942138671875,14.3766450881958,14.100016593933104,13.638400077819824,2.3788247108459477,1.2707977294921875,0.6369121670722961,0.9384562373161316,0.8937695622444153,1.6242289543151855,260.9681701660156,14.356958389282228,682.9485473632812,288.8382568359375,2.5646212100982666,1.3010079860687256,584.5957641601562,697.0508422851562,46.068885803222656,60.24
2025-02-10 15:18:44+01:00,10.0,2922.031005859375,119.82337951660156,8.979610443115234,9.006453514099121,6.609711647033691,3.1203579902648926,3.128943681716919,280.3978799819946,274.83552994728086,275.1756700515747,350.7510818481445,343.00275268554685,306.7393516540527,34.0777473449707,33.067108154296875,33.62874984741211,294.190319442749,271.74237003326414,0.0228498306274414,0.0220126361846923,478.4793701171875,478.7116088867188,24.747371673583984,23.186954498291016,309371.7336654663,1313232.3265075684,1236450.0999450684,1248901.2718200684,12.303465843200684,12.222899436950684,868041.8968200684,340209.9370956421,308.9855331420898,260.0346454620361,303.0287097930908,308.53055038452146,6.82249927520752,35.29999923706055,29.939998626708984,0.0003912472873263,2978.650146484375,14.732714653015137,14.356644630432127,13.638400077819824,2.0552854537963867,1.2675191164016724,0.6369324326515198,0.935400366783142,0.8925477862358093,1.6277382373809814,263.4674072265625,14.463242530822754,682.9993896484375,288.8409729003906,2.5656094551086426,1.30119526386261,584.8350219726562,697.4041137695312,44.36569595336914,60.24
2025-02-10 15:18:46+01:00,10.0,2877.996826171875,120.5795669555664,8.950399398803711,9.010316848754885,6.612067699432373,3.0959665775299072,3.116692066192627,280.33788003921507,274.8755300283432,275.15567007064817,350.74107971191404,343.0127548217773,306.72934951782224,34.0777473449707,33.06817626953125,33.61874771118164,294.17031898498533,271.7123699426651,0.022891860961914,0.0220515518188476,478.4436340332031,478.6932067871094,24.85370635986328,23.042478561401367,324096.4651107788,1315429.5921325684,1257079.9827575684,1244262.5999450684,12.265624046325684,12.244872093200684,862792.8733825684,338867.1636581421,308.9855331420898,259.6350101470947,302.9987091064453,308.53055038452146,6.817500114440918,35.31999969482422,29.939998626708984,0.0003915016004774,2986.8818359375,14.165699005126951,15.252959251403809,13.638400077819824,2.502781391143799,1.2707977294921875,0.6416303515434265,0.9323076605796814,0.8880491852760315,1.5045589208602903,262.52508544921875,14.854707717895508,682.7374877929688,288.8117370605469,2.56371545791626,1.3010749816894531,584.7543334960938,697.0595092773438,43.17372894287109,60.24
2025-02-10 15:18:48+01:00,10.0,2880.298828125,120.49575805664062,9.014681816101074,8.978471755981445,6.594738960266113,3.145794153213501,3.1331582069396973,280.34787979125974,274.8755300283432,275.1356699705124,350.7510818481445,342.9827484130859,306.70935287475584,34.04774856567383,33.06817626953125,33.59874725341797,294.15031852722166,271.69236996173856,0.0227783393859863,0.0220635395050048,478.4731750488281,478.818603515625,24.70111846923828,23.30231094360352,310516.1428451538,1309692.2874450684,1227905.1780700684,1242431.5452575684,12.285155296325684,12.229002952575684,873046.7796325684,334960.9136581421,309.02277221679685,260.4084314346313,302.98870887756345,308.4905494689941,6.822500228881836,35.279998779296875,29.94999885559082,0.0003908912489149,2998.762451171875,15.151545524597168,14.626962661743164,13.638400077819824,1.7641003131866455,1.238046407699585,0.6509606838226318,0.961474061012268,0.8927419781684875,1.5245593786239624,262.41583251953125,14.563026428222656,682.7503662109375,288.7247009277344,2.5639116764068604,1.3007313013076782,584.611328125,696.972900390625,42.64738082885742,60.24
2025-02-10 15:18:50+01:00,10.0,2879.5068359375,120.30281066894533,8.995965003967285,8.995172500610352,6.594075441360474,3.130819797515869,3.1270012855529785,280.3778797626495,274.89053001403806,275.1356699705124,350.7460807800293,342.9827484130859,306.70935287475584,34.062747955322266,33.060394287109375,33.59874725341797,294.15031852722166,271.69236996173856,0.0227783393859863,0.0220635395050048,478.4731750488281,478.7906646728516,24.70111846923828,23.211663246154785,314788.6037826538,1313842.6780700684,1231811.4280700684,1236328.0296325684,12.282103538513184,12.232054710388184,872985.7444763184,339843.7261581421,308.9834503173828,260.6467131614685,302.9937089920044,308.4855503082275,6.822500228881836,35.29999923706055,29.959999084472656,0.0003913490125868,3028.79736328125,15.033329010009766,14.616244316101074,13.638400077819824,1.8038102984428408,1.2631492018699646,0.6515508890151978,0.962744563817978,0.8905759453773499,1.5311654806137085,263.0577087402344,14.406850814819336,682.8131713867188,288.74156188964844,2.5643891096115112,1.3008527755737305,584.7356567382812,697.0877685546875,,60.24
2025-02-10 15:18:52+01:00,10.0,2878.71484375,120.10986328125,8.977248191833496,9.011873245239258,6.593411922454834,3.1158454418182373,3.12084436416626,280.4078797340393,274.9055299997329,275.1356699705124,350.74107971191404,342.9827484130859,306.70935287475584,34.0777473449707,33.0526123046875,33.59874725341797,294.15031852722166,271.69236996173856,0.0227783393859863,0.0220635395050048,478.4731750488281,478.7627258300781,24.70111846923828,23.12101554870605,319061.0647201538,1317993.0686950684,1235717.6780700684,1230224.5140075684,12.279051780700684,12.235106468200684,872924.7093200684,344726.5386581421,308.9441284179687,260.88499488830564,302.9987091064453,308.4805511474609,6.822500228881836,35.279998779296875,29.92999839782715,0.0003911455620659,2965.52392578125,14.915112495422363,14.605525970458984,13.638400077819824,1.843520283699036,1.2882519960403442,0.6521410942077637,0.9640150666236876,0.8884099125862122,1.5377715826034546,263.6995849609375,14.250675201416016,682.8759765625,288.7584228515625,2.564866542816162,1.3009742498397827,584.8599853515625,697.20263671875,46.318172454833984,60.24
2025-02-10 15:18:54+01:00,10.0,2868.48828125,120.47691345214844,9.019317626953123,9.012309074401855,6.610982418060303,3.1126222610473637,3.110203504562378,280.3878797531128,274.945529961586,275.11566998958585,350.7710784912109,342.9827484130859,306.70935287475584,34.0777473449707,33.043212890625,33.59874725341797,294.1403182983398,271.6823699712753,0.0228659515380859,0.0220976657867431,478.474609375,478.74017333984375,24.74355697631836,22.732362747192383,310287.2610092163,1312621.9749450684,1238037.0140075684,1240844.6311950684,12.270506858825684,12.202147483825684,870361.2327575684,344848.6089706421,308.7528022766113,260.9133371353149,302.98870887756345,308.4805511474609,6.814999580383301,35.2599983215332,29.939998626708984,0.0003924680243598,3031.600341796875,14.534276008605955,14.900726318359377,13.638400077819824,2.338463068008423,1.2415229082107544,0.6394063234329224,0.9479436874389648,0.8877708315849304,1.5613415241241455,264.65557861328125,15.218775749206545,683.3421020507812,288.7599792480469,2.5685410499572754,1.3010168075561523,585.0370483398438,697.6529541015625,44.37504196166992,60.24
2025-02-10 15:18:56+01:00,10.0,2919.81298828125,120.5087661743164,9.01114273071289,9.035676956176758,6.6336870193481445,3.125818014144897,3.134328603744507,280.29788007736204,274.92552998065946,275.11566998958585,350.74107971191404,342.9627517700195,306.70935287475584,34.0777473449707,33.04315185546875,33.588748931884766,294.1303199768066,271.67236998081205,0.022926830291748,0.0220256023406982,478.49322509765625,478.771240234375,24.845123291015625,23.0152587890625,313262.7248764038,1331664.9436950684,1254516.5061950684,1234130.7640075684,12.260741233825684,12.230223655700684,866210.8421325684,343017.5542831421,309.28738632202146,260.55122509002683,302.9987091064453,308.45055236816404,6.819999694824219,35.2599983215332,29.939998626708984,0.0003917050849066,2914.798583984375,14.899503707885742,14.48427677154541,13.638400077819824,1.9495158195495603,1.220603108406067,0.648341178894043,0.9638537168502808,0.8932541608810425,1.5655361413955688,265.0652770996094,13.955945014953612,682.8387451171875,288.7282409667969,2.565759658813477,1.300828456878662,584.644287109375,697.2954711914062,44.38163757324219,60.24
2025-02-10 15:18:58+01:00,10.0,2878.779052734375,120.3172378540039,8.917527198791504,8.993866920471191,6.597906112670898,3.120628595352173,3.1353466510772705,280.2478798866272,274.76553001403806,275.0856700181961,350.72108306884763,342.95274963378904,306.68935241699216,34.0777473449707,33.04754638671875,33.59874725341797,294.1403182983398,271.6423700094223,0.0228169403076171,0.0220168590545654,478.4841613769531,478.80322265625,24.7039794921875,23.12631225585937,313796.7824935913,1314330.9593200684,1240356.3499450684,1233032.1311950684,12.255858421325684,12.233885765075684,860473.5374450684,346313.4527206421,308.6404556274414,260.906251335144,302.98870887756345,308.45055236816404,6.819999694824219,35.279998779296875,29.94999885559082,0.0003928749593098,3058.609619140625,14.349203109741213,14.441571235656738,13.638400077819824,2.3128902912139893,1.20804762840271,0.6446759104728699,0.9496986269950868,0.8937512040138245,1.5839227437973022,263.4400939941406,14.714356422424316,682.873291015625,288.69830322265625,2.565241813659668,1.3006885051727295,584.5880126953125,697.2518310546875,45.48324203491211,60.24
2025-02-10 15:19:00+01:00,10.0,2879.2633056640625,120.37455368041992,8.941465854644775,9.006315231323242,6.603261947631836,3.1130653619766235,3.1296658515930176,280.2528797626495,274.6855299711227,275.0756700277328,350.7160820007324,342.94275131225584,306.68935241699216,34.0777473449707,33.04736328125,33.61374855041504,294.1303190231323,271.6423700094223,0.0228462333679199,0.0220239725112915,478.4941711425781,478.7860870361328,24.852275848388672,23.18776130676269,316390.7766342163,1313293.3616638184,1237121.4866638184,1226745.5101013184,12.254637718200684,12.221068382263184,861877.3460388184,342224.0972518921,308.673754119873,260.56043949127195,302.98370876312254,308.45055236816404,6.814999580383301,35.25,29.94999885559082,0.0003909421115451,2956.13525390625,14.201297283172607,14.506406784057615,13.638400077819824,2.3448190689086914,1.246058702468872,0.6355445683002472,0.9420062303543092,0.8943943977355957,1.5877896547317505,262.78456115722656,14.703647136688232,682.7881469726562,288.71336364746094,2.5646426677703857,1.3007608652114868,584.5639038085938,697.095947265625,,60.24
2025-02-10 15:19:02+01:00,10.0,2879.74755859375,120.43186950683594,8.965404510498047,9.018763542175291,6.608617782592773,3.105502128601074,3.1239850521087646,280.25787963867185,274.6055299282074,275.0656700372696,350.7110809326172,342.93275299072263,306.68935241699216,34.0777473449707,33.04718017578125,33.62874984741211,294.1203197479248,271.6423700094223,0.0228755264282226,0.0220310859680175,478.5041809082031,478.7689514160156,25.000572204589844,23.249210357666016,318984.7707748413,1312255.7640075684,1233886.6233825684,1220458.8890075684,12.253417015075684,12.208250999450684,863281.1546325684,338134.7417831421,308.70705261230466,260.2146276473999,302.9787086486816,308.45055236816404,6.832499980926514,35.22999954223633,29.92999839782715,0.0003910438368055,3030.443359375,14.053391456604004,14.571242332458496,13.638400077819824,2.3767478466033936,1.2840697765350342,0.6264132261276245,0.9343138337135316,0.8950375914573669,1.5916565656661987,262.1290283203125,14.692937850952148,682.7030029296875,288.7284240722656,2.5640435218811035,1.300833225250244,584.539794921875,696.9400634765625,43.73366928100586,60.24
2025-02-10 15:19:04+01:00,10.0,2872.9443359375,119.77340698242188,8.925914764404297,9.009722709655762,6.616652488708496,3.0884130001068115,3.116354465484619,280.29788007736204,274.6455300092697,275.04567005634306,350.7010787963867,342.93275299072263,306.68935241699216,34.0777473449707,33.04718017578125,33.588748931884766,294.15031852722166,271.6423700094223,0.0228755264282226,0.0220379314422607,478.41693115234375,478.7254333496094,24.77502822875977,22.83028793334961,313720.4885482788,1304321.1936950684,1235351.4671325684,1235839.7483825684,12.283934593200684,12.253417015075684,874755.7640075684,349121.0699081421,308.93165054321287,260.61548175811765,302.98870887756345,308.45055236816404,6.824999809265137,35.22999954223633,29.94999885559082,0.0003915524631076,2937.9365234375,15.052618026733398,15.059847831726074,13.638400077819824,1.768283128738403,1.350947380065918,0.6374791860580444,0.9315968751907348,0.8892150521278381,1.659363031387329,260.88623046875,14.450188636779783,682.89501953125,288.759033203125,2.5657055377960205,1.3009912967681885,584.853515625,697.2017211914062,41.67551803588867,60.24
2025-02-10 15:19:06+01:00,10.0,2842.05419921875,120.03968048095705,8.99946403503418,9.005370140075684,6.606445789337158,3.1466639041900635,3.148728847503662,280.22787990570066,274.6455300092697,275.0656700372696,350.6710800170898,342.92275085449216,306.69935073852537,34.04774856567383,33.06353759765625,33.588748931884766,294.15031852722166,271.65236999988554,0.0228594284057617,0.0220379314422607,478.41693115234375,478.7194519042969,24.77502822875977,23.018415451049805,314941.1916732788,1317748.9280700684,1237670.8030700684,1238769.4358825684,12.275389671325684,12.248534202575684,866210.8421325684,341064.4292831421,309.0724243164062,260.1426815032959,302.98870887756345,308.4405502319336,6.804999828338623,35.22999954223633,29.939998626708984,0.0003922645738389,2987.326904296875,14.265382766723633,14.207520484924316,13.638400077819824,2.0395102500915527,1.313338279724121,0.6351640820503235,0.9396459460258484,0.8998971581459045,1.6484194993972778,262.3202209472656,14.24444580078125,682.9769897460938,288.7590026855469,2.566233396530152,1.300990343093872,584.8978271484375,697.2315673828125,42.49338150024414,60.24
2025-02-10 15:19:08+01:00,10.0,2843.2548828125,119.8600845336914,8.9794921875,9.056528091430664,6.651653289794922,3.1016862392425537,3.1282958984375,280.23787965774534,274.695529961586,275.0656700372696,350.6710800170898,342.8927520751953,306.70935287475584,34.02774810791016,33.03466796875,33.5787467956543,294.1403182983398,271.6823699712753,0.0229831809997558,0.0220246562957763,478.4812927246094,478.6807556152344,24.81698989868164,22.79347038269043,318221.8313217163,1317382.7171325684,1237548.7327575684,1239013.5765075684,12.286375999450684,12.260741233825684,863403.2249450684,345458.9605331421,309.1758636474609,260.9839328765869,302.9787086486816,308.4805511474609,6.794999599456787,35.22999954223633,29.939998626708984,0.0003935361735026,2965.2568359375,14.870725631713867,14.985965728759766,13.638400077819824,1.810093641281128,1.2622323036193848,0.644248366355896,0.9607217311859132,0.8927372694015503,1.6651766300201416,262.41583251953125,13.76475715637207,683.067626953125,288.81561279296875,2.5670289993286133,1.301180720329285,584.8690795898438,697.515869140625,44.70219421386719,60.24
2025-02-10 15:19:10+01:00,10.0,2863.0211181640625,120.02797317504884,8.975857734680176,9.015816688537598,6.617603778839111,3.086981773376465,3.100724458694458,280.2778800964355,274.76553001403806,275.0856700181961,350.6710800170898,342.8927520751953,306.72934951782224,34.02774810791016,33.031280517578125,33.568748474121094,294.1403182983398,271.69236996173856,0.0228922138214111,0.0220500297546386,478.4960632324219,478.7239379882813,24.790287017822266,23.034914016723636,314712.3098373413,1318847.5608825684,1233520.4124450684,1235839.7483825684,12.261961936950684,12.238768577575684,864868.0686950684,340209.9370956421,308.92333068847654,260.75745429992674,302.98870887756345,308.45055236816404,6.7649993896484375,35.209999084472656,29.94999885559082,0.0003933327229817,2985.72509765625,14.32791805267334,14.903830528259276,13.638400077819824,2.043673038482666,1.242231845855713,0.6407216787338257,0.9372665286064148,0.8838223218917847,1.6416558027267456,261.8558959960937,14.950182914733888,682.5944213867188,288.7567443847656,2.5657140016555786,1.3010088801383972,584.8246154785156,697.1708679199219,,60.24
2025-02-10 15:19:12+01:00,10.0,2882.787353515625,120.19586181640624,8.989996433258057,9.052475452423096,6.640169620513916,3.0982666015625,3.1275830268859863,280.28287997245786,274.8205300211906,275.10067000389097,350.6610816955566,342.8827499389648,306.71935119628904,34.03774833679199,33.03086853027344,33.568748474121094,294.1353191375732,271.7123700022697,0.0229765005111694,0.0220755701065063,478.4991607666016,478.7671203613281,24.762630462646484,23.27635765075684,312003.8747787476,1317077.5413513184,1235595.6077575684,1236755.2757263184,12.268675804138184,12.233885765075684,859313.8694763184,338684.0581893921,308.88173904418943,260.85310926437376,302.9787086486816,308.4455513000488,6.762499809265137,35.22999954223633,29.94999885559082,0.0003927223375108,2975.4912109375,14.253864765167236,14.821695327758787,13.638400077819824,2.1366987228393555,1.2464168667793274,0.6348370015621185,0.9364826381206512,0.8919091820716858,1.6546974778175354,261.29595947265625,14.557991981506348,682.7860107421875,288.7981262207031,2.564399003982544,1.3008370399475098,584.7801513671875,696.8258666992188,44.243648529052734,60.24
2025-02-10 15:19:14+01:00,10.0,2895.6669921875,120.36363220214844,9.004135131835938,9.089134216308594,6.662735462188721,3.109551429748535,3.154441595077514,280.2878798484802,274.8755300283432,275.11566998958585,350.6510833740234,342.87274780273435,306.70935287475584,34.04774856567383,33.03045654296875,33.568748474121094,294.1303199768066,271.7323700428009,0.0230607872009277,0.022101110458374,478.5022583007813,478.7051696777344,24.734973907470703,22.94477844238281,309295.4397201538,1315307.5218200684,1237670.8030700684,1237670.8030700684,12.275389671325684,12.229002952575684,853759.6702575684,337158.1792831421,308.8401473999023,260.9487642288208,302.9687084197998,308.4405502319336,6.762499809265137,35.23999786376953,29.959999084472656,0.0003923662990993,2942.697509765625,14.179811477661133,15.17325496673584,13.638400077819824,2.229724407196045,1.250601887702942,0.6289523243904114,0.9356987476348876,0.8999960422515869,1.6677391529083252,263.53570556640625,14.165801048278809,682.9776000976562,288.8395080566406,2.566004991531372,1.3011306524276731,584.5794677734375,697.1848754882812,46.37223052978516,60.24
2025-02-10 15:19:16+01:00,10.0,2879.127197265625,120.16946411132812,8.976001739501953,9.007650375366213,6.620641708374023,3.118491649627685,3.1294872760772705,280.3078798294067,274.945529961586,275.1356699705124,350.64108123779295,342.8827499389648,306.72934951782224,34.04774856567383,33.03045654296875,33.588748931884766,294.1403182983398,271.7823699951172,0.0228801803588867,0.0220720615386962,478.5442504882813,478.6853637695313,24.68252182006836,23.091035842895508,316009.3069076538,1336913.9671325684,1246948.1468200684,1238159.0843200684,12.261961936950684,12.226561546325684,861572.1702575684,342529.2730331421,308.8401473999023,260.906251335144,302.9787086486816,308.4805511474609,6.774999618530273,35.22999954223633,29.92999839782715,0.0003928240966796,2977.4931640625,14.674101829528809,14.999504089355469,13.638400077819824,1.9937001466751096,1.3375188112258911,0.6465539932250977,0.9507750868797302,0.8905747532844543,1.6316574811935425,262.5523986816406,14.71295928955078,682.5918579101562,288.8152770996094,2.564085960388184,1.3011713027954102,584.882080078125,697.0599975585938,43.154579162597656,60.24
2025-02-10 15:19:18+01:00,10.0,2879.517333984375,120.06448364257812,8.988801002502441,9.017434120178224,6.630294322967529,3.1557745933532715,3.1658270359039307,280.33788003921507,275.0355299949646,275.18567004203794,350.64108123779295,342.87274780273435,306.70935287475584,34.02774810791016,33.025726318359375,33.54874801635742,294.15031852722166,271.842370057106,0.0228801803588867,0.0220818004608154,478.53326416015625,478.6876831054688,24.702072143554688,22.851238250732425,315017.4856185913,1310790.9202575684,1234496.9749450684,1233520.4124450684,12.280272483825684,12.272948265075684,870239.1624450684,348144.5074081421,308.90669479370115,260.55836429595945,302.9687084197998,308.45055236816404,6.78249979019165,35.25,29.939998626708984,0.00039251888699,2995.291748046875,14.940415382385254,14.285114288330078,13.638400077819824,1.947853446006775,1.3566166162490845,0.646809458732605,0.965779185295105,0.9008768200874328,1.6942286491394043,262.07440185546875,14.46947193145752,682.9369506835938,288.8150939941406,2.56682562828064,1.301166534423828,584.9605712890625,697.3031616210938,44.42953109741211,60.24
2025-02-10 15:19:20+01:00,10.0,2880.6630859375,120.15478134155272,8.999344825744629,9.014030456542969,6.628601551055908,3.154361367225647,3.15951669216156,280.33788003921507,275.0605299711227,275.20567002296445,350.6210807800293,342.8577484130859,306.71935119628904,34.01774787902832,33.018798828125,33.55874824523926,294.14531841278074,271.85237004756925,0.0228864126205444,0.0220818004608154,478.53326416015625,478.7196807861328,24.702072143554688,23.07156181335449,321883.9406967163,1310241.6038513184,1239257.7171325684,1234069.7288513184,12.275389671325684,12.255858421325684,871154.6897888184,349060.0347518921,308.9874900817871,260.3649119377136,302.9787086486816,308.45055236816404,6.792499542236328,35.209999084472656,29.959999084472656,0.0003928749593098,3048.642578125,14.813721656799316,14.390063285827637,13.638400077819824,2.0165688395500183,1.3210530281066897,0.6485292613506317,0.9590733647346495,0.897629052400589,1.7047022581100464,262.69580078125,14.53198528289795,682.7073974609375,288.78582763671875,2.565169930458069,1.3010453581809998,584.9654235839844,697.0047607421875,,60.24
2025-02-10 15:19:22+01:00,10.0,2881.808837890625,120.24507904052734,9.009888648986816,9.010626792907717,6.626908779144287,3.1529481410980225,3.153206348419189,280.33788003921507,275.08552994728086,275.22567000389097,350.6010803222656,342.8427490234375,306.72934951782224,34.007747650146484,33.011871337890625,33.568748474121094,294.1403182983398,271.8623700380325,0.0228926448822021,0.0220818004608154,478.53326416015625,478.7516784667969,24.702072143554688,23.29188537597656,328750.3957748413,1309692.2874450684,1244018.4593200684,1234619.0452575684,12.270506858825684,12.238768577575684,872070.2171325684,349975.5620956421,309.068285369873,260.1714595794677,302.98870887756345,308.45055236816404,6.789999961853027,35.22999954223633,29.94999885559082,0.0003926714748806,2992.532958984375,14.68702793121338,14.495012283325195,13.638400077819824,2.0852842330932617,1.2854894399642944,0.6502490639686584,0.9523675441741944,0.8943812847137451,1.7151758670806885,263.31719970703125,14.59449863433838,682.4778442382812,288.7565612792969,2.563514232635498,1.3009241819381714,584.9702758789062,696.7063598632812,45.84105682373047,60.24
2025-02-10 15:19:24+01:00,10.0,2877.153076171875,120.2994155883789,8.966565132141113,9.08363914489746,6.682132720947266,3.1422407627105717,3.183267831802368,280.34787979125974,275.0355299949646,275.27566995620725,350.6010803222656,342.83275451660154,306.70935287475584,34.007747650146484,32.990325927734375,33.54874801635742,294.15031852722166,271.8923700094223,0.0230696544647216,0.0220977954864501,478.59954833984375,478.8020935058594,24.86562728881836,23.070972442626957,318603.3010482788,1320190.3343200684,1239013.5765075684,1236328.0296325684,12.285155296325684,12.246092796325684,862914.9436950684,346801.7339706421,308.9855331420898,260.6724275588989,302.9987091064453,308.45055236816404,6.779999732971191,35.23999786376953,29.939998626708984,0.0003921119859483,3051.66796875,14.951485633850098,14.808382987976074,13.638400077819824,2.2780187129974365,1.2780473232269287,0.655188798904419,0.9703383445739746,0.901263415813446,1.644889235496521,262.62066650390625,15.219324111938477,682.4750366210938,288.7266845703125,2.5656304359436035,1.3006541728973389,585.1008911132812,696.5809326171875,46.528953552246094,60.24
2025-02-10 15:19:26+01:00,10.0,2879.1083984375,120.91935729980467,9.03917121887207,9.045708656311035,6.652791500091553,3.175772190093994,3.1780691146850586,280.4078797340393,275.1055299282074,275.27566995620725,350.59107818603513,342.83275451660154,306.69935073852537,34.02774810791016,33.000762939453125,33.568748474121094,294.17031898498533,271.8923700094223,0.0229653396606445,0.0220516624450683,478.5570983886719,478.74017333984375,24.86896514892578,23.04816055297852,315933.0129623413,1320312.4046325684,1242553.6155700684,1235839.7483825684,12.266844749450684,12.216795921325684,860595.6077575684,341430.6402206421,309.0351852416992,260.22182216644285,302.9987091064453,308.45055236816404,6.760000228881836,35.23999786376953,29.939998626708984,0.0003928240966796,2906.34423828125,14.715645790100098,15.096701622009276,13.638400077819824,2.163489580154419,1.2580468654632568,0.6528300642967224,0.9670948386192322,0.9011393785476683,1.5183855295181274,263.1942749023437,14.525300979614258,682.5850830078125,288.6995544433594,2.5640342235565186,1.3007224798202517,585.0033569335938,696.8893432617188,46.71665191650391,60.24
2025-02-10 15:19:28+01:00,10.0,2844.494873046875,120.1516571044922,8.965404510498047,9.01153564453125,6.6206817626953125,3.1052281856536865,3.121206283569336,280.34787979125974,275.1255300283432,275.27566995620725,350.5810836791992,342.83275451660154,306.70935287475584,34.02774810791016,32.99810791015625,33.568748474121094,294.15031852722166,271.8623700380325,0.0228849220275878,0.0220653495788574,478.57666015625,478.7733154296875,24.59049224853516,23.120214462280277,319518.8283920288,1310180.5686950684,1234008.6936950684,1243286.0374450684,12.276610374450684,12.208250999450684,871581.9358825684,343872.0464706421,308.8775810241699,260.22182216644285,302.98870887756345,308.4805511474609,6.739999771118164,35.23999786376953,29.92999839782715,0.0003918576727973,3014.46923828125,14.447051048278809,15.060726165771484,13.638400077819824,2.3443236351013184,1.2706023454666138,0.6441576480865479,0.9390660524368286,0.8856501579284668,1.6742281913757324,261.8832092285156,14.824399948120115,682.556640625,288.75494384765625,2.5640149116516118,1.3008798360824585,585.0763549804688,696.9033203125,46.7065315246582,60.24
2025-02-10 15:19:30+01:00,10.0,2888.2578125,119.80859375,8.953789710998535,8.984960556030273,6.608574390411377,3.117915391921997,3.128769636154175,280.34787979125974,275.1055299282074,275.27566995620725,350.59107818603513,342.82275238037107,306.69935073852537,34.04774856567383,33.0057373046875,33.54874801635742,294.1303199768066,271.8623700380325,0.0228293228149414,0.0220637264251708,478.5723571777344,478.7742309570313,24.704933166503903,23.16507148742676,312118.3156967163,1312255.7640075684,1238281.1546325684,1224853.4202575684,12.260741233825684,12.220458030700684,859985.2561950684,338134.7417831421,308.9441284179687,260.4012912750244,302.98870887756345,308.45055236816404,6.744999885559082,35.22999954223633,29.92999839782715,0.0003928240966796,2958.27099609375,14.938654899597168,14.558913230895996,13.638400077819824,2.311180830001831,1.2747869491577148,0.6572438478469849,0.9544243216514589,0.885341465473175,1.544184684753418,264.6282653808594,14.923124313354492,682.44384765625,288.7548828125,2.563256025314331,1.3008779287338257,585.052734375,696.7667236328125,43.073707580566406,60.24
2025-02-10 15:19:32+01:00,10.0,2886.097412109375,120.06657028198242,8.964823722839355,8.962817192077637,6.5903754234313965,3.113044857978821,3.1448795795440674,280.38287987709043,275.1055299282074,275.2606699705124,350.5860809326172,342.8127502441406,306.68935050964353,34.03774833679199,33.0057373046875,33.54374885559082,294.1353191375732,271.8323700070381,0.0228293228149414,0.0220637264251708,478.5792694091797,478.7852783203125,24.704933166503903,23.2932071685791,316695.9524154663,1320434.4749450684,1243408.1077575684,1236877.3460388184,12.263792991638184,12.224730491638184,868163.9671325684,341064.4292831421,308.7943824768066,260.2143434524536,302.98870887756345,308.45055236816404,6.732499599456787,35.25,29.92999839782715,0.0003928749593098,3019.3193359375,14.977499961853027,14.773255825042725,13.638400077819824,2.218629837036133,1.2501375079154968,0.6522524058818817,0.9555290639400482,0.8827290236949921,1.529984474182129,264.4165802001953,14.969888687133787,682.546142578125,288.7273712158203,2.562604546546936,1.3007997274398804,585.0528564453125,696.6347961425781,,60.24
2025-02-10 15:19:34+01:00,10.0,2883.93701171875,120.32454681396484,8.975857734680176,8.940673828125,6.572176456451416,3.1081743240356445,3.16098952293396,280.4178799629211,275.1055299282074,275.2456699848175,350.5810836791992,342.80274810791013,306.6793502807617,34.02774810791016,33.0057373046875,33.53874969482422,294.1403182983398,271.8023699760437,0.0228293228149414,0.0220637264251708,478.586181640625,478.79632568359375,24.704933166503903,23.421342849731445,321273.5891342163,1328613.1858825684,1248535.0608825684,1248901.2718200684,12.266844749450684,12.229002952575684,876342.6780700684,343994.1167831421,308.6446365356445,260.0273956298828,302.98870887756345,308.45055236816404,6.710000038146973,35.23999786376953,29.939998626708984,0.0003928749593098,3029.90966796875,15.016345024108888,14.987598419189451,13.638400077819824,2.1260788440704346,1.2254880666732788,0.6472609639167786,0.9566338062286376,0.8801165819168091,1.5157842636108398,264.20489501953125,15.016653060913086,682.6484375,288.6998596191406,2.561953067779541,1.300721526145935,585.052978515625,696.5028686523438,45.34454727172852,60.24
2025-02-10 15:19:36+01:00,10.0,2887.167236328125,119.37470245361328,8.922159194946289,8.941296577453613,6.56977653503418,3.126371145248413,3.131455421447754,280.3578800201416,275.1055299282074,275.2456699848175,350.5510772705078,342.7827514648437,306.68935241699216,34.02774810791016,32.999237060546875,33.568748474121094,294.1403182983398,271.7823699951172,0.022695026397705,0.0220765342712402,478.586181640625,478.8236999511719,24.703025817871094,23.18284797668457,321273.5891342163,1321655.1780700684,1246581.9358825684,1229247.9515075684,12.265624046325684,12.222899436950684,861328.0296325684,350830.0542831421,309.27915420532224,260.113903427124,302.9987091064453,308.4305519104004,6.699999809265137,35.22999954223633,29.90999984741211,0.0003937396240234,2966.458251953125,14.766962051391602,14.694157600402832,13.638400077819824,2.2025723457336426,1.3375188112258911,0.6511072516441345,0.9515712261199952,0.888803243637085,1.5651793479919434,262.85284423828125,14.432787895202637,682.6471557617188,288.6711120605469,2.5653998851776123,1.300623893737793,584.9368896484375,697.0966796875,44.57814025878906,60.24
2025-02-10 15:19:38+01:00,10.0,2900.105224609375,119.73500061035156,8.959596633911133,9.0109224319458,6.6205878257751465,3.107896089553833,3.125699996948242,280.3078798294067,275.0555299758911,275.22567000389097,350.5510772705078,342.7827514648437,306.68935241699216,34.04774856567383,33.014801025390625,33.54874801635742,294.1203197479248,271.8023699760437,0.0228756027221679,0.0220447883605957,478.5351867675781,478.7604370117188,24.689197540283203,23.159992218017575,317916.6555404663,1306030.1780700684,1227050.6858825684,1237426.6624450684,12.275389671325684,12.213133811950684,866210.8421325684,344970.6792831421,308.61537017822263,260.5940631866455,302.9987091064453,308.4105514526367,6.697499752044678,35.23999786376953,29.90999984741211,0.0003927223375108,2987.059814453125,15.22878074645996,15.198163032531738,13.638400077819824,1.7506279945373535,1.2580468654632568,0.6365507245063782,0.9425389766693116,0.8904672265052795,1.69448983669281,264.3960876464844,14.917513847351074,682.6043090820312,288.7029724121094,2.564873695373535,1.3008159399032593,585.1013793945312,696.8886108398438,45.745635986328125,60.24
2025-02-10 15:19:40+01:00,10.0,2895.528076171875,119.0150909423828,8.941832542419434,9.024972915649414,6.6380815505981445,3.104657888412476,3.1335246562957764,280.3078798294067,275.0355299949646,275.22567000389097,350.5510772705078,342.7627548217773,306.68935241699216,34.02774810791016,32.994232177734375,33.5787467956543,294.1303199768066,271.8023699760437,0.0229203453063964,0.0220174446105957,478.6191101074219,478.7402038574219,24.80173110961914,22.90910148620605,315780.4250717163,1322997.9515075684,1234130.7640075684,1244384.6702575684,12.242430686950684,12.221678733825684,862304.5921325684,343383.7652206421,309.13035049438474,260.6936849594116,302.9987091064453,308.4305519104004,6.702499866485596,35.23999786376953,29.92999839782715,0.0003924680243598,2954.4443359375,14.961969375610352,14.788410186767578,13.638400077819824,2.011202812194824,1.2998878955841064,0.6512043476104736,0.9577330946922302,0.8894852995872498,1.5577720403671265,262.07440185546875,14.439873695373535,682.7941284179688,288.7037353515625,2.566328287124634,1.3008366823196411,585.0512084960938,697.0902709960938,45.38738250732422,60.24
2025-02-10 15:19:42+01:00,10.0,2885.8731689453125,119.2829360961914,8.977609157562256,9.008915424346924,6.623610734939575,3.115418672561645,3.1394221782684326,280.2928799629211,275.0155299544334,275.2156700134277,350.5510772705078,342.7627548217773,306.699352645874,34.01774787902832,33.001556396484375,33.56374740600586,294.1253198623657,271.8023699760437,0.0228774700164794,0.0220318193435668,478.5816802978516,478.75169372558594,24.76811408996582,23.08536720275879,314826.75075531006,1322997.9515075684,1233886.6233825684,1238952.5413513184,12.256468772888184,12.218626976013184,865905.6663513184,341613.7456893921,308.92494049072263,260.53320875167844,302.98870887756345,308.42555084228513,6.717499732971191,35.209999084472656,29.939998626708984,0.0003932818603515,3022.30078125,14.88949728012085,14.656557083129885,13.638400077819824,1.9544999599456787,1.267558455467224,0.6478167176246643,0.9512480199337006,0.8905724883079529,1.5682632327079773,261.3915405273437,14.557868957519531,682.6890563964844,288.73085021972656,2.5655232667922974,1.3008686304092407,585.00439453125,697.0150756835938,,60.24
2025-02-10 15:19:44+01:00,10.0,2876.21826171875,119.55078125,9.013385772705078,8.992857933044434,6.609139919281006,3.1261794567108154,3.145319700241089,280.2778800964355,274.99552991390226,275.20567002296445,350.5510772705078,342.7627548217773,306.70935287475584,34.007747650146484,33.008880615234375,33.54874801635742,294.1203197479248,271.8023699760437,0.0228345947265625,0.022046194076538,478.5442504882813,478.76318359375,24.7344970703125,23.261632919311523,313873.0764389038,1322997.9515075684,1233642.4827575684,1233520.4124450684,12.270506858825684,12.215575218200684,869506.7405700684,339843.7261581421,308.7195304870605,260.3727325439453,302.9787086486816,308.4205497741699,6.717499732971191,35.189998626708984,29.939998626708984,0.0003942482842339,2955.42333984375,14.817025184631348,14.524703979492188,13.638400077819824,1.8977971076965328,1.2352290153503418,0.644429087638855,0.9447629451751708,0.891659677028656,1.578754425048828,260.70867919921875,14.675864219665527,682.583984375,288.7579650878906,2.564718246459961,1.3009005784988403,584.9575805664062,696.9398803710938,45.93484115600586,60.24
2025-02-10 15:19:46+01:00,10.0,2885.20654296875,120.40626525878906,8.968694686889648,9.031278610229492,6.635683059692383,3.1038854122161865,3.125544309616089,280.3078798294067,275.01553001403806,275.20567002296445,350.5510772705078,342.7627548217773,306.68935241699216,34.02774810791016,33.008880615234375,33.54874801635742,294.1003192901611,271.8023699760437,0.0229217262268066,0.0220556812286376,478.5881042480469,478.771484375,24.784564971923828,23.08893585205078,315551.5432357788,1312255.7640075684,1231689.3577575684,1230102.4436950684,12.261961936950684,12.238768577575684,874389.5530700684,341552.7105331421,308.92333068847654,260.12109794616697,302.98870887756345,308.4105514526367,6.732500076293945,35.209999084472656,29.939998626708984,0.0003930275472005,3018.7412109375,14.088913917541504,14.99072551727295,13.638400077819824,2.350180149078369,1.2654889822006226,0.6470661163330078,0.9557955265045166,0.8882524371147156,1.658417820930481,262.6070251464844,14.647305488586426,682.2870483398438,288.697998046875,2.562655448913574,1.3006800413131714,584.6035766601562,696.598876953125,46.23117065429688,60.24
2025-02-10 15:19:48+01:00,10.0,2896.939453125,121.45830535888672,8.934640884399414,9.020315170288086,6.625789165496826,3.081634759902954,3.111184597015381,280.3578800201416,275.0355299949646,275.18567004203794,350.5510772705078,342.7327484130859,306.69935073852537,34.02774810791016,32.982025146484375,33.54874801635742,294.1203197479248,271.7823699951172,0.0229217262268066,0.0220556812286376,478.5881042480469,478.830810546875,24.784564971923828,23.33502578735352,321960.2346420288,1311767.4827575684,1233398.3421325684,1226318.2640075684,12.276610374450684,12.246092796325684,860107.3265075684,343017.5542831421,308.33517303466795,260.19304313659666,302.98870887756345,308.4205497741699,6.744999885559082,35.189998626708984,29.94999885559082,0.0003923154364691,3041.12255859375,14.13113021850586,14.906052589416504,13.638400077819824,2.466038942337036,1.2966152429580688,0.6353008151054382,0.9303548336029052,0.885867178440094,1.5651793479919434,262.7845764160156,15.375777244567873,682.2681884765625,288.6969299316406,2.562807083129883,1.300650715827942,584.7103271484375,696.5120239257812,45.73603057861328,60.24
2025-02-10 15:19:50+01:00,10.0,2907.759521484375,120.17176055908205,8.950145721435547,9.060510635375977,6.66316032409668,3.07373046875,3.111632823944092,280.3178800582885,275.0555299758911,275.20567002296445,350.5310806274414,342.7327484130859,306.68935241699216,34.02774810791016,32.998077392578125,33.588748931884766,294.1303199768066,271.8023699760437,0.023012409210205,0.0220480632781982,478.5890502929688,478.7871398925781,24.778366088867188,23.34266471862793,320586.9436264038,1316039.9436950684,1236572.1702575684,1233032.1311950684,12.266844749450684,12.235106468200684,869872.9515075684,349365.2105331421,308.99794616699216,260.2793783187866,302.9787086486816,308.4205497741699,6.75,35.189998626708984,29.94999885559082,0.0003915524631076,2997.24951171875,14.92605209350586,14.538912773132324,13.638400077819824,2.076159954071045,1.224552035331726,0.6507033705711365,0.9634767770767212,0.8831204771995544,1.6123104095458984,264.1639099121094,14.661584854125977,682.423095703125,288.70025634765625,2.561877965927124,1.300740361213684,584.84228515625,696.5023803710938,46.1002311706543,60.24
2025-02-10 15:19:52+01:00,10.0,2891.87255859375,119.16619873046876,8.938465595245361,9.017984390258787,6.630685329437256,3.084739327430725,3.110831022262573,280.3178800582885,275.070529961586,275.2156700134277,350.5310806274414,342.7327484130859,306.68935241699216,34.01774787902832,33.003021240234375,33.568748474121094,294.1303199768066,271.8373700022697,0.0229084339141845,0.0220490655899047,478.5726013183594,478.80126953125,24.78170394897461,23.312122344970703,319633.2693099976,1322387.5999450684,1239929.1038513184,1237060.4515075684,12.279051780700684,12.235106468200684,864379.7874450684,347473.1206893921,308.98346557617185,260.3903125762939,302.9737085342407,308.4205497741699,6.755000114440918,35.209999084472656,30.0,0.0003937396240234,2958.5380859375,14.8600811958313,14.50986909866333,13.638400077819824,1.9886311888694763,1.2622199654579165,0.648746132850647,0.9504796862602234,0.8826334178447723,1.5971400141716003,264.1707458496094,14.69300413131714,682.3541259765625,288.70098876953125,2.56240713596344,1.3007611632347107,584.9077453613281,696.603759765625,,60.24
2025-02-10 15:19:54+01:00,10.0,2875.985595703125,118.16063690185548,8.926785469055176,8.975458145141602,6.598210334777832,3.09574818611145,3.1100292205810547,280.3178800582885,275.08552994728086,275.22567000389097,350.5310806274414,342.7327484130859,306.68935241699216,34.007747650146484,33.007965087890625,33.54874801635742,294.1303199768066,271.87237002849577,0.022804458618164,0.0220500679016113,478.55615234375,478.8153991699219,24.78504180908203,23.28157997131348,318679.5949935913,1328735.2561950684,1243286.0374450684,1241088.7718200684,12.291258811950684,12.235106468200684,858886.6233825684,345581.0308456421,308.96898498535154,260.50124683380125,302.9687084197998,308.4205497741699,6.760000228881836,35.189998626708984,29.959999084472656,0.0003922645738389,3016.82763671875,14.794110298156738,14.480825424194336,13.638400077819824,1.901102423667908,1.2998878955841064,0.6467888951301575,0.9374825954437256,0.8821463584899902,1.5819696187973022,264.1775817871094,14.7244234085083,682.28515625,288.70172119140625,2.562936305999756,1.3007819652557373,584.9732055664062,696.7051391601562,45.48603057861328,60.24
2025-02-10 15:19:56+01:00,10.0,2862.48095703125,120.28439331054688,8.963081359863281,9.109975814819336,6.700087547302246,3.1136364936828613,3.1646652221679688,280.22787990570066,275.08552994728086,275.27566995620725,350.5310806274414,342.7127517700195,306.69935073852537,34.02774810791016,32.999603271484375,33.568748474121094,294.15031852722166,271.8923700094223,0.023132080078125,0.0220600070953369,478.5642700195313,478.7319030761719,24.849891662597656,22.916860580444336,316314.4826889038,1311035.0608825684,1244995.0218200684,1245727.4436950684,12.263182640075684,12.236327171325684,875121.9749450684,350830.0542831421,308.8526252746582,261.03315391540525,302.9787086486816,308.4305519104004,6.752499580383301,35.209999084472656,29.979999542236328,0.0003930275472005,3028.752685546875,14.745553970336914,14.815526008605955,13.638400077819824,2.0012006759643555,1.2287399768829346,0.64570152759552,0.9608154892921448,0.8977582454681396,1.5651793479919434,262.2929077148437,14.710165023803713,682.4844970703125,288.758056640625,2.564652442932129,1.3009648323059082,585.0704956054688,696.980712890625,48.18830108642578,60.24
2025-02-10 15:19:58+01:00,10.0,2874.876708984375,120.74200439453124,8.92770767211914,8.951955795288086,6.590813636779785,3.098610639572144,3.0890085697174072,280.1578797340393,275.0555299758911,275.29566993713377,350.47108306884763,342.68275299072263,306.68935241699216,34.02774810791016,33.007659912109375,33.568748474121094,294.1403182983398,271.92236998081205,0.0227366905212402,0.0220448265075683,478.566650390625,478.8101196289063,24.59239959716797,23.059349060058597,312804.9612045288,1326293.8499450684,1231567.2874450684,1233886.6233825684,12.255858421325684,12.241209983825684,864013.5765075684,338256.8120956421,308.527571105957,260.3513139724731,302.9787086486816,308.4205497741699,6.75,35.189998626708984,30.0,0.0003937396240234,3021.3662109375,15.210393905639648,14.573399543762209,13.638400077819824,2.0511844158172607,1.257115364074707,0.6424657702445984,0.9362415671348572,0.878693699836731,1.6423091888427734,263.4400939941406,15.15298843383789,682.42333984375,288.7004699707031,2.564105272293091,1.3006932735443115,584.9442138671875,696.7406616210938,45.69145584106445,60.24
2025-02-10 15:20:00+01:00,10.0,2874.595458984375,120.2079620361328,8.959216594696045,8.974915504455566,6.604213714599609,3.100777268409729,3.097209930419922,280.1378797531128,275.0605299711227,275.29566993713377,350.47108306884763,342.68275299072263,306.68435134887693,34.007747650146484,32.99957275390625,33.54874801635742,294.1353191375732,271.9073699951172,0.022794412612915,0.0220203647613525,478.5675964355469,478.8242645263672,24.6732234954834,23.120808601379395,315742.27809906006,1322631.7405700684,1235168.3616638184,1232238.6741638184,12.251585960388184,12.226561546325684,862975.9788513184,342712.3785018921,308.66722145080564,260.1784795761108,302.9787086486816,308.4205497741699,6.744999885559082,35.189998626708984,30.0,0.0003935361735026,3038.58642578125,14.955895900726318,14.737370014190674,13.638400077819824,2.205326795578003,1.281302630901337,0.644097775220871,0.9405464828014374,0.8795399963855743,1.666982114315033,262.7572479248047,15.24325704574585,682.289794921875,288.6849822998047,2.563277006149292,1.3006364107131958,584.9146423339844,696.6529846191406,,60.24
2025-02-10 15:20:02+01:00,10.0,2874.314208984375,119.67391967773438,8.99072551727295,8.997875213623047,6.617613792419434,3.1029438972473145,3.1054112911224365,280.11787977218626,275.06552996635435,275.29566993713377,350.47108306884763,342.68275299072263,306.6793502807617,33.98774719238281,32.991485595703125,33.52874755859375,294.1303199768066,271.8923700094223,0.0228521347045898,0.0219959030151367,478.5685424804688,478.8384094238281,24.754047393798828,23.182268142700195,318679.5949935913,1318969.6311950684,1238769.4358825684,1230590.7249450684,12.247313499450684,12.211913108825684,861938.3811950684,347167.9449081421,308.8068717956543,260.0056451797485,302.9787086486816,308.4205497741699,6.737500190734863,35.189998626708984,29.979999542236328,0.0003930275472005,3001.877197265625,14.701397895812988,14.90134048461914,13.638400077819824,2.359469175338745,1.3054898977279663,0.6457297801971436,0.9448513984680176,0.8803862929344177,1.6916550397872925,262.07440185546875,15.333525657653809,682.15625,288.66949462890625,2.562448740005493,1.30057954788208,584.8850708007812,696.5653076171875,45.71144485473633,60.24
2025-02-10 15:20:04+01:00,10.0,2873.132080078125,119.20769500732422,8.926552772521973,8.950665473937988,6.583004951477051,3.085857629776001,3.094193458557129,280.11787977218626,275.0355299949646,275.29566993713377,350.4610809326172,342.68275299072263,306.6793502807617,34.007747650146484,32.984649658203125,33.53874969482422,294.1303199768066,271.9123699903488,0.0227315616607666,0.0220250148773193,478.5652160644531,478.7576904296875,24.705886840820312,23.10649681091309,313644.1946029663,1325073.1468200684,1243652.2483825684,1241332.9124450684,12.246092796325684,12.210692405700684,871948.1468200684,338623.0230331421,308.7819198608398,260.34412994384763,302.98870887756345,308.4205497741699,6.732499599456787,35.16999816894531,29.979999542236328,0.0003930784098307,3024.39208984375,14.636019706726074,15.529184341430664,13.638400077819824,2.4470982551574707,1.293861985206604,0.6420696377754211,0.941902756690979,0.8783490061759949,1.5751776695251465,262.1426696777344,14.815841674804688,682.1187744140625,288.6690979003906,2.562164545059204,1.3005683422088623,584.995361328125,696.5340576171875,44.782981872558594,60.24
