_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-10 15:20:06+01:00,10.0,2872.345947265625,119.4262809753418,8.904200077056885,9.008919715881348,6.625431060791016,3.065678715705872,3.101619839668274,280.147879743576,275.0355299949646,275.305669927597,350.4660820007324,342.68275299072263,306.6793502807617,33.99274826049805,32.984649658203125,33.53874969482422,294.1253198623657,271.90236999988554,0.0228825597763061,0.0220126838684082,478.576904296875,478.7602233886719,24.75738525390625,23.112842559814453,315093.7795639038,1320739.6507263184,1240173.2444763184,1242065.3343200684,12.254637718200684,12.222899436950684,865966.7015075684,342346.1675643921,308.82766952514646,260.45124711990354,302.9987091064453,308.4205497741699,6.727499961853027,35.16999816894531,30.0,0.0003938413492838,2928.5478515625,14.555076122283936,15.460195064544678,13.638400077819824,2.41985285282135,1.293861985206604,0.6399742960929871,0.9409700632095336,0.8808892071247101,1.617937445640564,261.9241638183594,14.645143508911133,682.1913452148438,288.64122009277344,2.5630441904067998,1.3006793856620789,585.1487731933594,696.6095275878906,,60.24
2025-02-10 15:20:08+01:00,10.0,2871.559814453125,119.64486694335938,8.881847381591797,9.067173957824709,6.6678571701049805,3.045499801635742,3.109046220779419,280.1778797149658,275.0355299949646,275.3156699180603,350.47108306884763,342.68275299072263,306.6793502807617,33.97774887084961,32.984649658203125,33.53874969482422,294.1203197479248,271.8923700094223,0.0230335578918457,0.022000352859497,478.5885925292969,478.76275634765625,24.808883666992188,23.11918830871582,316543.3645248413,1316406.1546325684,1236694.2405700684,1242797.7561950684,12.263182640075684,12.235106468200684,859985.2561950684,346069.3120956421,308.8734191894531,260.55836429595945,303.0087093353271,308.4205497741699,6.71999979019165,35.189998626708984,29.959999084472656,0.0003942482842339,3033.95849609375,14.474132537841797,15.391205787658691,13.638400077819824,2.392607450485229,1.293861985206604,0.637878954410553,0.9400373697280884,0.8834294080734253,1.6606972217559814,261.7056579589844,14.474445343017578,682.263916015625,288.61334228515625,2.5639238357543945,1.3007904291152954,585.3021850585938,696.6849975585938,44.59812927246094,60.24
2025-02-10 15:20:10+01:00,10.0,2862.3837890625,120.61073303222656,8.901740074157715,8.955666542053223,6.594779014587402,3.124163150787353,3.143089532852173,280.09787979125974,274.97552993297575,275.3156699180603,350.47108306884763,342.6627487182617,306.6793502807617,33.97774887084961,32.984466552734375,33.51874923706055,294.1203197479248,271.87237002849577,0.0230335578918457,0.0220465278625488,478.6391296386719,478.8582153320313,24.808883666992188,23.370580673217773,309829.4973373413,1322509.6702575684,1239013.5765075684,1246826.0765075684,12.247313499450684,12.210692405700684,857787.9905700684,334228.4917831421,309.08069839477537,260.5869230270385,303.0087093353271,308.4105514526367,6.727499961853027,35.189998626708984,29.979999542236328,0.000393892211914,2979.406494140625,15.268162727355955,14.630236625671388,13.638400077819824,2.011202812194824,1.3247861862182615,0.6540308594703674,0.9566491842269896,0.8908151388168335,1.5641851425170898,261.3642272949219,14.403589248657228,682.2979125976562,288.6726989746094,2.561267852783203,1.3004279136657717,584.9678955078125,696.3272705078125,45.85893249511719,60.24
2025-02-10 15:20:12+01:00,10.0,2798.605712890625,120.1957550048828,8.874574661254883,8.954447746276855,6.589839458465576,3.141141891479492,3.1713249683380127,279.97787990570066,274.8755300283432,275.27566995620725,350.4610809326172,342.6627487182617,306.659349822998,33.97774887084961,32.965057373046875,33.52874755859375,294.0903190612793,271.8023699760437,0.022751760482788,0.0220465278625488,478.6391296386719,478.8667297363281,24.74308013916016,23.13294219970703,312194.6096420288,1312988.1858825684,1234130.7640075684,1236816.3108825684,12.247313499450684,12.239989280700684,868774.3186950684,337890.6011581421,308.989672088623,260.38701190948484,303.0087093353271,308.390550994873,6.732500076293945,35.189998626708984,29.979999542236328,0.0003950621202256,2991.82080078125,14.888500213623049,14.539202690124512,13.638400077819824,2.4546902179718018,1.3080461025238037,0.6485555171966553,0.949560284614563,0.8851704001426697,1.5751776695251465,262.41583251953125,14.333990097045898,682.1845092773438,288.6128234863281,2.5638790130615234,1.3003548383712769,584.9049682617188,696.6476440429688,46.60505676269531,60.24
2025-02-10 15:20:14+01:00,10.0,2865.1875,120.05740356445312,8.840021133422852,8.937801361083984,6.573726177215576,3.13491153717041,3.169020652770996,279.95787992477415,274.7855299949646,275.22567000389097,350.4610809326172,342.6427520751953,306.659349822998,33.96774673461914,32.98297119140625,33.52874755859375,294.1003192901611,271.7823699951172,0.0227167148590087,0.0220283966064453,478.5776062011719,478.8138732910156,24.596214294433597,22.961559295654297,306167.3879623413,1310180.5686950684,1246704.0061950684,1225097.5608825684,12.253417015075684,12.221678733825684,874023.3421325684,347778.2964706421,308.919172668457,260.3727325439453,303.0087093353271,308.390550994873,6.724999904632568,35.16999816894531,29.979999542236328,0.0003938413492838,2984.30126953125,14.66564655303955,15.444637298583984,13.638400077819824,2.293872594833374,1.2636092901229858,0.6543394327163696,0.9421454071998596,0.8821571469306946,1.6329492330551147,261.71929931640625,14.22657871246338,682.1163940429688,288.6703491210937,2.5643718242645264,1.300463318824768,584.9199829101562,696.8443603515625,45.282188415527344,60.24
2025-02-10 15:20:16+01:00,10.0,2873.167724609375,119.78648376464844,8.872032642364502,8.9549241065979,6.587305784225464,3.105506181716919,3.134307265281677,279.97287979125974,274.7205299973488,275.2156700134277,350.4510787963867,342.6527503967285,306.659349822998,33.96774673461914,32.97430419921875,33.52374839782715,294.1003192901611,271.7673700094223,0.0227492532730102,0.0220478973388671,478.60670471191406,478.8306579589844,24.63531494140625,22.952695846557617,309905.7912826538,1312072.6585388184,1236816.3108825684,1229370.0218200684,12.266844749450684,12.223509788513184,868163.9671325684,343749.9761581421,308.7923168182373,260.31166639328,303.0087093353271,308.390550994873,6.717499732971191,35.189998626708984,29.979999542236328,0.0003936887613932,2968.772216796875,14.948070526123049,15.182526111602783,13.638400077819824,2.15211820602417,1.3033828735351562,0.655292809009552,0.9517515599727632,0.8800992369651794,1.645532727241516,262.7913818359375,14.501908779144289,682.2920532226562,288.6293029785156,2.5646965503692627,1.300428867340088,584.9483032226562,696.8555603027344,,60.24
2025-02-10 15:20:18+01:00,10.0,2881.14794921875,119.51556396484376,8.904044151306152,8.972046852111816,6.600885391235352,3.076100826263428,3.0995938777923584,279.98787965774534,274.6555299997329,275.20567002296445,350.4410766601562,342.6627487182617,306.659349822998,33.96774673461914,32.96563720703125,33.51874923706055,294.1003192901611,271.7523700237274,0.0227817916870117,0.022067398071289,478.63580322265625,478.8474426269531,24.674415588378903,22.943832397460938,313644.1946029663,1313964.7483825684,1226928.6155700684,1233642.4827575684,12.280272483825684,12.225340843200684,862304.5921325684,339721.6558456421,308.6654609680176,260.2506002426147,303.0087093353271,308.390550994873,6.722499847412109,35.189998626708984,30.0,0.0003932818603515,3028.66357421875,15.230494499206545,14.920414924621582,13.638400077819824,2.010363817214966,1.3431564569473269,0.6562461853027344,0.9613577127456664,0.8780413269996643,1.6581162214279177,263.86346435546875,14.777238845825195,682.4677124023438,288.5882568359375,2.565021276473999,1.3003944158554075,584.9766235351562,696.8667602539062,47.05940628051758,60.24
2025-02-10 15:20:20+01:00,10.0,2895.707763671875,120.04641723632812,8.912099838256836,9.053625106811523,6.661635875701904,3.087423086166382,3.1364517211914062,280.07787981033323,274.695529961586,275.18567004203794,350.4410766601562,342.6627487182617,306.659349822998,33.97774887084961,32.961883544921875,33.51874923706055,294.1003192901611,271.7323700428009,0.0229925556182861,0.0220794105529785,478.6214904785156,478.8995361328125,24.70111846923828,23.32285690307617,325240.8742904663,1317870.9983825684,1242675.6858825684,1233276.2718200684,12.281493186950684,12.222899436950684,881591.7015075684,356079.0777206421,308.7486442565918,260.5369457244873,303.0287097930908,308.4205497741699,6.722499847412109,35.15999984741211,29.979999542236328,0.0003939431084526,2991.42041015625,15.27845573425293,14.121129989624023,13.638400077819824,1.7906289100646973,1.2603647708892822,0.6534743905067444,0.9735767245292664,0.8903871178627014,1.6313412189483645,263.2215881347656,15.278776168823242,682.3535766601562,288.5902099609375,2.56217098236084,1.300343036651611,584.6046752929688,696.3276977539062,45.07770538330078,60.24
2025-02-10 15:20:22+01:00,10.0,2888.5302734375,119.7548370361328,8.884894371032715,8.991485595703125,6.618837833404541,3.067763328552246,3.104567050933838,280.1278800010681,274.7855299949646,275.1356699705124,350.4310821533203,342.68275299072263,306.6793502807617,33.98774719238281,32.9698486328125,33.51874923706055,294.1203197479248,271.7123699426651,0.022858299255371,0.0220360412597656,478.628173828125,478.8361206054688,24.62005615234375,23.283992767333984,311889.4338607788,1300659.0843200684,1243041.8968200684,1236083.8890075684,12.261961936950684,12.231444358825684,865722.5608825684,348876.9292831421,308.6654609680176,261.0261224746704,303.0287097930908,308.4205497741699,6.724999904632568,35.189998626708984,30.0,0.0003948586357964,3040.5888671875,15.041542053222656,15.05039405822754,13.638400077819824,2.173491716384888,1.3707962036132812,0.6599088311195374,0.963184118270874,0.87838214635849,1.653922438621521,264.87408447265625,15.275026321411133,682.2481689453125,288.669677734375,2.5631468296051025,1.300584316253662,584.7247314453125,696.4367065429688,45.18400573730469,60.24
2025-02-10 15:20:24+01:00,10.0,2873.96142578125,120.0849380493164,8.882996559143066,8.988228797912598,6.611373901367188,3.0888595581054688,3.1254515647888184,280.1378797531128,274.83552994728086,275.1356699705124,350.47108306884763,342.7127517700195,306.6793502807617,33.97774887084961,32.9698486328125,33.52874755859375,294.1203197479248,271.7123699426651,0.022858299255371,0.0220360412597656,478.628173828125,478.791748046875,24.62005615234375,23.10778045654297,311965.7278060913,1328491.1155700684,1240844.6311950684,1234130.7640075684,12.270506858825684,12.226561546325684,867187.4046325684,336059.5464706421,309.3408950805664,260.1426815032959,303.03871002197263,308.4305519104004,6.722499847412109,35.15999984741211,29.979999542236328,0.0003940956963433,2985.146484375,14.441807746887209,14.777152061462402,13.638400077819824,2.234088182449341,1.293861985206604,0.6505848169326782,0.9446712136268616,0.8854987621307373,1.6984187364578247,262.3612060546875,14.271931648254396,682.5131225585938,288.6998596191406,2.5651698112487797,1.3007309436798096,584.8223876953125,696.5796508789062,44.648773193359375,60.24
2025-02-10 15:20:26+01:00,10.0,2865.497802734375,120.03689575195312,8.949321746826172,8.990772247314453,6.607462406158447,3.077544927597046,3.091799259185791,280.1778797149658,274.83552994728086,275.1356699705124,350.4210800170898,342.68275299072263,306.70935287475584,33.97774887084961,32.97930908203125,33.51874923706055,294.1203197479248,271.74237003326414,0.0228448600769042,0.0221110877990722,478.6181335449219,478.7735595703125,24.73783493041992,23.11031913757324,318527.0071029663,1305786.0374450684,1239379.7874450684,1255859.2796325684,12.265624046325684,12.233885765075684,864379.7874450684,345581.0308456421,308.7985557556152,260.7361978530884,303.0087093353271,308.4105514526367,6.732500076293945,35.16999816894531,29.979999542236328,0.0003939431084526,2973.80029296875,14.471571922302246,14.641242027282717,13.638400077819824,2.255576133728028,1.3440711498260498,0.6417985558509827,0.9400206208229064,0.8791293501853943,1.7193644046783447,262.8801574707031,14.47162914276123,682.312744140625,288.7549743652344,2.563716411590576,1.3008238077163696,584.7720947265625,696.576416015625,42.090126037597656,60.24
2025-02-10 15:20:28+01:00,10.0,2899.416381835937,119.40085220336914,8.942980766296387,9.039654731750488,6.643901824951172,3.074394106864929,3.1095612049102783,280.1828798294067,274.8455299377441,275.1356699705124,350.431078338623,342.68275299072263,306.71935119628904,33.972747802734375,32.974609375,33.52374839782715,294.1303190231323,271.74237003326414,0.0229765253067016,0.0221013641357421,478.6336364746094,478.76458740234375,24.85370635986328,23.183493614196777,318832.1828842163,1308471.5843200684,1237243.5569763184,1244689.8460388184,12.275389671325684,12.236327171325684,871581.9358825684,347473.1206893921,308.8609432220459,260.4034666061401,303.0237096786499,308.42055168151853,6.727499961853027,35.15999984741211,29.959999084472656,0.0003948586357964,2966.9033203125,14.39702033996582,14.663402080535889,13.638400077819824,2.22860586643219,1.3741530776023865,0.6481750905513763,0.9524409472942352,0.8830451369285583,1.711795687675476,262.36802673339844,14.549456119537354,682.1859436035156,288.7552032470703,2.5625683069229126,1.300858438014984,584.6932067871094,696.4182434082031,,60.24
2025-02-10 15:20:30+01:00,10.0,2933.3349609375,118.76480865478516,8.936639785766602,9.088537216186523,6.6803412437438965,3.0712432861328125,3.1273231506347656,280.18787994384763,274.8555299282074,275.1356699705124,350.4410766601562,342.68275299072263,306.72934951782224,33.96774673461914,32.96990966796875,33.52874755859375,294.1403182983398,271.74237003326414,0.023108190536499,0.0220916404724121,478.6491394042969,478.755615234375,24.96957778930664,23.256668090820312,319137.3586654663,1311157.1311950684,1235107.3265075684,1233520.4124450684,12.285155296325684,12.238768577575684,878784.0843200684,349365.2105331421,308.92333068847654,260.0707353591919,303.03871002197263,308.4305519104004,6.7300004959106445,35.189998626708984,29.979999542236328,0.0003938413492838,3042.679931640625,14.322468757629396,14.685562133789062,13.638400077819824,2.2016355991363525,1.4042350053787231,0.65455162525177,0.964861273765564,0.8869609236717224,1.7042269706726074,261.8558959960937,14.627283096313477,682.0591430664062,288.75543212890625,2.561420202255249,1.3008930683135986,584.6143188476562,696.2600708007812,42.70500183105469,60.24
2025-02-10 15:20:32+01:00,10.0,2887.7822265625,119.64067840576172,9.005087852478027,8.978523254394531,6.600356578826904,3.120375871658325,3.111170768737793,280.20787992477415,274.8955300092697,275.11566998958585,350.4210800170898,342.68275299072263,306.69935073852537,34.02774810791016,32.964385986328125,33.52874755859375,294.17031898498533,271.7523700237274,0.0228142585754394,0.0220593128204345,478.6443786621094,478.7134704589844,24.61481094360352,23.299938201904297,312957.5490951538,1317870.9983825684,1234008.6936950684,1225219.6311950684,12.257079124450684,12.241209983825684,877685.4515075684,337646.4605331421,308.69873275756834,260.5869230270385,303.0087093353271,308.4405502319336,6.732500076293945,35.189998626708984,30.01000022888184,0.0003936887613932,3007.75048828125,14.528521537780762,14.836052894592283,14.601600646972656,2.07032322883606,1.273861527442932,0.6450668573379517,0.943160355091095,0.883607029914856,1.6323108673095703,261.6646728515625,15.030545234680176,682.2771606445312,288.7284240722656,2.563072204589844,1.300833225250244,584.7002563476562,696.4724731445312,44.04814910888672,60.24
2025-02-10 15:20:34+01:00,10.0,2875.842041015625,120.26177215576172,8.933180809020996,9.028475761413574,6.640599727630615,3.0932891368865967,3.1262872219085693,280.23787965774534,274.99552991390226,275.1356699705124,350.4210800170898,342.7127517700195,306.72934951782224,33.98774719238281,32.977691650390625,33.52874755859375,294.3703197479248,271.76237001419065,0.0229470100402832,0.0228546638488769,478.6520080566406,478.7627258300781,24.94335174560547,22.9465446472168,320815.8254623413,1307372.9515075684,1235595.6077575684,1244384.6702575684,12.270506858825684,12.221678733825684,883056.5452575684,348998.9995956421,308.6779388427734,260.3009618759155,303.0087093353271,308.4405502319336,6.739999771118164,35.189998626708984,29.959999084472656,0.0003937396240234,2999.4296875,14.86478328704834,14.879156112670898,14.601600646972656,2.056967735290528,1.3373379707336426,0.6504064202308655,0.9629459381103516,0.8872369527816772,1.5987548828125,262.3885192871094,14.929821014404297,682.5402221679688,288.7557373046875,2.565377712249756,1.3009015321731567,584.7247314453125,696.7636108398438,45.3020133972168,60.24
2025-02-10 15:20:36+01:00,10.0,2881.888671875,120.3749542236328,9.00741481781006,9.001026153564453,6.618302345275879,3.054492473602295,3.0974812507629395,280.18787994384763,275.0355299949646,275.1356699705124,350.3810791015625,342.68275299072263,306.7393516540527,33.96774673461914,32.977691650390625,33.53874969482422,294.5303195953369,271.74237003326414,0.0229470100402832,0.0227934608459472,478.6004943847656,478.674072265625,24.76358413696289,23.03693580627441,320281.7678451538,1314453.0296325684,1236572.1702575684,1234252.8343200684,12.298583030700684,12.230223655700684,889282.1311950684,348632.7886581421,308.4439529418945,260.33693447113035,303.0287097930908,308.4805511474609,6.742500305175781,35.209999084472656,29.94999885559082,0.0003942991468641,2974.067138671875,14.591288566589355,15.151545524597168,14.601600646972656,2.2031354904174805,1.394070386886597,0.6443073749542236,0.9458625316619872,0.8834081888198853,1.653922438621521,262.23828125,14.899458885192873,682.2005004882812,288.8678283691406,2.5627846717834477,1.3012499809265137,584.7513427734375,696.37353515625,45.175254821777344,60.24
2025-02-10 15:20:38+01:00,10.0,2881.888671875,120.3749542236328,9.00741481781006,9.001026153564453,6.618302345275879,3.054492473602295,3.0974812507629395,280.18787994384763,275.0355299949646,275.1356699705124,350.3810791015625,342.68275299072263,306.7393516540527,33.96774673461914,32.977691650390625,33.53874969482422,294.5303195953369,271.74237003326414,0.0229470100402832,0.0227934608459472,478.6004943847656,478.674072265625,24.76358413696289,23.03693580627441,320281.7678451538,1314453.0296325684,1236572.1702575684,1234252.8343200684,12.298583030700684,12.230223655700684,889282.1311950684,348632.7886581421,308.4439529418945,260.33693447113035,303.0287097930908,308.4805511474609,6.755000114440918,35.209999084472656,29.979999542236328,0.0003943500094943,3000.853515625,14.591288566589355,15.151545524597168,14.601600646972656,2.2031354904174805,1.394070386886597,0.6443073749542236,0.9458625316619872,0.8834081888198853,1.653922438621521,262.23828125,14.899458885192873,682.2005004882812,288.8678283691406,2.5627846717834477,1.3012499809265137,584.7513427734375,696.37353515625,,60.24
