_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-10 15:24:10+01:00,10.0,2939.00390625,119.15541076660156,9.172646522521973,9.262463569641112,6.792551040649414,3.1434969902038574,3.174277305603028,280.3078798294067,274.0555299758911,273.75566997528074,348.7310775756836,341.3427490234375,306.8593505859375,34.257747650146484,33.225921630859375,33.78874969482422,295.02031936645506,270.55237021446226,0.0237193546295166,0.0228310012817382,478.1837463378906,478.505859375,25.218486785888672,23.722309112548828,326156.4016342163,1322387.5999450684,1239013.5765075684,1247802.6390075684,12.329100608825684,12.304686546325684,887084.8655700684,354858.3745956421,308.7819198608398,261.5372461318969,303.0587085723877,308.55055084228513,6.5625,35.31999969482422,30.0,0.0004019796413845,3017.36181640625,12.27009105682373,12.36069679260254,14.601600646972656,2.2570958137512207,1.246946930885315,0.6228858232498169,0.9489532709121704,0.9036102294921876,1.5572530031204224,258.9879150390625,12.584850311279297,679.1827392578125,289.1780090332031,2.55332612991333,1.3022613525390625,582.3072509765625,692.4700927734375,44.70399475097656,66.26
2025-02-10 15:24:12+01:00,10.0,2896.843505859375,119.7723388671875,9.128687858581545,9.271299362182615,6.809601306915283,3.0924665927886963,3.109870433807373,280.25787963867185,274.0555299758911,273.79567005634306,348.7310775756836,341.30274810791013,306.8393501281738,34.24774932861328,33.225921630859375,33.77874755859375,295.0003189086914,270.6123701572418,0.0237193546295166,0.0228310012817382,478.1837463378906,478.5090942382813,25.218486785888672,23.564022064208984,324706.8166732788,1334106.3499450684,1252563.3811950684,1246948.1468200684,12.310790061950684,12.281493186950684,881103.4202575684,348876.9292831421,308.9565719604492,261.20894660949705,303.04870834350584,308.5005516052246,6.559999465942383,35.31999969482422,29.979999542236328,0.0004013692559136,2990.53076171875,12.487525939941406,12.936311721801758,14.601600646972656,2.229864358901977,1.2268823385238647,0.635744035243988,0.9447211623191832,0.8808656930923462,1.5688889026641846,259.780029296875,12.647818565368652,679.4070434570312,289.1768798828125,2.555110454559326,1.3022310733795166,582.21875,692.6801147460938,42.48733139038086,66.26
2025-02-10 15:24:14+01:00,10.0,2880.310913085937,120.2120475769043,9.177939891815186,9.265585899353027,6.8103742599487305,3.154985189437866,3.1693848371505737,280.2678798675537,274.0605299711227,273.83067002296445,348.7310775756836,341.30274810791013,306.84435119628904,34.23274803161621,33.21965026855469,33.77874755859375,295.0003189086914,270.63737013339994,0.0237389478683471,0.0228252439498901,478.1944732666016,478.5156555175781,25.180339813232425,23.46484375,322074.6755599976,1337280.1780700684,1251586.8186950684,1243286.0374450684,12.315062522888184,12.267455101013184,879516.5061950684,346801.7339706421,308.9751914978027,261.3172682762146,303.04370918273924,308.515550994873,6.574999809265137,35.32999801635742,29.979999542236328,0.0004013692559136,2970.50732421875,12.562041282653809,12.83152675628662,14.601600646972656,2.2245155572891235,1.245659589767456,0.6402092576026917,0.9491073787212372,0.896446704864502,1.5567972660064695,260.44921875,12.661881923675535,679.3759765625,289.16339111328125,2.5548760890960693,1.3022016882896423,582.2836608886719,692.761962890625,,66.26
2025-02-10 15:24:16+01:00,10.0,2863.7783203125,120.6517562866211,9.227191925048828,9.259872436523438,6.811147212982178,3.217503786087036,3.2288992404937744,280.2778800964355,274.06552996635435,273.86566998958585,348.7310775756836,341.30274810791013,306.8493522644043,34.21774673461914,33.21337890625,33.77874755859375,295.0003189086914,270.6623701095581,0.0237585411071777,0.0228194866180419,478.2052001953125,478.522216796875,25.14219284057617,23.365665435791016,319442.5344467163,1340454.0061950684,1250610.2561950684,1239623.9280700684,12.319334983825684,12.253417015075684,877929.5921325684,344726.5386581421,308.9938110351562,261.4255899429321,303.03871002197263,308.53055038452146,6.582499504089356,35.32999801635742,29.979999542236328,0.0004016235690646,2938.69287109375,12.636556625366213,12.726741790771484,14.601600646972656,2.219166755676269,1.2644368410110474,0.6446744799613953,0.953493595123291,0.9120277166366576,1.5447056293487549,261.118408203125,12.675945281982422,679.3449096679688,289.14990234375,2.5546417236328125,1.302172303199768,582.3485717773438,692.8438110351562,45.14543533325195,66.26
2025-02-10 15:24:18+01:00,10.0,2943.949951171875,120.28768157958984,9.199163436889648,9.212340354919434,6.773593902587891,3.1929848194122314,3.1975584030151367,280.2878798484802,274.0055300235748,273.86566998958585,348.7110809326172,341.30274810791013,306.8493522644043,34.23774719238281,33.214599609375,33.75874710083008,295.0003189086914,270.6323701381683,0.0236271286010742,0.0228010025024414,478.2033081054688,478.5390930175781,25.17080307006836,23.68614959716797,319824.0041732788,1343139.5530700684,1257202.0530700684,1242553.6155700684,12.324217796325684,12.302245140075684,884521.3890075684,345458.9605331421,309.068285369873,261.13862934112547,303.07870903015134,308.55055084228513,6.587499618530273,35.29999923706055,29.959999084472656,0.000401216668023,3004.858154296875,12.73674201965332,12.46767520904541,14.601600646972656,2.2919070720672607,1.2277485132217407,0.6411491632461548,0.9527639746665956,0.9044979214668274,1.602339744567871,260.4082336425781,12.811420440673828,679.08154296875,289.1763610839844,2.554111957550049,1.302193284034729,582.27197265625,692.3765869140625,46.79659271240234,66.26
2025-02-10 15:24:20+01:00,10.0,2917.790771484375,119.9233856201172,9.14775276184082,9.16900634765625,6.731292724609375,3.1543400287628174,3.166393280029297,280.2778800964355,273.87552996873853,273.8756699800491,348.6810821533203,341.2927536010742,306.86935272216795,34.20774841308594,33.200347900390625,33.77874755859375,295.0003189086914,270.582370185852,0.0234970188140869,0.022774730682373,478.2252197265625,478.5284423828125,25.153160095214844,23.37150764465332,337447.8816986084,1341552.6390075684,1240478.4202575684,1243530.1780700684,12.313231468200684,12.263182640075684,890258.6936950684,358032.2027206421,309.5014289855957,260.47268810272215,303.04870834350584,308.53055038452146,6.585000038146973,35.29999923706055,29.959999084472656,0.0004004028320312,3002.6337890625,12.530535697937012,13.26003646850586,14.601600646972656,2.326703786849976,1.2827773094177246,0.6456073522567749,0.940648913383484,0.8928599953651428,1.5161142349243164,260.2989807128906,12.755167007446287,679.367919921875,289.14794921875,2.5552031993865967,1.302119255065918,582.2991333007812,692.688232421875,48.82954025268555,66.26
2025-02-10 15:24:22+01:00,10.0,2954.83544921875,119.8788604736328,9.110782623291016,9.217592239379885,6.782759189605713,3.100259065628052,3.1366045475006104,280.34787979125974,273.8255299568176,273.86566998958585,348.6810821533203,341.2427505493164,306.8493522644043,34.23774719238281,33.191375732421875,33.75874710083008,294.9803184509277,270.582370185852,0.0236183395385742,0.0227631473541259,478.2290344238281,478.6423034667969,25.137901306152344,23.84370231628418,317916.6555404663,1329711.8186950684,1240844.6311950684,1227172.7561950684,12.308348655700684,12.259520530700684,885986.2327575684,342407.2027206421,308.8567832946777,261.16675605773924,303.04870834350584,308.5005516052246,6.572499752044678,35.29999923706055,30.0,0.0004004536946614,3027.46240234375,13.509986877441406,12.204163551330566,14.601600646972656,1.6299201250076294,1.2068818807601929,0.6554208397865295,0.9772737622261048,0.8842755556106567,1.5061159133911133,261.4325256347656,13.037359237670898,678.869140625,289.0602111816406,2.5516507625579834,1.3017594814300537,582.1329345703125,692.136474609375,44.9952392578125,66.26
2025-02-10 15:24:24+01:00,10.0,2915.7705078125,120.1428680419922,9.102129936218262,9.171011924743652,6.751863956451416,3.129990100860596,3.16018295288086,280.34787979125974,273.7455299735069,273.8356700181961,348.6810821533203,341.2327484130859,306.81934967041013,34.20774841308594,33.191375732421875,33.75874710083008,294.9803184509277,270.5623702049255,0.0235193519592285,0.0228213882446289,478.2371520996094,478.5353698730469,25.08544921875,23.4461612701416,328140.0442123413,1325683.4983825684,1245971.5843200684,1252319.2405700684,12.308348655700684,12.274168968200684,887206.9358825684,348754.8589706421,308.8692611694336,261.4604829788208,303.03871002197263,308.4805511474609,6.569999694824219,35.31999969482422,29.959999084472656,0.0004008606296115,3018.607421875,13.305554389953612,12.995816230773926,14.601600646972656,2.0210249423980717,1.2694591283798218,0.6615778803825378,0.971182107925415,0.8909357190132141,1.5688889026641846,261.8558959960937,12.922332763671877,679.0009155273438,289.066162109375,2.553846597671509,1.302089810371399,582.592041015625,692.6817016601562,44.78423690795898,66.26
2025-02-10 15:24:26+01:00,10.0,2902.9979248046875,120.46710968017578,9.110507011413574,9.171269416809082,6.748619318008423,3.133005976676941,3.157855033874512,280.3028797149658,273.73552998304365,273.85067000389097,348.6810821533203,341.2327484130859,306.81934967041013,34.21274757385254,33.1927490234375,33.75374794006348,294.9803184509277,270.56737020015714,0.0235193519592285,0.0228213882446289,478.2371520996094,478.56590270996094,25.08544921875,23.37649154663086,324020.1711654663,1328613.1858825684,1245727.4436950684,1247985.7444763184,12.316283226013184,12.257689476013184,883972.0726013184,347656.2261581421,308.86302223205564,260.99514427185056,303.04370918273924,308.4805511474609,6.559999942779541,35.31999969482422,29.959999084472656,0.000401470981174,2936.2900390625,12.954524993896484,12.956342697143556,14.601600646972656,2.276390552520752,1.2364687323570251,0.6515704691410065,0.9607844054698944,0.8915591537952423,1.5299373269081116,262.2109680175781,12.667249202728271,679.1061706542969,289.0499572753906,2.554128170013428,1.3019018173217771,582.4674987792969,692.6259765625,,66.26
2025-02-10 15:24:28+01:00,10.0,2890.225341796875,120.79135131835938,9.118884086608888,9.171526908874512,6.74537467956543,3.136021852493286,3.155527114868164,280.25787963867185,273.7255299925804,273.86566998958585,348.6810821533203,341.2327484130859,306.81934967041013,34.21774673461914,33.194122314453125,33.748748779296875,294.9803184509277,270.5723701953888,0.0235193519592285,0.0228213882446289,478.2371520996094,478.596435546875,25.08544921875,23.30682182312012,319900.2981185913,1331542.8733825684,1245483.3030700684,1243652.2483825684,12.324217796325684,12.241209983825684,880737.2093200684,346557.5933456421,308.8567832946777,260.52980556488035,303.04870834350584,308.4805511474609,6.557499885559082,35.279998779296875,29.959999084472656,0.000401216668023,2980.875244140625,12.603495597839355,12.916869163513184,14.601600646972656,2.5317561626434326,1.2034783363342283,0.6415630578994751,0.9503867030143738,0.8921825885772705,1.4909857511520386,262.5660400390625,12.412165641784668,679.21142578125,289.03375244140625,2.5544097423553467,1.3017138242721558,582.3429565429688,692.5702514648438,44.563323974609375,66.26
2025-02-10 15:24:30+01:00,10.0,2925.915283203125,119.5168685913086,9.099206924438477,9.162821769714355,6.736497402191162,3.1226160526275635,3.144446849822998,280.22787990570066,273.695529961586,273.84567000865934,348.6610778808593,341.22275390625,306.80935134887693,34.23774719238281,33.185333251953125,33.77874755859375,294.9803184509277,270.60237016677854,0.0234756603240966,0.0227653350830078,478.2447814941406,478.55908203125,25.058269500732425,23.33253288269043,320892.1194076538,1310424.7093200684,1236938.3811950684,1235595.6077575684,12.319334983825684,12.258299827575684,885497.9515075684,346923.8042831421,308.96898498535154,260.7361978530884,303.03871002197263,308.4805511474609,6.552499771118164,35.279998779296875,30.0,0.000401470981174,3007.26123046875,12.919811248779297,12.96631145477295,14.601600646972656,1.9703247547149656,1.1734795570373535,0.6407589316368103,0.9557984471321106,0.8891163468360901,1.4909857511520386,262.2929077148437,12.69891357421875,679.16650390625,289.0397033691406,2.5540711879730225,1.3018746376037598,582.4737548828125,692.786376953125,45.25663375854492,66.26
2025-02-10 15:24:32+01:00,10.0,2919.967041015625,119.42024230957033,9.159987449645996,9.215977668762209,6.776780605316162,3.147367477416992,3.1666057109832764,280.22787990570066,273.6655299901962,273.86566998958585,348.6310791015625,341.20274963378904,306.79934921264646,34.21774673461914,33.18768310546875,33.75874710083008,294.95031967163084,270.582370185852,0.0236270542144775,0.0227905502319335,478.25433349609375,478.5973510742188,25.040149688720703,23.423303604125977,321273.5891342163,1327880.7640075684,1243041.8968200684,1242187.4046325684,12.286375999450684,12.244872093200684,888549.7093200684,348754.8589706421,308.9150146484375,260.8566526412964,303.0087093353271,308.4405502319336,6.557499885559082,35.279998779296875,29.979999542236328,0.0004027934773763,2939.271240234375,12.770015716552734,12.608516693115234,14.601600646972656,2.099184274673462,1.2435762882232666,0.6458731889724731,0.951838493347168,0.8933483958244324,1.5479722023010254,259.5614929199219,12.932332992553713,679.107177734375,289.0367736816406,2.5538179874420166,1.3017960786819458,582.3654174804688,692.6112060546875,45.08907699584961,66.26
2025-02-10 15:24:34+01:00,10.0,2913.96484375,119.75584411621094,9.148329734802246,9.237699508666992,6.79293966293335,3.158831834793091,3.189690113067627,280.25787963867185,273.62552996873853,273.84567000865934,348.6310791015625,341.1927551269531,306.79934921264646,34.21774673461914,33.176727294921875,33.77874755859375,294.940319442749,270.5723701953888,0.0236756420135498,0.0227399806976318,478.2996215820313,478.6434326171875,25.08068084716797,23.479990005493164,320434.3557357788,1320068.2640075684,1250732.3265075684,1237548.7327575684,12.298583030700684,12.258299827575684,876708.8890075684,343627.9058456421,309.0103591918945,260.906251335144,303.0287097930908,308.4805511474609,6.564999580383301,35.2599983215332,30.0,0.0004029460652669,2966.591796875,12.929244995117188,12.87981128692627,14.601600646972656,2.1572844982147217,1.2310563325881958,0.6446400284767151,0.9638957977294922,0.900665283203125,1.5605231523513794,260.2580261230469,12.718135833740234,679.1861572265625,289.0087890625,2.554232120513916,1.3015905618667605,582.4118041992188,692.5391235351562,46.67251586914063,66.26
2025-02-10 15:24:36+01:00,10.0,2911.704833984375,119.3352508544922,9.151543617248535,9.192609786987305,6.758642673492432,3.1814684867858887,3.198256254196167,280.24287977218626,273.5955299824476,273.83067002296445,348.62607803344724,341.18775405883787,306.784349822998,34.21274757385254,33.18922424316406,33.768747329711914,294.9453195571899,270.53237011432645,0.0235635366439819,0.0227704811096191,478.2531280517578,478.6436614990234,25.11382102966309,23.496560096740723,323028.3498764038,1329894.9241638184,1250854.3968200684,1240661.5257263184,12.293700218200684,12.265013694763184,879638.5765075684,348998.9995956421,309.0744918823242,260.8637379646301,303.0287097930908,308.46055068969724,6.53749942779541,35.25,30.0,0.000402589992947,3009.975341796875,12.828707695007324,12.926139831542969,14.601600646972656,2.220803380012512,1.1892882585525513,0.6444144248962402,0.9540897905826567,0.9028562307357788,1.5605231523513794,260.0873107910156,12.8114914894104,679.0718994140625,288.9520263671875,2.5536075830459595,1.3014564514160156,582.3422546386719,692.4849853515625,,66.26
2025-02-10 15:24:38+01:00,10.0,2909.44482421875,118.91465759277344,9.154757499694824,9.147520065307615,6.724345684051514,3.2041051387786865,3.206822395324707,280.22787990570066,273.56552999615667,273.8156700372696,348.621076965332,341.18275299072263,306.7693504333496,34.20774841308594,33.20172119140625,33.75874710083008,294.95031967163084,270.49237003326414,0.023451431274414,0.0228009815216064,478.2066345214844,478.6438903808594,25.146961212158203,23.51313018798828,325622.3440170288,1339721.5843200684,1250976.4671325684,1243774.3186950684,12.288817405700684,12.271727561950684,882568.2640075684,354370.0933456421,309.1386245727539,260.8212245941162,303.0287097930908,308.4405502319336,6.532499313354492,35.25,29.959999084472656,0.0004032003784179,3026.171875,12.72817039489746,12.972468376159668,14.601600646972656,2.2843222618103027,1.1475201845169067,0.6441888213157654,0.9442837834358216,0.9050471782684326,1.5605231523513794,259.9165954589844,12.904847145080566,678.9576416015625,288.895263671875,2.552983045578003,1.301322340965271,582.272705078125,692.4308471679688,46.07637023925781,66.26
2025-02-10 15:24:40+01:00,10.0,2913.955322265625,119.19051361083984,9.133313179016112,9.144699096679688,6.720432281494141,3.159838914871216,3.1637778282165527,280.23787965774534,273.6155299782753,273.70567002296445,348.61108245849607,341.18275299072263,306.78935089111326,34.187747955322266,33.20172119140625,33.738746643066406,294.9803184509277,270.3623701572418,0.023451431274414,0.0228009815216064,478.2424011230469,478.7037963867188,25.146961212158203,23.737926483154297,327529.6926498413,1322509.6702575684,1231811.4280700684,1239013.5765075684,12.298583030700684,12.258299827575684,883666.8968200684,355957.0074081421,309.04759826660154,260.74328365325925,303.0287097930908,308.4405502319336,6.524999618530273,35.25,29.979999542236328,0.0004019796413845,3046.81787109375,12.62817096710205,12.500794410705566,14.601600646972656,2.0394444465637207,1.198414325714111,0.6447113156318665,0.9567672610282898,0.8943561315536499,1.5914335250854492,259.766357421875,12.075994491577148,678.72119140625,288.8675842285156,2.5515003204345703,1.301244616508484,582.0533447265625,692.1713256835938,46.84361267089844,66.26
2025-02-10 15:24:42+01:00,10.0,2917.321044921875,119.96743774414062,9.095081329345703,9.283716201782228,6.812327861785889,3.144925594329834,3.2101523876190186,280.20787992477415,273.67552998065946,273.5656700372696,348.6010803222656,341.1427520751953,306.7693504333496,34.20774841308594,33.182373046875,33.738746643066406,294.9303192138672,270.1823700904846,0.0238069286346435,0.0227362918853759,478.2424011230469,478.6448364257813,25.11882781982422,23.49507713317871,316085.6008529663,1335815.3343200684,1238769.4358825684,1238159.0843200684,12.296141624450684,12.235106468200684,882324.1233825684,345214.8199081421,308.939966583252,261.13862934112547,303.0287097930908,308.4405502319336,6.524999618530273,35.23999786376953,29.979999542236328,0.0004019796413845,2986.703857421875,12.416742324829102,12.681665420532228,14.601600646972656,2.1465394496917725,1.245228290557861,0.6375021934509277,0.95504629611969,0.9109222888946532,1.6123380661010742,260.0941162109375,12.427041053771973,678.9393310546875,288.98077392578125,2.554220676422119,1.3014765977859497,581.968017578125,692.4801025390625,43.829925537109375,66.26
2025-02-10 15:24:44+01:00,10.0,2931.441650390625,120.34588623046876,9.087024688720703,9.139214515686035,6.705073356628418,3.144655227661133,3.145183801651001,280.18787994384763,273.6455300092697,273.5256700158119,348.6010803222656,341.1327499389648,306.7693504333496,34.19774627685547,33.175048828125,33.748748779296875,294.95031967163084,270.2023700714111,0.0234187259674072,0.0227247085571289,478.2824401855469,478.6051940917969,25.09927749633789,23.64555931091309,324172.7590560913,1327026.2718200684,1237670.8030700684,1241332.9124450684,12.309569358825684,12.239989280700684,883666.8968200684,352172.8277206421,308.6111892700195,260.87790908813474,303.0287097930908,308.4405502319336,6.510000228881836,35.209999084472656,30.0,0.0004018779161241,2982.476806640625,12.543392181396484,12.414851188659668,14.601600646972656,2.0044848918914795,1.211830735206604,0.6476205587387085,0.9639613628387452,0.8908007144927979,1.5454168319702148,260.9408569335937,12.880327224731444,679.1781616210938,288.9257202148437,2.554934501647949,1.3014756441116333,581.9213256835938,692.7158813476562,45.67620468139648,66.26
2025-02-10 15:24:46+01:00,10.0,2909.1285400390625,120.45756149291992,9.102665901184082,9.243768692016602,6.773717403411865,3.080819606781006,3.1285762786865234,280.22787990570066,273.6655299901962,273.51567002534864,348.5810836791992,341.12274780273435,306.78935089111326,34.21774673461914,33.176544189453125,33.748748779296875,294.940319442749,270.2023700714111,0.0236974735260009,0.0227441997528076,478.2562255859375,478.60704040527344,25.187969207763672,23.667719841003414,323180.9377670288,1333129.7874450684,1247802.6390075684,1247558.4983825684,12.286375999450684,12.255858421325684,891357.3265075684,357299.7808456421,309.2048286437988,260.9416793823242,302.9987091064453,308.4405502319336,6.522500038146973,35.209999084472656,30.0,0.0004016744316948,2972.15380859375,11.871100425720217,12.828410148620604,14.601600646972656,2.3519084453582764,1.1934800148010254,0.6265960335731506,0.939028024673462,0.8899034857749939,1.5605231523513794,259.98486328125,11.926772117614746,678.7242431640625,288.9822082519531,2.5517139434814453,1.3016613721847534,582.02490234375,692.2124633789062,,66.26
2025-02-10 15:24:48+01:00,10.0,2886.8154296875,120.5692367553711,9.10462760925293,9.238354206085203,6.77476954460144,3.099734306335449,3.14524757862091,280.2378798961639,273.67552998065946,273.5006700247526,348.5710815429687,341.11274948120115,306.78935089111326,34.207746505737305,33.17787170410156,33.75374794006348,294.940319442749,270.1973700761795,0.0236811723709106,0.0227868432998657,478.26551818847656,478.60888671875,25.1767635345459,23.68988037109375,322952.0559310913,1321899.3186950684,1237670.8030700684,1246398.8304138184,12.293089866638184,12.250975608825684,888793.8499450684,353454.5660018921,309.22964134216306,260.84956684112547,303.01370944976804,308.42555084228513,6.545000076293945,35.209999084472656,29.959999084472656,0.000401470981174,3005.21435546875,12.218706130981444,13.241969108581545,14.601600646972656,2.2151641845703125,1.210567593574524,0.6335723102092743,0.9501696228981018,0.8934697806835175,1.5529699921607971,259.02886962890625,12.035764694213867,678.8434143066406,288.98204040527344,2.5527528524398804,1.3016571402549744,581.8573608398438,692.4273681640625,44.96662902832031,66.26
2025-02-10 15:24:50+01:00,10.0,2904.770751953125,119.63970947265624,9.106589317321776,9.232939720153809,6.775821685791016,3.1186490058898926,3.161918878555298,280.2478798866272,273.6855299711227,273.48567002415655,348.56107940673826,341.10275115966795,306.78935089111326,34.19774627685547,33.17919921875,33.75874710083008,294.940319442749,270.19237008094785,0.0236648712158203,0.0228294868469238,478.2748107910156,478.613037109375,25.165557861328125,23.320655822753903,322723.1740951538,1310668.8499450684,1227538.9671325684,1245239.1624450684,12.299803733825684,12.246092796325684,886230.3733825684,349609.3511581421,309.2544540405273,260.75745429992674,303.0287097930908,308.4105514526367,6.545000076293945,35.209999084472656,30.0,0.0004015727064344,3034.40380859375,12.566311836242676,12.15550136566162,14.601600646972656,2.0784199237823486,1.2276551723480225,0.640548586845398,0.9613112211227416,0.897036075592041,1.5454168319702148,260.88623046875,12.144757270812988,678.9625854492188,288.9818725585937,2.5537917613983154,1.301652908325195,581.6898193359375,692.6422729492188,43.84390640258789,66.26
2025-02-10 15:24:52+01:00,10.0,2872.08349609375,120.40457153320312,9.128144264221191,9.172076225280762,6.727120876312256,3.121581792831421,3.152805805206299,280.2478798866272,273.7255299925804,273.4656700134277,348.56107940673826,341.07275238037107,306.78935089111326,34.167747497558594,33.17919921875,33.748748779296875,294.940319442749,270.1823700904846,0.023516056060791,0.0227583789825439,478.3058166503906,478.6416015625,24.991989135742188,23.914634704589844,321883.9406967163,1330566.3108825684,1229980.3733825684,1244018.4593200684,12.310790061950684,12.268065452575684,876342.6780700684,346801.7339706421,308.7652801513672,261.11753406524656,303.0087093353271,308.45055236816404,6.574999809265137,35.23999786376953,29.979999542236328,0.0004018270534939,2992.93359375,12.11354637145996,12.994110107421877,14.601600646972656,2.2080190181732178,1.2385340929031372,0.6335448026657104,0.942080020904541,0.8930022716522217,1.595615029335022,259.2337341308594,12.09382152557373,678.9586181640625,288.92401123046875,2.553955554962158,1.3014293909072876,581.6126098632812,692.3670043945312,43.16015625,66.26
2025-02-10 15:24:54+01:00,10.0,2920.30078125,118.67697143554688,9.1431884765625,9.162362098693848,6.718464374542236,3.1242775917053223,3.130829334259033,280.25787963867185,273.7855299949646,273.45567002296445,348.5510772705078,341.0927490234375,306.79934921264646,34.167747497558594,33.15252685546875,33.748748779296875,294.940319442749,270.17237010002134,0.023516056060791,0.0227583789825439,478.3058166503906,478.5814514160156,24.991989135742188,23.24935531616211,330123.6629486084,1319946.1936950684,1234863.1858825684,1240844.6311950684,12.294920921325684,12.296141624450684,880981.3499450684,344848.6089706421,309.3038505554199,261.5442251205444,303.0287097930908,308.45055236816404,6.582500457763672,35.209999084472656,29.959999084472656,0.0004017761908637,3038.89794921875,11.634953498840332,12.34188175201416,14.601600646972656,2.708662271499634,1.184978485107422,0.6286705136299133,0.9224486351013184,0.8896196484565735,1.6390583515167236,261.1866760253906,11.901445388793944,679.0415649414062,289.0111389160156,2.554582357406616,1.301773190498352,581.935791015625,692.6732788085938,46.5950927734375,66.26
2025-02-10 15:24:56+01:00,10.0,2883.396728515625,119.88384246826172,9.088174819946287,9.191121101379396,6.747585773468018,3.052602052688598,3.0871801376342773,280.2778800964355,273.855529987812,273.45567002296445,348.5210784912109,341.07275238037107,306.79934921264646,34.167747497558594,33.174468994140625,33.70874786376953,294.9303192138672,270.2023700714111,0.0235827522277832,0.0227523670196533,478.2519226074219,478.6876525878906,25.02632141113281,23.559186935424805,332336.1873626709,1330932.5218200684,1248535.0608825684,1227172.7561950684,12.301024436950684,12.243651390075684,879028.2249450684,363647.4370956421,308.69873275756834,262.240142250061,303.0087093353271,308.4405502319336,6.572500228881836,35.209999084472656,29.94999885559082,0.0004018779161241,3040.81103515625,12.176495552062988,11.754095077514648,14.601600646972656,2.161432266235352,1.3260931968688965,0.6403164267539978,0.9403523206710817,0.8745349049568176,1.6156154870986938,258.8513488769531,12.78615665435791,678.7478637695312,289.0087585449219,2.553694725036621,1.301499843597412,581.6398315429688,692.2193603515625,45.23375701904297,66.26
2025-02-10 15:24:58+01:00,10.0,2929.72607421875,119.83993148803712,9.119153022766112,9.17865800857544,6.742496728897095,3.097959876060486,3.119312882423401,280.2628799915313,273.87552999854086,273.4806700289249,348.5210784912109,341.07275238037107,306.784349822998,34.167747497558594,33.170623779296875,33.72374725341797,294.9353193283081,270.2223701715469,0.0235614757537841,0.0227509269714355,478.2559814453125,478.6766052246094,25.08997917175293,23.76051998138428,327758.56256484985,1338317.7757263184,1249084.3772888184,1238891.5061950684,12.302855491638184,12.251585960388184,878051.6624450684,350769.0191268921,308.8359264373779,261.6542276382446,303.0087093353271,308.4405502319336,6.534999847412109,35.209999084472656,29.90999984741211,0.0004029969278971,2992.177001953125,12.16002082824707,11.952315330505373,14.601600646972656,2.281463384628296,1.2868744134902954,0.6456984281539917,0.9463227689266204,0.8819857537746429,1.5774897933006289,260.35362243652344,12.610272884368896,678.7892150878906,289.0077362060547,2.5533430576324463,1.3015769720077517,581.6512145996094,692.2144470214844,,66.26
2025-02-10 15:25:00+01:00,10.0,2976.055419921875,119.7960205078125,9.150131225585938,9.166194915771484,6.737407684326172,3.143317699432373,3.1514456272125244,280.2478798866272,273.8955300092697,273.5056700348854,348.5210784912109,341.07275238037107,306.7693504333496,34.167747497558594,33.166778564453125,33.738746643066406,294.940319442749,270.2423702716827,0.0235401992797851,0.0227494869232177,478.2600402832031,478.6655578613281,25.153636932373047,23.96185302734375,323180.9377670288,1345703.0296325684,1249633.6936950684,1250610.2561950684,12.304686546325684,12.259520530700684,877075.0999450684,337890.6011581421,308.9731201171875,261.0683130264282,303.0087093353271,308.4405502319336,6.515000343322754,35.189998626708984,29.939998626708984,0.0004022848171657,2997.5166015625,12.143546104431152,12.150535583496094,14.601600646972656,2.40149450302124,1.2476556301116943,0.6510804295539856,0.9522932171821594,0.8894366025924683,1.5393640995025637,261.8558959960937,12.434389114379885,678.83056640625,289.0067138671875,2.5529913902282715,1.3016541004180908,581.66259765625,692.2095336914062,45.258888244628906,66.26
2025-02-10 15:25:02+01:00,10.0,2859.27490234375,120.70437622070312,9.14255428314209,9.23068904876709,6.774004459381104,3.133142709732056,3.163346529006958,280.1578797340393,273.9355299711227,273.4656700134277,348.5010818481445,341.0327514648437,306.78935089111326,34.14774703979492,33.163238525390625,33.7287483215332,294.940319442749,270.2123700618744,0.023676586151123,0.0227751808166503,478.2667236328125,478.666015625,25.130271911621094,23.88246726989746,323867.5832748413,1322997.9515075684,1246581.9358825684,1246581.9358825684,12.309569358825684,12.264403343200684,895263.5765075684,354614.2339706421,308.9772590637207,261.23004093170164,303.0287097930908,308.4405502319336,6.5,35.23999786376953,29.939998626708984,0.0004020305040147,3000.67578125,12.066743850708008,12.827346801757812,14.601600646972656,2.402573347091675,1.240182399749756,0.6337350606918335,0.940298855304718,0.8971884846687317,1.5026077032089231,259.94390869140625,12.43845272064209,678.416748046875,288.9778747558594,2.5502774715423584,1.301544189453125,581.5989990234375,691.7683715820312,45.94069290161133,66.26
2025-02-10 15:25:04+01:00,10.0,2877.273193359375,120.34326934814452,9.213372230529783,9.215704917907717,6.770087242126465,3.18182110786438,3.182626724243164,280.1778797149658,273.8955300092697,273.45567002296445,348.5010818481445,341.0327514648437,306.79934921264646,34.167747497558594,33.152435302734375,33.738746643066406,294.940319442749,270.1823700904846,0.0236349945068359,0.0227540187835693,478.3129577636719,478.6379089355469,25.157928466796875,23.618244171142575,323180.9377670288,1324462.7952575684,1242187.4046325684,1234374.9046325684,12.303465843200684,12.248534202575684,894653.2249450684,355834.9370956421,309.1717247009277,261.80745067596433,303.0287097930908,308.4405502319336,6.512499809265137,35.209999084472656,29.939998626708984,0.0004022339545355,2963.966552734375,12.58459186553955,12.542179107666016,14.601600646972656,2.0044848918914795,1.2142363786697388,0.6409458518028259,0.9592010974884032,0.9023184776306152,1.5914335250854492,259.94390869140625,12.03007984161377,678.51025390625,288.9800109863281,2.551165580749512,1.3016018867492676,581.7487182617188,692.1044311523438,46.14802551269531,66.26
2025-02-10 15:25:06+01:00,10.0,2903.826416015625,119.73722839355467,9.164018630981444,9.26979923248291,6.806270599365234,3.151177406311035,3.1665198802948,280.1778797149658,273.8055299758911,273.4656700134277,348.49107971191404,341.02274932861326,306.78935089111326,34.187747955322266,33.152435302734375,33.748748779296875,294.940319442749,270.1823700904846,0.0236349945068359,0.0227480087280273,478.31439208984375,478.6429748535156,25.189876556396484,23.51306533813477,325393.4621810913,1307250.8811950684,1234741.1155700684,1236083.8890075684,12.291258811950684,12.249754905700684,879638.5765075684,348632.7886581421,308.93165054321287,261.20894660949705,303.03871002197263,308.4305519104004,6.522500038146973,35.209999084472656,29.94999885559082,0.000402589992947,2937.89208984375,12.166495323181152,12.35891342163086,14.601600646972656,2.245325088500977,1.2643580436706543,0.6377949118614197,0.9472222924232484,0.9034780263900756,1.5261163711547852,259.766357421875,12.206628799438477,678.6941528320312,288.9237060546875,2.552683115005493,1.301591396331787,581.718505859375,692.1785278320312,45.743778228759766,66.26
2025-02-10 15:25:08+01:00,10.0,2908.0994873046875,120.22470474243164,9.155916213989258,9.26862859725952,6.803215503692627,3.136176943778992,3.1628822088241577,280.16787972450254,273.8255299866199,273.4406700223684,348.49107971191404,341.0177520751953,306.79435005187986,34.1977481842041,33.155426025390625,33.748748779296875,294.9453195571899,270.13737013339994,0.0237088546752929,0.0227480087280273,478.31439208984375,478.6179809570313,25.189876556396484,23.477495193481445,325126.4333724976,1313171.2913513184,1236999.4163513184,1236755.2757263184,12.296141624450684,12.247313499450684,880004.7874450684,350402.8081893921,308.8339084625244,261.3347147941589,303.01870956420896,308.43555107116697,6.509999752044678,35.209999084472656,29.939998626708984,0.0004024882676866,2991.109130859375,12.20459508895874,12.43821668624878,14.601600646972656,2.2448251247406006,1.2472710609436035,0.6353457570075989,0.95221146941185,0.8999898135662079,1.5344894528388977,259.55467224121094,12.238866329193115,678.6871032714844,288.96588134765625,2.5523661375045776,1.301670491695404,581.6564331054688,692.2138366699219,,66.26
2025-02-10 15:25:10+01:00,10.0,2912.37255859375,120.7121810913086,9.14781379699707,9.267457962036133,6.80016040802002,3.121176481246948,3.159244537353516,280.1578797340393,273.8455299973488,273.4156700313091,348.49107971191404,341.0127548217773,306.79934921264646,34.20774841308594,33.158416748046875,33.748748779296875,294.95031967163084,270.0923701763153,0.02378271484375,0.0227480087280273,478.31439208984375,478.5929870605469,25.189876556396484,23.441925048828125,324859.4045639038,1319091.7015075684,1239257.7171325684,1237426.6624450684,12.301024436950684,12.244872093200684,880370.9983825684,352172.8277206421,308.7361663818359,261.4604829788208,302.9987091064453,308.4405502319336,6.527500152587891,35.22999954223633,29.94999885559082,0.0004024374050564,2968.015625,12.242694854736328,12.5175199508667,14.601600646972656,2.2443251609802246,1.2301840782165527,0.6328966021537781,0.9572006464004515,0.8965016007423401,1.5428625345230105,259.3429870605469,12.271103858947754,678.6800537109375,289.008056640625,2.552049160003662,1.301749587059021,581.5943603515625,692.2491455078125,44.89363098144531,66.26
2025-02-10 15:25:12+01:00,10.0,2912.02685546875,120.03546905517578,9.151285171508787,9.27679443359375,6.806229114532471,3.1557934284210205,3.1990749835968018,280.18787994384763,273.87552996873853,273.3656700193882,348.4610809326172,341.00275268554685,306.78935089111326,34.187747955322266,33.149749755859375,33.748748779296875,294.95031967163084,270.05237021446226,0.0238109130859375,0.0227844161987304,478.3182067871094,478.6280212402344,25.191307067871094,23.54625701904297,324477.9348373413,1343627.8343200684,1253906.1546325684,1244262.5999450684,12.299803733825684,12.241209983825684,895507.7171325684,352416.9683456421,309.02691116333006,261.061280632019,302.9987091064453,308.4805511474609,6.532500267028809,35.209999084472656,29.939998626708984,0.0004032003784179,3021.32177734375,12.089495658874512,12.724458694458008,14.601600646972656,2.294003963470459,1.231831192970276,0.634488046169281,0.9554069638252258,0.9088736772537231,1.4742274284362793,259.0015563964844,12.145628929138184,678.7354736328125,289.0075988769531,2.552950859069824,1.301677703857422,581.5792236328125,692.096435546875,44.53473281860352,66.26
2025-02-10 15:25:14+01:00,10.0,2896.6357421875,119.9133758544922,9.168643951416016,9.176733016967772,6.740732192993164,3.1767842769622803,3.148893356323242,280.1778797149658,273.8955300092697,273.39567002058027,348.4410766601562,340.97275390625,306.79934921264646,34.14774703979492,33.156341552734375,33.7287483215332,294.940319442749,270.12237014770506,0.0235500049591064,0.0227905197143554,478.3101196289063,478.637451171875,25.00152587890625,23.702533721923828,319518.8283920288,1327514.5530700684,1241088.7718200684,1232910.0608825684,12.296141624450684,12.253417015075684,887939.3577575684,344116.1870956421,309.04759826660154,261.3069557189941,303.0087093353271,308.45055236816404,6.554999351501465,35.209999084472656,29.939998626708984,0.0004044211154513,3002.85595703125,12.468050956726074,12.166556358337402,14.601600646972656,2.095031976699829,1.304358959197998,0.6443830728530884,0.9561977982521056,0.9002299308776855,1.5728613138198853,260.0941162109375,12.334389686584473,678.6793823242188,289.0093078613281,2.549881219863892,1.301602840423584,581.536865234375,691.877685546875,45.62776184082031,66.26
2025-02-10 15:25:16+01:00,10.0,2914.48828125,119.11824035644533,9.164015769958496,9.21817398071289,6.767007827758789,3.195605993270874,3.2083582878112797,280.20787992477415,273.855529987812,273.4056700110435,348.4410766601562,340.9627517700195,306.78935089111326,34.14774703979492,33.13238525390625,33.69874954223633,294.95031967163084,270.1523701190948,0.0236705608367919,0.0227488803863525,478.3010559082031,478.6535949707031,25.25806427001953,23.509727478027344,322875.7619857788,1326904.2015075684,1239013.5765075684,1247558.4983825684,12.288817405700684,12.266844749450684,881713.7718200684,350952.1245956421,309.1717247009277,261.05424919128416,302.9987091064453,308.4405502319336,6.569999694824219,35.23999786376953,29.94999885559082,0.0004029969278971,3031.466796875,11.94491481781006,11.698712348937988,14.601600646972656,2.3246891498565674,1.2676560878753662,0.6247658729553223,0.9303022027015686,0.9117557406425476,1.617971897125244,260.0121765136719,12.032886505126951,678.41552734375,288.9792785644531,2.5509350299835205,1.3015819787979126,581.4777221679688,691.7442626953125,44.28424072265625,66.26
2025-02-10 15:25:18+01:00,10.0,2911.251953125,120.59514617919922,9.178480625152588,9.256309986114502,6.796087265014648,3.169739007949829,3.193471074104309,280.232879781723,273.8805299937725,273.3806700199842,348.4410766601562,340.9627517700195,306.78935089111326,34.14774703979492,33.13238525390625,33.713748931884766,294.9453195571899,270.12237014770506,0.0237631998062133,0.0227430276870727,478.3298950195313,478.66395568847656,25.239229202270508,23.66111469268799,326347.1364974976,1330871.4866638184,1240417.3851013184,1246581.9358825684,12.294920921325684,12.258910179138184,877380.2757263184,346923.8042831421,308.9976181030273,261.371981048584,302.98870887756345,308.4405502319336,6.587499618530273,35.23999786376953,29.92999839782715,0.0004024882676866,2967.392822265625,12.135630130767822,11.788330078125,14.601600646972656,2.0858465433120728,1.2843560576438904,0.6325228214263916,0.9461870491504668,0.9068167507648468,1.5920426845550537,260.16241455078125,11.993929386138916,678.24658203125,288.95140075683594,2.549725294113159,1.30149906873703,581.4299926757812,691.7310791015625,,66.26
2025-02-10 15:25:20+01:00,10.0,2908.015625,122.07205200195312,9.19294548034668,9.294445991516112,6.825166702270508,3.143872022628784,3.178583860397339,280.25787963867185,273.9055299997329,273.3556700289249,348.4410766601562,340.9627517700195,306.78935089111326,34.14774703979492,33.13238525390625,33.7287483215332,294.940319442749,270.0923701763153,0.0238558387756347,0.0227371749877929,478.3587341308594,478.67431640625,25.220394134521484,23.812501907348636,329818.5110092163,1334838.7718200684,1241821.1936950684,1245605.3733825684,12.301024436950684,12.250975608825684,873046.7796325684,342895.4839706421,308.82351150512693,261.68971290588377,302.9787086486816,308.4405502319336,6.595000267028809,35.22999954223633,29.94999885559082,0.0004029460652669,2956.40234375,12.326345443725586,11.877947807312012,14.601600646972656,1.847003936767578,1.3010560274124146,0.6402797698974609,0.9620718955993652,0.901877760887146,1.5661134719848633,260.3126525878906,11.95497226715088,678.07763671875,288.92352294921875,2.548515558242798,1.3014161586761477,581.3822631835938,691.7178955078125,43.79278564453125,66.26
2025-02-10 15:25:22+01:00,10.0,2914.077880859375,120.5307159423828,9.152445793151855,9.288572311401367,6.820937156677246,3.118616342544556,3.164999961853028,280.2478798866272,273.9455300211906,273.3456700235605,348.4010833740234,340.95274963378904,306.7693504333496,34.14774703979492,33.136077880859375,33.70874786376953,294.9803184509277,270.082370185852,0.0238558387756347,0.0227371749877929,478.3587341308594,478.6687927246094,25.220394134521484,23.494237899780277,319289.9465560913,1335693.2640075684,1245117.0921325684,1243286.0374450684,12.327879905700684,12.258299827575684,873779.2015075684,345336.8902206421,309.13448944091795,261.3278917312622,302.98870887756345,308.4405502319336,6.595000267028809,35.209999084472656,29.959999084472656,0.0004018779161241,2989.86328125,12.017526626586914,12.12253475189209,14.601600646972656,2.291586637496948,1.3302650451660156,0.6412179470062256,0.9517310857772828,0.8959833383560181,1.622155785560608,261.9105224609375,12.139692306518556,678.3421630859375,288.97955322265625,2.55256462097168,1.3014274835586548,581.4808349609375,692.1228637695312,43.90869522094727,66.26
2025-02-10 15:25:24+01:00,10.0,2897.90087890625,119.5057373046875,9.193608283996582,9.292332649230955,6.825260162353516,3.103795051574707,3.160656213760376,280.2478798866272,273.96553000211713,273.39567002058027,348.4110778808593,340.95274963378904,306.78935089111326,34.14774703979492,33.13104248046875,33.69874954223633,294.9803184509277,270.1523701190948,0.0238617973327636,0.0227660598754882,478.3501586914063,478.5939025878906,25.02012252807617,23.471729278564453,318069.2434310913,1331176.6624450684,1239745.9983825684,1237548.7327575684,12.298583030700684,12.272948265075684,886962.7952575684,348510.7183456421,309.068285369873,261.6066020965576,302.9987091064453,308.45055236816404,6.607500076293945,35.209999084472656,29.94999885559082,0.0004029969278971,2989.50732421875,12.05151081085205,12.159544944763184,14.601600646972656,2.070111989974976,1.2977482080459597,0.6377703547477722,0.9528883695602416,0.8990437984466553,1.5151751041412354,262.3338928222656,12.061735153198242,678.4324951171875,289.009521484375,2.553060293197632,1.3017476797103882,581.4747314453125,692.091796875,44.836036682128906,66.26
2025-02-10 15:25:26+01:00,10.0,2923.77587890625,119.85661315917967,9.219193458557127,9.31427001953125,6.838164806365967,3.1670703887939453,3.1997323036193848,280.2478798866272,273.9455300211906,273.4156700313091,348.39108123779295,340.9427551269531,306.78935089111326,34.14774703979492,33.140594482421875,33.7287483215332,294.940319442749,270.2123700618744,0.0239076309204101,0.0227951297760009,478.3291931152344,478.6627807617188,25.13265609741211,23.528152465820312,327682.2805404663,1321777.2483825684,1239135.6468200684,1243774.3186950684,12.294920921325684,12.246092796325684,879882.7171325684,345336.8902206421,309.28738632202146,261.3278917312622,302.98870887756345,308.4305519104004,6.635000228881836,35.209999084472656,30.0,0.0004031495157877,3012.24462890625,11.836637496948242,11.939210891723633,14.601600646972656,2.472782611846924,1.2342368364334106,0.631786048412323,0.9422652721405028,0.9073415398597716,1.4942278861999512,260.6404113769531,12.062886238098145,678.4778442382812,288.9244079589844,2.551496982574463,1.3014397621154783,581.5535278320312,691.9801635742188,44.621395111083984,66.26
2025-02-10 15:25:28+01:00,10.0,2904.750244140625,120.25906372070312,9.19178867340088,9.172205924987791,6.742616653442383,3.1470723152160645,3.1403677463531494,280.34787979125974,273.9155299901962,273.51567002534864,348.36108245849607,340.9427551269531,306.78935089111326,34.12774658203125,33.13092041015625,33.69874954223633,294.940319442749,270.3123702049255,0.0235454387664794,0.0227693881988525,478.3487243652344,478.6188049316406,25.037288665771484,23.789234161376957,327758.5744857788,1321288.9671325684,1240356.3499450684,1239135.6468200684,12.290038108825684,12.258299827575684,878295.8030700684,355468.7261581421,309.10552444458006,261.3906978607177,302.9987091064453,308.45055236816404,6.642499923706055,35.209999084472656,29.979999542236328,0.0004040142144097,2996.181640625,12.08976936340332,11.886427879333496,14.601600646972656,2.228747606277466,1.2901816368103027,0.6374731659889221,0.9374826550483704,0.8878316283226013,1.5661134719848633,259.72540283203125,12.18382167816162,678.477294921875,288.9238586425781,2.5492517948150635,1.301696538925171,581.636962890625,691.6080932617188,45.13828659057617,66.26
2025-02-10 15:25:30+01:00,10.0,2913.9932861328125,120.30400466918944,9.184846878051758,9.211554527282717,6.779866218566895,3.1564011573791504,3.167058229446411,280.3728798866272,273.9555299818516,273.5606700122356,348.36108245849607,340.93275299072263,306.7793506622314,34.132747650146484,33.12828063964844,33.69874954223633,294.9353193283081,270.3673701524734,0.0236415653228759,0.0227713594436645,478.3437194824219,478.6214447021485,25.09450912475586,23.63581275939941,325431.6091537476,1321838.2835388184,1241699.1233825684,1241210.8421325684,12.296751976013184,12.249754905700684,880676.1741638184,352355.9331893921,308.86044731140134,261.1201323509216,302.9987091064453,308.4405521392822,6.649999618530273,35.23999786376953,29.959999084472656,0.0004039633517795,3011.888671875,12.258684158325195,12.191585063934326,14.601600646972656,2.2503217458724976,1.2789188623428345,0.6473356485366821,0.9635453224182128,0.8935999274253845,1.5841343998908997,259.34300231933594,12.378169059753418,678.5431823730469,288.9096221923828,2.5510114431381226,1.3015108704566956,581.7913513183594,691.8582458496094,,66.26
2025-02-10 15:25:32+01:00,10.0,2923.236328125,120.34894561767578,9.177905082702637,9.250903129577637,6.817115783691406,3.1657299995422363,3.193748712539673,280.3978799819946,273.9955299735069,273.6056699991226,348.36108245849607,340.92275085449216,306.7693504333496,34.13774871826172,33.125640869140625,33.69874954223633,294.9303192138672,270.42237010002134,0.0237376918792724,0.0227733306884765,478.3387145996094,478.62408447265625,25.151729583740234,23.482391357421875,323104.6438217163,1322387.5999450684,1243041.8968200684,1243286.0374450684,12.303465843200684,12.241209983825684,883056.5452575684,349243.1402206421,308.61537017822263,260.84956684112547,302.9987091064453,308.4305519104004,6.670000076293945,35.189998626708984,29.959999084472656,0.0004032003784179,3023.457763671875,12.42759895324707,12.496742248535156,14.601600646972656,2.2718958854675293,1.2676560878753662,0.6571981310844421,0.9896079897880554,0.8993682265281677,1.602155327796936,258.9606018066406,12.572516441345217,678.6090698242188,288.8953857421875,2.5527710914611816,1.3013252019882202,581.9457397460938,692.1083984375,47.33414077758789,66.26
2025-02-10 15:25:34+01:00,10.0,2928.615478515625,120.06741333007812,9.17414665222168,9.248576164245604,6.807971000671387,3.140615701675415,3.166095018386841,280.3878797531128,274.0055300235748,273.68567004203794,348.36108245849607,340.92275085449216,306.7593521118164,34.13774871826172,33.125640869140625,33.7287483215332,294.9303192138672,270.502370262146,0.0237010898590087,0.0227578506469726,478.3434753417969,478.661865234375,25.19512176513672,23.30083274841309,321197.2951889038,1341796.7796325684,1248290.9202575684,1245727.4436950684,12.280272483825684,12.250975608825684,887206.9358825684,348754.8589706421,309.0972503662109,261.299977684021,302.9987091064453,308.4205497741699,6.677499771118164,35.22999954223633,29.959999084472656,0.0004033529663085,2985.146484375,12.525673866271973,12.441511154174805,14.601600646972656,2.224602460861206,1.2734780311584473,0.6413130164146423,0.9516348242759703,0.8934103846549988,1.542608618736267,258.18212890625,12.415692329406738,678.7196044921875,288.9244689941406,2.553702116012573,1.301441669464111,581.9780883789062,692.229736328125,46.56305313110352,66.26
