_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-10 15:25:36+01:00,10.0,2910.419677734375,120.08341979980467,9.143020629882812,9.23825454711914,6.807244300842285,3.131895065307617,3.164516925811768,280.36787977218626,273.96553000211713,273.78567000627515,348.34107818603513,340.8927520751953,306.7693504333496,34.12774658203125,33.127532958984375,33.68874740600586,294.8903182983398,270.582370185852,0.0237010898590087,0.0227578506469726,478.3434753417969,478.7088623046875,25.19512176513672,23.469482421875,323943.8772201538,1310790.9202575684,1244995.0218200684,1241454.9827575684,12.291258811950684,12.233885765075684,876830.9593200684,350097.6324081421,308.68209686279295,260.5869230270385,302.98870887756345,308.4105514526367,6.697499752044678,35.209999084472656,29.979999542236328,0.0004029969278971,2998.0947265625,13.039203643798828,12.3052978515625,14.601600646972656,2.1657893657684326,1.25005841255188,0.6464988589286804,0.9687062501907348,0.8919779658317566,1.6137876510620115,258.1548156738281,13.049471855163574,678.6499633789062,288.8681640625,2.5533697605133057,1.301234245300293,582.4050903320312,692.2723388671875,43.75248718261719,66.26
2025-02-10 15:25:38+01:00,10.0,2939.33349609375,120.7984848022461,9.116765975952148,9.219186782836914,6.798883438110352,3.121325731277466,3.162447452545166,280.3878797531128,273.8455299973488,273.8356700181961,348.34107818603513,340.8927520751953,306.7493499755859,34.12774658203125,33.132171630859375,33.678749084472656,294.9103187561035,270.62237014770506,0.0236676692962646,0.0227738399505615,478.322509765625,478.7132263183594,25.130748748779297,23.49750328063965,322494.2922592163,1325805.5686950684,1241821.1936950684,1238159.0843200684,12.316893577575684,12.222899436950684,883544.8265075684,349243.1402206421,308.7985557556152,261.20894660949705,302.9987091064453,308.390550994873,6.694999694824219,35.209999084472656,29.979999542236328,0.0004038107299804,3039.921142578125,12.670583724975586,13.001665115356444,14.601600646972656,2.2677531242370605,1.304358959197998,0.6542243361473083,0.9666414260864258,0.8878269791603088,1.4939225912094116,258.3869934082031,12.932332992553713,678.2957763671875,288.8954162597656,2.550899744033813,1.3013261556625366,582.3594360351562,691.784912109375,43.98936080932617,66.26
2025-02-10 15:25:40+01:00,10.0,2918.135498046875,120.55731582641602,9.10360336303711,9.224786758422852,6.801177263259888,3.1264610290527344,3.171127200126648,280.3928798675537,273.77052997946737,273.8706700146198,348.3360809326172,340.8827499389648,306.7443508148193,34.132747650146484,33.12440490722656,33.678749084472656,294.89531936645506,270.6523701190948,0.0236832189559936,0.022766167640686,478.33680725097656,478.7143707275391,25.176048278808597,23.56601619720459,321273.5891342163,1326476.9554138184,1242004.2991638184,1240783.5960388184,12.306517601013184,12.227171897888184,887267.9710388184,349853.4917831421,308.79439582824705,261.14214553833006,302.9987091064453,308.390550994873,6.702499866485596,35.209999084472656,29.979999542236328,0.0004035564168294,3022.2119140625,12.684091567993164,13.253613471984863,14.601600646972656,2.279824733734131,1.247123122215271,0.6501678824424744,0.9599733352661132,0.8904840350151062,1.5127888917922974,258.6806182861328,12.769012451171877,678.353271484375,288.8676452636719,2.551234722137451,1.3012455701828003,582.46044921875,691.7650756835938,,66.26
2025-02-10 15:25:42+01:00,10.0,2896.9375,120.31614685058594,9.09044075012207,9.230386734008787,6.803471088409424,3.131596326828003,3.17980694770813,280.3978799819946,273.695529961586,273.9056700110435,348.3310836791992,340.87274780273435,306.7393516540527,34.13774871826172,33.11663818359375,33.678749084472656,294.8803199768066,270.6823700904846,0.0236987686157226,0.0227584953308105,478.3511047363281,478.7155151367188,25.22134780883789,23.63452911376953,320052.8860092163,1327148.3421325684,1242187.4046325684,1243408.1077575684,12.296141624450684,12.231444358825684,890991.1155700684,350463.8433456421,308.7902359008789,261.07534446716306,302.9987091064453,308.390550994873,6.699999809265137,35.189998626708984,29.959999084472656,0.000403454691569,2999.3408203125,12.697599411010742,13.50556182861328,14.601600646972656,2.291896343231201,1.189887285232544,0.6461114287376404,0.9533052444458008,0.8931410908699036,1.531655192375183,258.9742431640625,12.60569190979004,678.4107666015625,288.8398742675781,2.551569700241089,1.301164984703064,582.5614624023438,691.7452392578125,44.96786880493164,66.26
2025-02-10 15:25:44+01:00,10.0,2908.265380859375,119.7415771484375,9.064641952514648,9.187495231628418,6.777969837188721,3.121824264526367,3.1641345024108887,280.4678796768188,273.6655299901962,273.95567002296445,348.34107818603513,340.8927520751953,306.7493499755859,34.12774658203125,33.13092041015625,33.678749084472656,294.8903182983398,270.7123700618744,0.0235979042053222,0.0226764526367187,478.3291931152344,478.7475280761719,25.180816650390625,23.29093742370605,316009.3069076538,1323120.0218200684,1232543.8499450684,1230102.4436950684,12.290038108825684,12.264403343200684,883422.7561950684,345214.8199081421,309.02277221679685,261.3278917312622,303.0087093353271,308.390550994873,6.670000076293945,35.189998626708984,29.979999542236328,0.0004033529663085,3014.60302734375,12.84188175201416,13.861541748046877,14.601600646972656,2.349863290786743,1.1998894214630127,0.65500408411026,0.9532442092895508,0.885753870010376,1.6647045612335205,261.3096008300781,13.46870231628418,678.5350341796875,288.8105773925781,2.552793025970459,1.3010437488555908,582.5791625976562,692.2821655273438,45.207366943359375,66.26
2025-02-10 15:25:46+01:00,10.0,2894.078125,119.9366455078125,9.050705909729004,9.135686874389648,6.737544536590576,3.1616714000701904,3.1913578510284424,280.4678796768188,273.695529961586,273.97567000389097,348.34107818603513,340.8627532958984,306.7393516540527,34.14774703979492,33.121185302734375,33.678749084472656,294.8803199768066,270.69237008094785,0.023458417892456,0.0227647609710693,478.3520812988281,478.6602478027344,25.22611618041992,23.75516891479492,318145.5373764038,1306152.2483825684,1237914.9436950684,1238525.2952575684,12.283934593200684,12.241209983825684,892700.0999450684,351928.6870956421,308.6945747375488,261.07534446716306,302.9987091064453,308.390550994873,6.657500267028809,35.15999984741211,29.979999542236328,0.0004028443400065,3030.132080078125,12.900015830993652,13.276019096374512,14.601600646972656,2.232165813446045,1.1313012838363647,0.6492797136306763,0.9523351192474364,0.8953921794891357,1.5048898458480835,261.0910949707031,13.19821548461914,678.309326171875,288.8675842285156,2.5502824783325195,1.301389455795288,582.728759765625,691.611572265625,45.68212890625,66.26
2025-02-10 15:25:48+01:00,10.0,2858.474609375,120.10758972167967,9.131487846374512,9.173102378845217,6.76851749420166,3.139412641525269,3.149618625640869,280.4078797340393,273.71553000211713,273.97567000389097,348.34107818603513,340.8627532958984,306.7393516540527,34.097747802734375,33.121185302734375,33.678749084472656,294.8903182983398,270.6823700904846,0.023458417892456,0.0227647609710693,478.3291931152344,478.7127685546875,25.22611618041992,23.638595581054688,321273.5891342163,1320068.2640075684,1239135.6468200684,1228759.6702575684,12.290038108825684,12.260741233825684,885253.8108825684,347534.1558456421,309.3985237121582,261.0472177505493,303.0287097930908,308.38054885864256,6.644999504089356,35.189998626708984,29.959999084472656,0.0004031495157877,2955.200927734375,13.254703521728516,13.19664478302002,14.601600646972656,1.919517040252685,1.2675191164016724,0.6534324288368225,0.9606650471687316,0.8659763336181641,1.606114387512207,262.1426696777344,12.314438819885254,678.3197631835938,288.8139953613281,2.552349328994751,1.3011707067489624,582.7200927734375,691.7599487304688,43.71089553833008,66.26
2025-02-10 15:25:50+01:00,10.0,2886.651733398437,120.19678497314452,9.10352659225464,9.174066066741943,6.765245199203491,3.129814028739929,3.1502742767333984,280.397879743576,273.7005299866199,273.9656700134277,348.3360809326172,340.85275115966795,306.7393516540527,34.11774826049805,33.125762939453125,33.678749084472656,294.90031852722166,270.67737009525297,0.0235045185089111,0.0227589883804321,478.3291931152344,478.7125396728516,25.27475357055664,23.59721088409424,319938.4450912476,1324462.7952575684,1239135.6468200684,1217285.0608825684,12.297972679138184,12.258299827575684,880432.0335388184,345336.8902206421,309.1255744934082,261.0331543922424,303.01870956420896,308.3855499267578,6.622499465942383,35.189998626708984,29.979999542236328,0.0004039633517795,3017.13916015625,12.923644542694092,13.006693363189695,14.601600646972656,2.073400616645813,1.283851444721222,0.6513960957527161,0.9552668631076812,0.8750258684158325,1.5772657990455627,262.06756591796875,12.7492413520813,678.3594055175781,288.8127136230469,2.552252173423767,1.301118552684784,582.5786437988281,691.9317321777344,,66.26
2025-02-10 15:25:52+01:00,10.0,2914.828857421875,120.28598022460938,9.075565338134766,9.175029754638672,6.761972904205322,3.12021541595459,3.150929927825928,280.3878797531128,273.6855299711227,273.95567002296445,348.3310836791992,340.8427490234375,306.7393516540527,34.13774871826172,33.130340576171875,33.678749084472656,294.9103187561035,270.67237010002134,0.0235506191253662,0.0227532157897949,478.3291931152344,478.7123107910156,25.32339096069336,23.55582618713379,318603.3010482788,1328857.3265075684,1239135.6468200684,1205810.4515075684,12.305907249450684,12.255858421325684,875610.2561950684,343139.6245956421,308.8526252746582,261.0190910339355,303.0087093353271,308.390550994873,6.617499351501465,35.15999984741211,29.979999542236328,0.0004035564168294,2933.70947265625,12.592585563659668,12.816741943359377,14.601600646972656,2.2272841930389404,1.3001837730407717,0.6493597626686096,0.9498686790466307,0.884075403213501,1.5484172105789185,261.9924621582031,13.184043884277344,678.3990478515625,288.8114318847656,2.552155017852783,1.3010663986206057,582.4371948242188,692.103515625,43.95720672607422,66.26
2025-02-10 15:25:54+01:00,10.0,2908.5302734375,119.9691390991211,9.018142700195312,9.159958839416504,6.744024753570557,3.165435314178467,3.2152137756347656,280.36787977218626,273.73552998304365,273.93567004203794,348.3510803222656,340.8127502441406,306.7393516540527,34.097747802734375,33.11248779296875,33.678749084472656,294.9303192138672,270.6423701286316,0.023496654510498,0.0227558212280273,478.3639831542969,478.7083740234375,25.22420883178711,23.74591636657715,321883.9406967163,1320434.4749450684,1236816.3108825684,1237670.8030700684,12.285155296325684,12.244872093200684,887695.2171325684,350707.9839706421,309.07656326293943,260.8566526412964,303.0087093353271,308.38054885864256,6.617499351501465,35.16999816894531,30.0,0.0004032512410481,3059.18798828125,12.733569145202637,12.78891372680664,14.601600646972656,2.258746385574341,1.2842360734939575,0.6362659931182861,0.945321798324585,0.9064068794250488,1.502309799194336,261.9241638183594,12.514971733093262,677.8980712890625,288.86724853515625,2.5484108924865723,1.3012351989746094,582.3989868164062,691.6034545898438,44.9184455871582,66.26
2025-02-10 15:25:56+01:00,10.0,2889.9375,119.52247619628906,9.032716751098633,9.203826904296877,6.783137798309326,3.1117348670959477,3.1706814765930176,280.4078797340393,273.8055299758911,273.8856699705124,348.3310836791992,340.82275238037107,306.7493499755859,34.0777473449707,33.106964111328125,33.64874649047852,294.9103187561035,270.5723701953888,0.0236225566864013,0.0227644081115722,478.3768615722656,478.7203674316406,25.193214416503903,23.407175064086918,317230.0100326538,1333618.0686950684,1249511.6233825684,1240478.4202575684,12.290038108825684,12.233885765075684,891479.3968200684,352539.0386581421,308.86510314941404,260.572643661499,303.0287097930908,308.38054885864256,6.599999904632568,35.16999816894531,30.0,0.0004030477905273,3002.14404296875,13.041665077209473,12.383130073547363,14.601600646972656,2.026160717010498,1.313478946685791,0.6497040390968323,0.9639459848403932,0.890616774559021,1.599365472793579,260.8042907714844,13.119873046875,678.4614868164062,288.8126220703125,2.551164150238037,1.3010995388031006,582.3927612304688,692.03466796875,46.04071044921875,66.26
2025-02-10 15:25:58+01:00,10.0,2916.683837890625,119.53109741210938,9.104698181152344,9.172823905944824,6.756820201873779,3.140176057815552,3.168785810470581,280.3178800582885,273.7855299949646,273.8756699800491,348.3310836791992,340.8127502441406,306.7493499755859,34.097747802734375,33.1004638671875,33.64874649047852,294.9303192138672,270.582370185852,0.0235524711608886,0.0227711811065673,478.39306640625,478.686279296875,25.17318725585937,23.75110244750977,324401.6408920288,1330444.2405700684,1245971.5843200684,1233032.1311950684,12.296141624450684,12.255858421325684,887939.3577575684,352905.2495956421,308.93165054321287,260.3727325439453,303.0087093353271,308.4205497741699,6.6050004959106445,35.15999984741211,29.959999084472656,0.0004038107299804,3037.78564453125,12.55451774597168,12.856345176696776,14.601600646972656,2.3267486095428467,1.2484135627746582,0.6400572657585144,0.9541645646095276,0.8912895321846008,1.5809859037399292,261.8832092285156,12.554757118225098,678.27392578125,288.8105773925781,2.5492725372314453,1.301280498504639,582.3218383789062,691.5968627929688,45.97621154785156,66.26
2025-02-10 15:26:00+01:00,10.0,2919.855224609375,121.1819839477539,9.130756378173828,9.177515983581545,6.77114725112915,3.1161577701568604,3.1421499252319336,280.33788003921507,273.7855299949646,273.8756699800491,348.31107940673826,340.80274810791013,306.7593521118164,34.097747802734375,33.1004638671875,33.678749084472656,294.9103187561035,270.62237014770506,0.0235794563293457,0.0227585468292236,478.3949890136719,478.64990234375,25.17843246459961,23.544008255004883,322570.5862045288,1335937.4046325684,1234008.6936950684,1225219.6311950684,12.305907249450684,12.248534202575684,881957.9124450684,349975.5620956421,309.1717247009277,260.8212245941162,303.03871002197263,308.4205497741699,6.602499961853027,35.13999938964844,29.979999542236328,0.0004040142144097,2943.27587890625,12.902754783630373,13.051214218139648,15.662400245666504,2.035284996032715,1.338532567024231,0.6605820655822754,0.9712232947349548,0.8799502849578857,1.6019270420074463,258.0046081542969,12.74407196044922,678.3499755859375,288.8973693847656,2.552074670791626,1.3013790845870972,582.458740234375,692.0806274414062,44.1219367980957,66.26
2025-02-10 15:26:02+01:00,10.0,2909.6063232421875,120.80353927612305,9.143804550170898,9.17596960067749,6.764660358428955,3.1368342638015747,3.152859687805176,280.3628798961639,273.7855299949646,273.8706699848175,348.31107940673826,340.80774917602537,306.7593521118164,34.097747802734375,33.10325622558594,33.66874885559082,295.0053190231323,270.6173701524734,0.0235794563293457,0.0227585468292236,478.3949890136719,478.6632537841797,25.17843246459961,23.447385787963867,321464.3239974976,1332824.6116638184,1239074.6116638184,1232971.0960388184,12.302855491638184,12.253417015075684,898742.5804138184,356567.3589706421,309.25630989074705,261.14434280395506,303.0237096786499,308.4205497741699,6.589999675750732,35.15999984741211,30.0,0.0004038615926106,2960.3623046875,12.643385887145996,13.084566116333008,15.662400245666504,2.1572265625,1.3113843202590942,0.6512157320976257,0.956011563539505,0.8849067091941833,1.590173423290253,258.4962615966797,12.679306983947754,678.3950500488281,288.9103698730469,2.5524144172668457,1.3013952374458313,582.3487854003906,692.0438232421875,,66.26
2025-02-10 15:26:04+01:00,10.0,2899.357421875,120.4250946044922,9.156852722167969,9.174423217773438,6.75817346572876,3.157510757446289,3.163569450378418,280.3878797531128,273.7855299949646,273.86566998958585,348.31107940673826,340.8127502441406,306.7593521118164,34.097747802734375,33.106048583984375,33.658748626708984,295.1003192901611,270.6123701572418,0.0235794563293457,0.0227585468292236,478.3949890136719,478.6766052246094,25.17843246459961,23.35076332092285,320358.0617904663,1329711.8186950684,1244140.5296325684,1240722.5608825684,12.299803733825684,12.258299827575684,915527.2483825684,363159.1558456421,309.3408950805664,261.4674610137939,303.0087093353271,308.4205497741699,6.582500457763672,35.15999984741211,29.979999542236328,0.0004041668023003,2960.80712890625,12.38401699066162,13.117918014526367,15.662400245666504,2.279168128967285,1.2842360734939575,0.6418493986129761,0.9407998323440552,0.889863133430481,1.578419804573059,258.9879150390625,12.614542007446287,678.4401245117188,288.9233703613281,2.552754163742065,1.3014113903045654,582.2388305664062,692.0070190429688,44.57283782958984,66.26
2025-02-10 15:26:06+01:00,10.0,2938.2099609375,119.47550964355467,9.133933067321776,9.226056098937988,6.800370216369629,3.1314585208892822,3.163041830062866,280.4078797340393,273.8455299973488,273.84567000865934,348.31107940673826,340.7927536010742,306.79934921264646,34.097747802734375,33.089508056640625,33.68874740600586,295.3703197479248,270.62237014770506,0.0237028427124023,0.0237534503936767,478.4069213867188,478.6517333984375,25.21038055419922,23.539569854736328,321273.5891342163,1305175.6858825684,1224487.2093200684,1235717.6780700684,12.291258811950684,12.241209983825684,893066.3108825684,347656.2261581421,308.9731201171875,261.4325689315796,302.9987091064453,308.4105514526367,6.574999809265137,35.189998626708984,29.979999542236328,0.0004051332261827,3007.216796875,12.782980918884276,12.734851837158203,15.662400245666504,2.262606382369995,1.300948143005371,0.6493972539901733,0.9574264287948608,0.8879849314689636,1.588675618171692,257.1988220214844,12.763294219970703,678.2181396484375,288.97979736328125,2.5509886741638184,1.3015961647033691,582.4075927734375,691.6814575195312,44.37778472900391,66.26
2025-02-10 15:26:08+01:00,10.0,2925.31884765625,120.70291900634766,9.09959888458252,9.116212844848633,6.720028400421143,3.1613121032714844,3.167083978652954,280.4078797340393,273.855529987812,273.86566998958585,348.3010772705078,340.80274810791013,306.80935134887693,34.097747802734375,33.09771728515625,33.658748626708984,295.5403198242187,270.62237014770506,0.0234325923919677,0.0237381496429443,478.4093017578125,478.6081848144531,25.014877319335938,23.454328536987305,317306.3039779663,1335327.0530700684,1244995.0218200684,1232665.9202575684,12.313231468200684,12.225340843200684,893798.7327575684,346557.5933456421,308.7902359008789,261.1808198928833,303.0287097930908,308.390550994873,6.577499866485596,35.16999816894531,29.94999885559082,0.000404828016493,3036.361572265625,12.552497863769531,12.488617897033691,15.662400245666504,2.3064169883728027,1.2582532167434692,0.6451883316040039,0.9424394369125366,0.890605628490448,1.5809859037399292,257.6221923828125,13.023188591003418,678.1378784179688,289.00732421875,2.5505788326263428,1.3016700744628906,582.262939453125,691.7273559570312,43.88726043701172,66.26
