_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-24 11:14:40+01:00,10.0,537.0639038085938,29.98043441772461,1.7480915784835815,2.0328807830810547,1.7957005500793457,3.257944345474243,3.788710117340088,280.3878797531128,280.3155302047729,287.72566928863523,331.6110786437988,317.9327568054199,305.1293491363525,30.11775016784668,28.68255615234375,28.568748474121094,269.17031993865965,280.03236951828,0.0058526844978332,0.0047504248619079,486.2966613769531,481.3916320800781,22.864341735839844,22.510778427124023,360030.8895111084,1206420.8030700684,1199218.6546325684,1203735.2561950684,11.899413108825684,11.883543968200684,427612.2570037842,363403.2964706421,307.57102432250974,264.7946647644043,302.8687099456787,307.88054885864256,7.099999904632568,34.52000045776367,29.92999839782715,8.219651963975693e-05,1981.940185546875,23.25274658203125,23.29155158996582,5.576000213623047,2.0367982387542725,3.854150533676148,1.136232852935791,0.8924959897994995,0.6078596711158752,5.518730163574219,280.3338623046875,22.84488296508789,631.7702026367188,284.3014221191406,2.4164981842041016,1.2866483926773071,604.310302734375,,45.18,9.85
2025-01-24 11:14:42+01:00,10.0,537.0639038085938,29.98043441772461,1.7480915784835815,2.0328807830810547,1.7957005500793457,3.257944345474243,3.788710117340088,280.3878797531128,280.3155302047729,287.72566928863523,331.6110786437988,317.9327568054199,305.1293491363525,30.11775016784668,28.68255615234375,28.568748474121094,269.17031993865965,280.03236951828,0.0058526844978332,0.0047504248619079,486.2966613769531,481.3916320800781,22.864341735839844,22.510778427124023,360030.8895111084,1206420.8030700684,1199218.6546325684,1203735.2561950684,11.899413108825684,11.883543968200684,427612.2570037842,363403.2964706421,307.57102432250974,264.7946647644043,302.8687099456787,307.88054885864256,7.097499847412109,34.529998779296875,29.92999839782715,8.265430026584201e-05,1984.5208740234373,23.25274658203125,23.29155158996582,5.576000213623047,2.0367982387542725,3.854150533676148,1.136232852935791,0.8924959897994995,0.6078596711158752,5.518730163574219,280.3338623046875,22.84488296508789,631.7702026367188,284.3014221191406,2.4164981842041016,1.2866483926773071,604.310302734375,660.5020141601562,45.18,9.85
2025-01-24 11:14:44+01:00,10.0,537.21044921875,30.02819061279297,1.7476173639297483,2.0286190509796143,1.7929702997207642,3.259148597717285,3.783191204071045,280.36787977218626,280.2855299949646,287.72566928863523,331.621076965332,317.782755279541,305.10934867858884,30.11775016784668,28.677947998046875,28.568748474121094,269.19031991958616,280.0123695373535,0.0058398852348327,0.0047430410385131,486.2918701171875,481.4157409667969,22.84097671508789,22.80642890930176,365066.2660598755,1199096.5843200684,1198120.0218200684,1192504.7874450684,11.867674827575684,11.903075218200684,421874.9523162842,368774.3902206421,307.51581420898435,264.3172563552856,302.8387092590332,307.890550994873,7.107500076293945,34.52000045776367,29.92999839782715,8.20439232720269e-05,2049.4404296875,23.41818618774414,23.07571220397949,5.576000213623047,2.026834011077881,3.779882669448853,1.131182312965393,0.8946771025657654,0.608686625957489,5.404601097106934,279.8148803710937,22.992431640625,631.6476440429688,284.2745666503906,2.4137213230133057,1.286542892456055,604.3782348632812,660.1200561523438,45.18,9.85
2025-01-24 11:14:46+01:00,10.0,537.0651245117188,29.99408721923828,1.7422563433647156,2.031076550483704,1.7960514426231384,3.242558002471924,3.780055642127991,280.38287987709043,280.2855299949646,287.72566928863523,331.621076965332,317.7527545928955,305.1043485641479,30.107749938964844,28.670669555664062,28.548748016357425,269.1853200435638,280.00236954689024,0.0058513312339782,0.0047359158992767,486.32215881347656,481.40553283691406,22.858619689941406,22.812859535217285,367698.4071731568,1195129.2991638184,1197143.4593200684,1195190.3343200684,11.871336936950684,11.890257835388184,424987.7452850342,366516.0894393921,307.53067817687986,264.46596279144285,302.83370914459226,307.8855499267578,7.107500076293945,34.5099983215332,29.939998626708984,8.209479437934028e-05,1977.66845703125,23.350165367126465,23.001848220825195,5.576000213623047,2.14007568359375,3.8284391164779663,1.1392740607261658,0.894537478685379,0.6064526736736298,5.45455813407898,280.2041015625,23.13242530822754,631.387939453125,284.2738494873047,2.41360080242157,1.28656405210495,604.4309387207031,,45.18,9.85
2025-01-24 11:14:48+01:00,10.0,536.9197998046875,29.9599838256836,1.7368953227996826,2.033534049987793,1.7991325855255127,3.2259674072265625,3.776920080184937,280.3978799819946,280.2855299949646,287.72566928863523,331.621076965332,317.72275390625,305.099348449707,30.097749710083008,28.66339111328125,28.52874755859375,269.1803201675415,279.992369556427,0.0058627772331237,0.0047287907600402,486.3524475097656,481.3953247070313,22.87626266479492,22.81929016113281,370330.548286438,1191162.0140075684,1196166.8968200684,1197875.8811950684,11.874999046325684,11.877440452575684,428100.5382537842,364257.7886581421,307.54554214477537,264.6146692276001,302.82870903015134,307.88054885864256,7.105000019073486,34.48999786376953,29.939998626708984,8.199306064181858e-05,1962.8958740234373,23.28214454650879,22.9279842376709,5.576000213623047,2.253317356109619,3.87699556350708,1.1473658084869385,0.8943978548049927,0.6042187213897705,5.504515171051025,280.59332275390625,23.27241897583008,631.1282348632812,284.27313232421875,2.413480281829834,1.2865852117538452,604.483642578125,660.1218872070312,45.18,9.85
2025-01-24 11:14:50+01:00,10.0,538.849365234375,29.94239044189453,1.728523850440979,2.025559663772583,1.791602373123169,3.2269933223724365,3.781531572341919,280.4178799629211,280.3155302047729,287.73566951751707,331.6310752868652,317.67275466918943,305.10934867858884,30.097749710083008,28.65185546875,28.538747787475582,269.1803201675415,280.0523694992065,0.0058389415740966,0.0047395672798156,486.379150390625,481.3885192871094,22.899150848388672,22.426904678344727,366058.087348938,1207153.2249450684,1204101.4671325684,1198364.1624450684,11.881102561950684,11.879881858825684,424072.2179412842,365112.2808456421,307.3581909179687,264.96736278533933,302.8387092590332,307.9005493164062,7.112499713897705,34.48999786376953,29.92999839782715,8.22982449001736e-05,1986.65673828125,23.111459732055664,22.80995750427246,5.576000213623047,2.264636993408203,3.9626760482788086,1.1275919675827026,0.8870885968208313,0.6087540984153748,5.4360222816467285,280.7025756835937,23.08528518676757,631.4530639648438,284.3016052246094,2.415785074234009,1.2866548299789429,604.383544921875,660.712158203125,45.18,9.85
2025-01-24 11:14:52+01:00,10.0,539.045654296875,30.03081703186035,1.7244298458099363,2.0319416522979736,1.7983214855194092,3.240847587585449,3.7778499126434326,280.4478796958923,280.33553018569944,287.73566951751707,331.67107620239256,317.64275588989256,305.1193489074707,30.097749710083008,28.65185546875,28.538747787475582,269.200320148468,280.04236974716184,0.0058655610084533,0.004730393409729,486.3729553222656,481.3697509765625,22.894859313964844,22.647571563720703,369796.4906692505,1211547.7561950684,1200805.5686950684,1199462.7952575684,11.874999046325684,11.909178733825684,433959.9132537842,371459.9370956421,307.68993988037107,264.2719253540039,302.82870903015134,307.890550994873,7.114999771118164,34.48999786376953,29.92999839782715,8.123009575737847e-05,1986.30078125,23.1214599609375,22.9957275390625,5.576000213623047,2.196384906768799,3.882737159729004,1.1259706020355225,0.8785873055458069,0.6075013279914856,5.517348289489746,281.56298828125,22.822975158691406,631.3014526367188,284.3014221191406,2.4149281978607178,1.2866483926773071,604.4232788085938,660.389892578125,45.18,9.85
2025-01-24 11:14:54+01:00,10.0,538.1827087402344,29.993226051330566,1.72226744890213,2.0357686281204224,1.7986607551574707,3.216804265975952,3.7818156480789193,280.4478796958923,280.33553018569944,287.73566951751707,331.6760772705078,317.73275604248045,305.1243490219116,30.11775016784668,28.651290893554688,28.533747673034668,269.200320148468,280.04236974716184,0.0058669118881225,0.0047340755462646,486.35911560058594,481.40110778808594,22.88246154785156,22.58630752563477,367583.966255188,1207153.2249450684,1198425.1976013184,1194518.9476013184,11.879881858825684,11.900023460388184,430236.7687225342,366394.0191268921,307.5496829986572,264.638787651062,302.82870903015134,307.8955501556396,7.117499828338623,34.47999954223633,29.939998626708984,8.239997863769532e-05,2021.408203125,22.8841552734375,22.894646644592285,5.576000213623047,2.2880061864852905,3.8455967903137207,1.1141464710235596,0.8757503926753998,0.6097429096698761,5.411654710769653,280.60699462890625,22.74001884460449,631.7459106445312,284.30018615722656,2.4163739681243896,1.2866061329841614,604.3111267089844,,45.18,9.85
2025-01-24 11:14:56+01:00,10.0,537.3197631835938,29.95563507080078,1.7201050519943235,2.039595603942871,1.7990000247955322,3.192760944366455,3.785781383514404,280.4478796958923,280.33553018569944,287.73566951751707,331.681078338623,317.82275619506834,305.1293491363525,30.13775062561035,28.65072631835937,28.52874755859375,269.200320148468,280.04236974716184,0.0058682627677917,0.0047377576828002,486.3452758789063,481.4324645996094,22.87006378173828,22.525043487548828,365371.4418411255,1202758.6936950684,1196044.8265075684,1189575.0999450684,11.884764671325684,11.890868186950684,426513.6241912842,361328.1011581421,307.40942611694334,265.0056499481201,302.82870903015134,307.9005493164062,7.109999656677246,34.48999786376953,29.92999839782715,8.224738226996528e-05,1969.703857421875,22.6468505859375,22.79356575012207,5.576000213623047,2.3796274662017822,3.8084564208984375,1.102322340011597,0.8729134798049927,0.6119844913482666,5.3059611320495605,279.6510009765625,22.65706253051757,632.1903686523438,284.2989501953125,2.417819738388061,1.2865638732910156,604.198974609375,660.6174926757812,45.18,9.85
2025-01-24 11:14:58+01:00,10.0,538.0698852539062,29.968992233276367,1.7429169416427612,2.0342583656311035,1.792560338973999,3.235271692276001,3.776071310043335,280.45787992477415,280.35553016662595,287.7456697463989,331.681078338623,318.24275436401365,305.1193489074707,30.11775016784668,28.65625,28.52874755859375,269.19031991958616,280.04236974716184,0.0058439998626708,0.0047387609481811,486.3390808105469,481.36175537109375,22.88484573364257,22.89604759216309,363998.1746673584,1196044.8265075684,1193115.1390075684,1202026.2718200684,11.900633811950684,11.883543968200684,433349.5616912842,368774.3902206421,307.66870346069334,265.0375560760498,302.8387092590332,307.9405502319336,7.119999885559082,34.47999954223633,29.92999839782715,8.199306064181858e-05,1996.134521484375,22.979307174682617,23.143665313720703,5.576000213623047,2.305772304534912,3.795596122741699,1.1149860620498655,0.8810550570487976,0.6082885265350342,5.458869457244873,279.6783142089844,22.918865203857425,631.9420166015625,284.3280029296875,2.415309429168701,1.286691427230835,604.3275146484375,659.9230346679688,45.18,9.85
2025-01-24 11:15:00+01:00,10.0,538.37939453125,29.989866256713867,1.7457157969474792,2.032755494117737,1.7927968502044678,3.242940306663513,3.776154637336731,280.45287981033323,280.3655301570892,287.7456697463989,331.681078338623,318.1277545928955,305.11434879302976,30.11775016784668,28.65948486328125,28.52374839782715,269.19031991958616,280.0373696327209,0.0058439998626708,0.0047387609481811,486.3390808105469,481.3956298828125,22.88484573364257,22.807048797607425,365142.57192611694,1196716.2132263184,1192993.0686950684,1204162.5022888184,11.893309593200684,11.893309593200684,434204.0538787842,369445.7769393921,307.55827751159666,265.1741632461548,302.8437093734741,307.9205497741699,7.117499828338623,34.45000076293945,29.92999839782715,8.22982449001736e-05,2041.787353515625,23.0647087097168,23.399802207946777,5.576000213623047,2.3292901515960693,3.859832286834717,1.121893346309662,0.8838972747325897,0.6076043546199799,5.435306549072266,280.7025909423828,23.060311317443848,631.9142456054688,284.30010986328125,2.415960192680359,1.2866029143333435,604.3008117675781,,45.18,9.85
2025-01-24 11:15:02+01:00,10.0,538.6889038085938,30.010740280151367,1.7485146522521973,2.03125262260437,1.7930333614349363,3.2506089210510254,3.776237964630127,280.4478796958923,280.37553014755247,287.7456697463989,331.681078338623,318.0127548217773,305.10934867858884,30.11775016784668,28.6627197265625,28.518749237060547,269.19031991958616,280.03236951828,0.0058439998626708,0.0047387609481811,486.3390808105469,481.4295043945313,22.88484573364257,22.71805000305176,366286.9691848755,1197387.5999450684,1192870.9983825684,1206298.7327575684,11.885985374450684,11.903075218200684,435058.5460662842,370117.1636581421,307.4478515625,265.31077041625974,302.848709487915,307.9005493164062,7.125,34.46999740600586,29.92999839782715,8.20439232720269e-05,1988.3031005859373,23.150110244750977,23.65593910217285,5.576000213623047,2.3528079986572266,3.9240684509277344,1.128800630569458,0.8867394924163818,0.6069201827049255,5.411743640899658,281.72686767578125,23.20175743103028,631.886474609375,284.272216796875,2.4166109561920166,1.286514401435852,604.2741088867188,660.3555908203125,45.18,9.85
2025-01-24 11:15:04+01:00,10.0,538.3247680664062,29.96246719360352,1.7431113719940186,2.028808832168579,1.7908756732940674,3.24453353881836,3.774506330490112,280.4678796768188,280.37553014755247,287.7456697463989,331.67107620239256,317.842756652832,305.1193489074707,30.077749252319336,28.646026611328125,28.52874755859375,269.19031991958616,280.03236951828,0.0058439140319824,0.004740963935852,486.369140625,481.4200439453125,22.8567123413086,22.829795837402344,360030.8895111084,1206542.8733825684,1205444.2405700684,1199218.6546325684,11.885985374450684,11.888426780700684,424194.2882537842,362060.5230331421,307.7578491210937,265.05031909942625,302.82870903015134,307.9305519104004,7.119999885559082,34.459999084472656,29.92999839782715,8.184047275119358e-05,2030.396240234375,22.51431655883789,23.03712272644043,5.576000213623047,2.6358649730682373,3.88843297958374,1.1041526794433594,0.8654753565788269,0.6075595021247864,5.483151912689209,280.15631103515625,23.376605987548828,631.4368896484375,284.270751953125,2.414624691009521,1.2865896224975586,604.2286987304688,660.1654663085938,45.18,9.85
2025-01-24 11:15:06+01:00,10.0,538.6226806640625,30.05217742919922,1.7181105613708496,2.0371861457824707,1.8048020601272583,3.1958632469177246,3.7893764972686768,280.4678796768188,280.38552989959715,287.73566951751707,331.67107620239256,317.74275436401365,305.1293491363525,30.097749710083008,28.659698486328125,28.518749237060547,269.1803201675415,280.04236974716184,0.0058789730072021,0.0047199091911315,486.3753356933594,481.3965148925781,22.893428802490234,22.69236946105957,362243.4139251709,1205200.0999450684,1199462.7952575684,1198730.3733825684,11.890868186950684,11.883543968200684,424438.4288787842,365234.3511581421,307.5370506286621,265.0120319366455,302.82870903015134,307.9405502319336,7.122499465942383,34.459999084472656,29.939998626708984,8.158615112304687e-05,2004.81103515625,23.486629486083984,23.037841796875,5.576000213623047,2.180652618408203,3.918397665023804,1.1607714891433716,0.9056090116500854,0.6054770350456238,5.551624298095703,281.8634338378906,22.96743392944336,631.2776489257812,284.3272705078125,2.414191246032715,1.2866666316986084,604.2658081054688,660.3519287109375,45.18,9.85
2025-01-24 11:15:08+01:00,10.0,538.8929138183594,30.0280876159668,1.719107449054718,2.0302562713623047,1.7966625094413755,3.210307240486145,3.78141713142395,280.47287979125974,280.39053001403806,287.7456697463989,331.67107620239256,317.7127555847168,305.1293491363525,30.107749938964844,28.6605224609375,28.52374839782715,269.1853200435638,280.0373696327209,0.005856819152832,0.0047296447753906,486.3607940673828,481.4226989746094,22.89009094238281,22.84464263916016,363387.8231048584,1206603.9085388184,1202270.4124450684,1200012.1116638184,11.890868186950684,11.896971702575684,424438.4288787842,366943.3355331421,307.4646991729736,264.9322661399841,302.8237089157104,307.92555084228513,7.119999885559082,34.46999740600586,29.90999984741211,8.16370137532552e-05,2001.7408447265625,23.17067527770996,22.728554725646973,5.576000213623047,2.338132858276367,3.886274099349976,1.1426722407341003,0.8898793458938599,0.6064533591270447,5.48739767074585,281.27618408203125,22.748677253723145,631.2048950195312,284.34132385253906,2.41400158405304,1.286714792251587,604.2825622558594,,45.18,9.85
2025-01-24 11:15:10+01:00,10.0,539.1631469726562,30.00399780273437,1.7201043367385864,2.0233263969421387,1.7885229587554932,3.224751234054565,3.773457765579224,280.47787990570066,280.395530128479,287.75566997528074,331.67107620239256,317.6827568054199,305.1293491363525,30.11775016784668,28.661346435546875,28.52874755859375,269.19031991958616,280.03236951828,0.0058346652984619,0.0047393803596496,486.3462524414063,481.4488830566406,22.88675308227539,22.996915817260746,364532.2322845459,1208007.7171325684,1205078.0296325684,1201293.8499450684,11.890868186950684,11.910399436950684,424438.4288787842,368652.3199081421,307.39234771728513,264.8525003433228,302.8187088012695,307.9105514526367,7.127499580383301,34.45000076293945,29.90999984741211,8.092491149902344e-05,1994.755126953125,22.854721069335938,22.419267654418945,5.576000213623047,2.4956130981445312,3.854150533676148,1.124572992324829,0.8741496801376343,0.6074296832084656,5.423171043395996,280.6889343261719,22.52992057800293,631.1321411132812,284.3553771972656,2.4138119220733643,1.2867629528045654,604.29931640625,660.3690795898438,45.18,9.85
2025-01-24 11:15:12+01:00,10.0,537.6175537109375,29.97292137145996,1.7205545902252195,2.0220890045166016,1.7892844676971436,3.2007319927215576,3.76167368888855,280.4978798866272,280.37553014755247,287.7756694793701,331.6410774230957,317.6627563476562,305.1193489074707,30.11775016784668,28.6571044921875,28.498748779296875,269.17031993865965,280.04236974716184,0.0058309745788574,0.0047311816215515,486.3448181152344,481.4231567382813,22.902965545654297,22.81457901000977,362777.4715423584,1184936.4280700684,1201660.0608825684,1206420.8030700684,11.876219749450684,11.890868186950684,425048.7804412842,366821.2652206421,307.39234771728513,264.7368091583252,302.8387092590332,307.9105514526367,7.134999752044678,34.459999084472656,29.92999839782715,8.072146097819011e-05,2033.911376953125,23.208154678344727,22.642303466796875,5.576000213623047,2.0681920051574707,3.867020130157471,1.126960277557373,0.8876644968986511,0.6064901947975159,5.461737632751465,279.8831787109375,23.238231658935547,630.9761352539062,284.2995300292969,2.412787437438965,1.2865831851959229,604.2494506835938,660.2053833007812,45.18,9.85
2025-01-24 11:15:14+01:00,10.0,537.4280395507812,29.99446487426757,1.7181105613708496,2.0314860343933105,1.7976053953170776,3.189704418182373,3.7762622833251953,280.4978798866272,280.395530128479,287.7456697463989,331.67107620239256,317.64275588989256,305.1193489074707,30.11775016784668,28.655059814453125,28.498748779296875,269.17031993865965,280.04236974716184,0.0058617510795593,0.0047217712402343,486.3681640625,481.4450378417969,22.919654846191406,22.83703994750977,370864.6059036255,1197631.7405700684,1195556.5452575684,1209716.7015075684,11.870116233825684,11.926268577575684,428100.5382537842,366455.0542831421,307.39234771728513,265.5444635391235,302.8387092590332,307.9305519104004,7.130000114440918,34.43000030517578,29.89999961853028,8.143355475531684e-05,1977.3570556640625,22.9123477935791,22.78801345825196,5.576000213623047,2.2588999271392822,3.88843297958374,1.1247825622558594,0.8813066482543945,0.6072036623954773,5.561554431915283,280.1699523925781,22.63153839111328,630.8953247070312,284.3289489746094,2.4132089614868164,1.286482334136963,604.2844848632812,660.1749267578125,45.18,9.85
2025-01-24 11:15:16+01:00,10.0,539.4752197265625,29.993328094482425,1.725968599319458,2.036179542541504,1.801992416381836,3.197568655014038,3.7725770473480233,280.47787990570066,280.38552989959715,287.75566997528074,331.681078338623,317.6227554321289,305.10934867858884,30.077749252319336,28.65863037109375,28.518749237060547,269.200320148468,280.04236974716184,0.0058770432472229,0.004716052532196,486.35101318359375,481.379638671875,22.896766662597656,22.65200424194336,370254.2543411255,1203246.9749450684,1193115.1390075684,1199829.0061950684,11.894530296325684,11.907958030700684,436523.3898162842,374511.6949081421,307.39234771728513,265.2537573814392,302.82870903015134,307.9305519104004,7.134999752044678,34.459999084472656,29.89999961853028,8.107750786675346e-05,1998.0921630859373,22.76971244812012,23.46415138244629,5.576000213623047,2.642807483673096,3.9440689086914062,1.1195321083068848,0.8838346004486084,0.608250081539154,5.42459774017334,279.6783142089844,23.23175811767578,630.7619018554688,284.2986145019531,2.411457061767578,1.2866731882095337,604.3028564453125,660.0125122070312,45.18,9.85
2025-01-24 11:15:18+01:00,10.0,539.4989013671875,30.001044273376465,1.7226526737213137,2.0318782329559326,1.7978504300117493,3.197376608848572,3.771474123001098,280.47787990570066,280.38552989959715,287.75566997528074,331.69607772827146,317.64275588989256,305.10934867858884,30.08774948120117,28.65863037109375,28.50874900817871,269.1853200435638,280.0473696231842,0.0058617107868194,0.0047314743995666,486.3448181152344,481.3994598388672,22.88103103637696,22.68502712249756,366439.56899642944,1204772.8538513184,1195556.5452575684,1197814.8460388184,11.911009788513184,11.892088890075684,432617.1398162842,372497.5347518921,307.5411437988281,264.94707026481626,302.82870903015134,307.9305519104004,7.127499580383301,34.43000030517578,29.89999961853028,8.178960164388021e-05,2022.9208984375,22.94236660003662,23.250996589660645,5.576000213623047,2.503450870513916,3.923372745513916,1.1261947751045227,0.8849381804466248,0.6073790192604065,5.462437868118286,279.21397399902344,22.929346084594727,631.0018310546875,284.2857208251953,2.412454128265381,1.286604404449463,604.3309020996094,,45.18,9.85
2025-01-24 11:15:20+01:00,10.0,539.5225830078125,30.008760452270508,1.719336748123169,2.0275769233703613,1.7937084436416626,3.197184562683105,3.770371198654175,280.47787990570066,280.38552989959715,287.75566997528074,331.7110771179199,317.6627563476562,305.10934867858884,30.097749710083008,28.65863037109375,28.498748779296875,269.17031993865965,280.0523694992065,0.005846378326416,0.0047468962669372,486.338623046875,481.4192810058594,22.86529541015625,22.71805000305176,362624.8836517334,1206298.7327575684,1197997.9515075684,1195800.6858825684,11.927489280700684,11.876219749450684,428710.8898162842,370483.3745956421,307.68993988037107,264.64038314819334,302.82870903015134,307.9305519104004,7.137499809265137,34.45000076293945,29.89999961853028,8.072146097819011e-05,1988.0361328125,23.115020751953125,23.037841796875,5.576000213623047,2.3640942573547363,3.902676582336426,1.1328574419021606,0.8860417604446411,0.6065079569816589,5.500277996063232,278.7496337890625,22.626934051513672,631.2417602539062,284.2728271484375,2.413451194763184,1.286535620689392,604.3589477539062,660.3555908203125,45.18,9.85
2025-01-24 11:15:22+01:00,10.0,538.2863159179688,29.98891830444336,1.732612371444702,2.032060384750366,1.794122338294983,3.2199480533599854,3.7764527797698975,280.45787992477415,280.37553014755247,287.7756694793701,331.7210754394531,318.05275573730466,305.10934867858884,30.097749710083008,28.660888671875,28.498748779296875,269.17031993865965,280.0523694992065,0.005846378326416,0.0047468962669372,486.338623046875,481.4156188964844,22.86529541015625,22.76218605041504,366668.438911438,1206787.0140075684,1205566.3108825684,1198730.3733825684,11.890868186950684,11.876219749450684,437744.0929412842,372070.2886581421,307.7493995666504,264.33020820617674,302.82870903015134,307.9305519104004,7.134999752044678,34.459999084472656,29.90999984741211,8.051800198025173e-05,2018.471435546875,23.16655540466309,22.877519607543945,5.576000213623047,2.3342909812927246,3.938398122787476,1.1409975290298462,0.8875742554664612,0.6044027209281921,5.330252170562744,280.4158020019531,23.026002883911133,632.0413208007812,284.29998779296875,2.4161064624786377,1.286598801612854,604.2753295898438,660.3535766601562,45.18,9.85
2025-01-24 11:15:24+01:00,10.0,536.3499755859375,29.90140914916992,1.7285137176513672,2.02431583404541,1.7870155572891235,3.2148005962371826,3.764952182769776,280.4678796768188,280.395530128479,287.79566993713377,331.7110771179199,318.05275573730466,305.1193489074707,30.11775016784668,28.643798828125,28.498748779296875,269.17031993865965,280.04236974716184,0.0058287830352783,0.0047455224990844,486.4029846191406,481.4253540039063,22.87817001342773,22.436256408691406,363158.9412689209,1219848.5374450684,1211059.4749450684,1210327.0530700684,11.907958030700684,11.921385765075684,427246.0460662842,364013.6480331421,307.6092475891113,265.0694631576538,302.82870903015134,307.96055068969724,7.134999752044678,34.459999084472656,29.88999938964844,8.138269212510852e-05,2052.1103515625,22.705957412719727,22.450925827026367,5.576000213623047,2.652807712554932,3.9982798099517822,1.115859031677246,0.8708211183547974,0.6057144999504089,5.491715431213379,279.5007629394531,22.51557731628418,631.567138671875,284.2706298828125,2.417405843734741,1.2865785360336304,604.2761840820312,660.1500244140625,45.18,9.85
2025-01-24 11:15:26+01:00,10.0,538.180908203125,29.997543334960938,1.7328696250915527,2.038428783416748,1.801903486251831,3.2213668823242188,3.789394378662109,280.45787992477415,280.38552989959715,287.75566997528074,331.7110771179199,317.8527549743652,305.099348449707,30.11775016784668,28.65765380859375,28.518749237060547,269.17031993865965,280.0523694992065,0.0058727116584777,0.0047483248710632,486.3533935546875,481.41015625,22.862911224365234,22.869569778442383,363464.1170501709,1195190.3343200684,1206298.7327575684,1213745.0218200684,11.904295921325684,11.883543968200684,433837.8429412842,374145.4839706421,307.78320159912107,265.39312210083006,302.8387092590332,307.9405502319336,7.144999504089356,34.43000030517578,29.88999938964844,8.087404886881511e-05,2012.77587890625,23.044267654418945,22.728700637817383,5.576000213623047,2.30021071434021,3.901276826858521,1.1312543153762815,0.8874627351760864,0.6085039973258972,5.491715431213379,280.5796813964844,22.392547607421875,631.060791015625,284.3272399902344,2.412195444107056,1.286665678024292,604.198974609375,660.1500244140625,45.18,9.85
2025-01-24 11:15:28+01:00,10.0,537.1464233398438,29.928821563720703,1.7301470041275024,2.0319331884384155,1.796464920043945,3.224370121955872,3.7867751121521,280.4678799152374,280.38552989959715,287.75566997528074,331.70107688903806,317.79775466918943,305.10934867858884,30.097749710083008,28.650680541992188,28.518749237060547,269.17031993865965,280.0523694992065,0.0058595058917999,0.0047360341548919,486.3705596923828,481.409423828125,22.86076545715332,22.851311683654785,365028.1310081482,1203491.1155700684,1205078.0296325684,1215148.8304138184,11.903685569763184,11.904906272888184,434387.1593475342,372314.4292831421,307.7025951385498,265.3171049594879,302.83370914459226,307.9455513000488,7.137499809265137,34.43000030517578,29.88999938964844,8.031454298231337e-05,2012.8203125,22.69751167297364,22.80351161956787,5.576000213623047,2.589063763618469,3.893417000770569,1.1251426339149475,0.8750772774219513,0.6078912913799286,5.517392635345459,280.4089660644531,22.485736846923828,631.1357727050781,284.3407440185547,2.413009524345398,1.2866950035095217,604.1800537109375,,45.18,9.85
2025-01-24 11:15:30+01:00,10.0,536.1119384765625,29.86009979248047,1.727424383163452,2.025437593460083,1.7910263538360596,3.2273733615875244,3.78415584564209,280.47787990570066,280.38552989959715,287.75566997528074,331.6910766601562,317.74275436401365,305.1193489074707,30.077749252319336,28.643707275390625,28.518749237060547,269.17031993865965,280.0523694992065,0.005846300125122,0.0047237434387207,486.3877258300781,481.40869140625,22.858619689941406,22.833053588867188,366592.1449661255,1211791.8968200684,1203857.3265075684,1216552.6390075684,11.903075218200684,11.926268577575684,434936.4757537842,370483.3745956421,307.6219886779785,265.24108781814573,302.82870903015134,307.95055236816404,7.137499809265137,34.41999816894531,29.88999938964844,8.072146097819011e-05,1960.4486083984373,22.35075569152832,22.87832260131836,5.576000213623047,2.8779168128967285,3.885557174682617,1.1190309524536133,0.8626918196678162,0.60727858543396,5.543069839477539,280.2382507324219,22.57892608642578,631.2107543945312,284.354248046875,2.41382360458374,1.286724328994751,604.1611328125,660.1995849609375,45.18,9.85
2025-01-24 11:15:32+01:00,10.0,537.9624633789062,29.95604705810547,1.725138783454895,2.0178141593933105,1.782963752746582,3.1564645767211914,3.763398170471192,280.47787990570066,280.395530128479,287.785669708252,331.681078338623,317.6927551269531,305.13934936523435,30.097749710083008,28.653076171875,28.48874855041504,269.2203201293945,280.0523694992065,0.005827218055725,0.0047269139289855,486.3839111328125,481.3980407714844,22.901535034179688,22.624969482421875,362930.0594329834,1191772.3655700684,1193115.1390075684,1188354.3968200684,11.900633811950684,11.895750999450684,437499.9523162842,377197.2179412842,307.78320159912107,264.7368091583252,302.82870903015134,307.95055236816404,7.132499694824219,34.43000030517578,29.8799991607666,8.000935872395832e-05,2002.541748046875,21.87979888916016,22.65866470336914,5.576000213623047,3.2084801197052,3.9226770401000977,1.1245933771133425,0.8470450043678284,0.6073595881462097,5.4360222816467285,280.9757385253906,22.28151512145996,630.6248779296875,284.35089111328125,2.4155492782592773,1.286746382713318,603.9252319335938,659.8901977539062,45.18,9.85
2025-01-24 11:15:34+01:00,10.0,538.09716796875,30.01648712158203,1.7177679538726809,2.01777982711792,1.7850126028060913,3.188595771789551,3.745490550994873,280.45787992477415,280.37553014755247,287.785669708252,331.6910766601562,317.64275588989256,305.1293491363525,30.097749710083008,28.653076171875,28.498748779296875,269.2203201293945,280.0523694992065,0.005827218055725,0.0047269139289855,486.3839111328125,481.4311218261719,22.901535034179688,22.874452590942383,374068.9516067505,1209594.6311950684,1203857.3265075684,1202270.4124450684,11.900633811950684,11.917723655700684,439331.0070037842,381713.8195037842,307.9395240783691,264.7753795623779,302.82870903015134,307.97054901123045,7.147500038146973,34.459999084472656,29.88999938964844,8.067058987087674e-05,1981.76220703125,22.272432327270508,22.984394073486328,5.576000213623047,2.7401316165924072,3.9953768253326416,1.1078985929489136,0.8558294177055359,0.6038156747817993,5.525957107543945,279.70562744140625,22.78363800048828,630.7737426757812,284.2990417480469,2.4114632606506348,1.2865666151046753,604.2142944335938,660.2012329101562,45.18,9.85
2025-01-24 11:15:36+01:00,10.0,538.06298828125,29.910032272338867,1.716442346572876,2.0240328311920166,1.7920818328857422,3.1921205520629883,3.763234853744507,280.4678796768188,280.35553016662595,287.785669708252,331.7210754394531,317.6327575683593,305.13934936523435,30.11775016784668,28.654327392578125,28.498748779296875,269.2203201293945,280.0523694992065,0.0058418049812316,0.0047289261817932,486.369140625,481.3302612304688,22.879600524902344,22.777379989624023,365371.4418411255,1203613.1858825684,1202026.2718200684,1199096.5843200684,11.918944358825684,11.914061546325684,434692.3351287842,370117.1636581421,307.5667785644531,265.22208347320554,302.82870903015134,307.95055236816404,7.139999866485596,34.43000030517578,29.8799991607666,8.0111083984375e-05,1971.839599609375,23.351551055908203,22.795242309570312,5.576000213623047,2.086594343185425,3.9483463764190674,1.1323829889297483,0.8910460472106934,0.6076638698577881,5.5345139503479,279.76025390625,23.361846923828125,630.9156494140625,284.4417724609375,2.411757707595825,1.2869977951049805,604.3135375976562,660.3136596679688,45.18,9.85
2025-01-24 11:15:38+01:00,10.0,538.0377197265625,29.96061420440674,1.714267909526825,2.0238020420074463,1.792083919048309,3.188059687614441,3.7632460594177246,280.4678796768188,280.37053003311155,287.785669708252,331.73107566833494,317.63775672912595,305.1493495941162,30.097749710083008,28.648269653320312,28.49374866485596,269.22532000541685,280.04236950874326,0.0058398215770721,0.0047318646907806,486.3851165771485,481.3643646240234,22.91703224182129,22.76078701019287,365676.6176223755,1206787.0140075684,1203246.9749450684,1193725.4905700684,11.909789085388184,11.903685569763184,435180.6163787842,370971.6558456421,307.6241115570068,264.8506182670593,302.82870903015134,307.95055236816404,7.139999866485596,34.45000076293945,29.8799991607666,8.051800198025173e-05,1965.4766845703125,23.241849899291992,22.76060009002685,5.576000213623047,2.170615553855896,4.007492661476135,1.1366243362426758,0.8945343792438507,0.6067717373371124,5.586535692214966,279.3983459472656,23.1732120513916,631.1789245605469,284.3853759765625,2.413517117500305,1.2868615984916687,604.3901977539062,,45.18,9.85
2025-01-24 11:15:40+01:00,10.0,538.012451171875,30.01119613647461,1.712093472480774,2.023571252822876,1.7920860052108765,3.1839988231658936,3.7632572650909424,280.4678796768188,280.38552989959715,287.785669708252,331.7410758972168,317.64275588989256,305.159349822998,30.077749252319336,28.6422119140625,28.48874855041504,269.2303198814392,280.03236951828,0.0058378381729125,0.004734803199768,486.4010925292969,481.3984680175781,22.954463958740234,22.74419403076172,365981.7934036255,1209960.8421325684,1204467.6780700684,1188354.3968200684,11.900633811950684,11.893309593200684,435668.8976287842,371826.1480331421,307.6814445495605,264.47915306091306,302.82870903015134,307.95055236816404,7.147500038146973,34.43000030517578,29.8799991607666,8.158615112304687e-05,2029.9957275390625,23.13214874267578,22.7259578704834,5.576000213623047,2.254636764526367,4.066638946533203,1.140865683555603,0.8980227112770081,0.6058796048164368,5.638557434082031,279.03643798828125,22.98457717895508,631.4421997070312,284.3289794921875,2.415276527404785,1.286725401878357,604.4668579101562,660.5889892578125,45.18,9.85
2025-01-24 11:15:42+01:00,10.0,540.01513671875,30.013324737548828,1.724051594734192,2.032582998275757,1.793304681777954,3.1956286430358887,3.767508983612061,280.4478796958923,280.35553016662595,287.7756694793701,331.7310775756836,318.0027565002441,305.13934936523435,30.097749710083008,28.649200439453125,28.478748321533203,269.200320148468,280.0623697280884,0.0058459200859069,0.0047360606193542,486.3944091796875,481.3777465820313,22.902488708496094,22.89412307739257,363921.8807220459,1201293.8499450684,1198730.3733825684,1197753.8108825684,11.922606468200684,11.912840843200684,440185.4991912842,366821.2652206421,307.6644577026367,264.8844064712524,302.82870903015134,307.96055068969724,7.142499923706055,34.43000030517578,29.85999870300293,8.026368035210503e-05,1985.499755859375,23.06141662597656,22.897520065307617,5.576000213623047,2.356862068176269,3.985453367233277,1.1273270845413208,0.8821152448654175,0.6051697134971619,5.5345139503479,279.6646423339844,22.77640151977539,632.0213012695312,284.3291931152344,2.415902853012085,1.286732792854309,604.6107177734375,660.174560546875,45.18,9.85
2025-01-24 11:15:44+01:00,10.0,539.9869384765625,30.025894165039062,1.7177009582519531,2.03208589553833,1.795444369316101,3.1947059631347656,3.779421806335449,280.4178799629211,280.29552974700925,287.7756694793701,331.7210754394531,318.032755279541,305.13934936523435,30.077749252319336,28.6396484375,28.498748779296875,269.200320148468,280.04236974716184,0.005854106426239,0.0047639060020446,486.3934631347656,481.4046936035156,22.8872299194336,22.900928497314453,368423.1996536255,1201537.9905700684,1200317.2874450684,1200439.3577575684,11.933592796325684,11.909178733825684,436157.1788787842,374877.9058456421,307.7366584777832,265.60734977722166,302.8187088012695,307.95055236816404,7.142499923706055,34.41999816894531,29.89999961853028,7.985676235622829e-05,1986.25634765625,23.13858413696289,22.24983024597168,5.576000213623047,2.4034104347229004,4.002554416656494,1.1427239179611206,0.8885169625282288,0.6047655940055847,5.508838653564453,279.6783142089844,23.128856658935547,631.5332641601562,284.41180419921875,2.4129879474639893,1.28673255443573,604.08349609375,660.1460571289062,45.18,9.85
2025-01-24 11:15:46+01:00,10.0,538.7483520507812,29.990367889404297,1.7418233156204224,2.0285468101501465,1.7908875942230225,3.23987340927124,3.773192882537842,280.4078797340393,280.27552976608274,287.79566993713377,331.7310775756836,317.842756652832,305.13934936523435,30.077749252319336,28.6396484375,28.498748779296875,269.2203201293945,280.04236974716184,0.005848937511444,0.004737187385559,486.4010925292969,481.3600158691406,22.950172424316406,22.927858352661133,366897.3207473755,1204955.9593200684,1200561.4280700684,1200073.1468200684,11.927489280700684,11.932372093200684,428100.5382537842,369262.6714706421,307.4051574707031,265.24742259979246,302.82870903015134,307.97054901123045,7.139999866485596,34.459999084472656,29.8799991607666,8.031454298231337e-05,1989.237548828125,22.20575523376465,22.71232795715332,5.576000213623047,2.7877376079559326,4.002554416656494,1.106116771697998,0.8629733920097351,0.6085189580917358,5.608651638031006,279.3368835449219,22.89126205444336,630.9464721679688,284.3535461425781,2.4113082885742188,1.2866995334625244,604.064697265625,659.9625854492188,45.18,9.85
2025-01-24 11:15:48+01:00,10.0,539.3499145507812,29.978748321533203,1.7336223125457764,2.031445145606994,1.793748915195465,3.2221075296401978,3.775622606277466,280.4078797340393,280.26052989959715,287.77566995620725,331.7360767364502,317.7877563476562,305.1293491363525,30.067749977111816,28.63764953613281,28.48874855041504,269.22532000541685,280.04236974716184,0.005848937511444,0.0047414541244506,486.3927459716797,481.3733825683594,22.952795028686523,22.783878326416016,368575.7875442505,1206725.9788513184,1202575.5882263184,1204955.9593200684,11.915282249450684,11.911009788513184,432067.8234100342,371643.0425643921,307.42009963989256,265.2822636604309,302.82870903015134,307.96554985046384,7.142499923706055,34.40999984741211,29.88999938964844,8.041626824273003e-05,1970.5936279296875,22.33200740814209,22.63283920288086,5.576000213623047,2.7073898315429688,4.014691114425659,1.0977856516838074,0.8660280406475067,0.6115062236785889,5.58086085319519,279.7124481201172,22.779163360595703,631.1033630371094,284.32763671875,2.4128010272979736,1.2866790294647217,604.3131408691406,,45.18,9.85
2025-01-24 11:15:50+01:00,10.0,539.9514770507812,29.96712875366211,1.7254213094711304,2.0343434810638428,1.7966102361679075,3.204341650009156,3.77805233001709,280.4078797340393,280.24553003311155,287.75566997528074,331.7410758972168,317.73275604248045,305.1193489074707,30.057750701904297,28.635650634765625,28.478748321533203,269.2303198814392,280.04236974716184,0.005848937511444,0.0047457208633422,486.3843994140625,481.3867492675781,22.95541763305664,22.6398983001709,370254.2543411255,1208495.9983825684,1204589.7483825684,1209838.7718200684,11.903075218200684,11.889647483825684,436035.1085662842,374023.4136581421,307.435041809082,265.3171047210693,302.82870903015134,307.96055068969724,7.137499809265137,34.45000076293945,29.88999938964844,8.087404886881511e-05,2028.927978515625,22.45825958251953,22.5533504486084,5.576000213623047,2.627042055130005,4.026827812194824,1.0894545316696167,0.8690826892852783,0.6144934892654419,5.553070068359375,280.0880126953125,22.667064666748047,631.26025390625,284.3017272949219,2.4142937660217285,1.286658525466919,604.5615844726562,660.5965576171875,45.18,9.85
2025-01-24 11:15:52+01:00,10.0,538.780517578125,30.01123809814453,1.7310898303985596,2.031620740890503,1.798248291015625,3.21888279914856,3.7777066230773926,280.3978799819946,280.27552976608274,287.75566997528074,331.7410758972168,317.67275466918943,305.13934936523435,30.04775047302246,28.63946533203125,28.478748321533203,269.240320110321,280.04236974716184,0.0058647356033325,0.0047457208633422,486.3843994140625,481.3829345703125,22.95541763305664,22.68746757507324,368423.1996536255,1212280.1780700684,1206298.7327575684,1195922.7561950684,11.939696311950684,11.893309593200684,430664.0148162842,374389.6245956421,307.58376541137693,264.64038314819334,302.82870903015134,307.9905494689941,7.150000095367432,34.43000030517578,29.92999839782715,8.0111083984375e-05,1983.7645263671875,22.871925354003903,22.44293975830078,5.576000213623047,2.2616868019104004,4.08371639251709,1.1246992349624634,0.8818346261978149,0.6088248491287231,5.682717323303223,278.7632751464844,23.134571075439453,630.957763671875,284.3558044433594,2.4126667976379395,1.2867776155471802,604.2138061523438,660.531982421875,45.18,9.85
2025-01-24 11:15:54+01:00,10.0,538.5338745117188,29.9530668258667,1.726068675518036,2.0312578678131104,1.7971168756484983,3.221913695335388,3.7800172567367554,280.40287985801695,280.28052988052366,287.75566997528074,331.7510761260986,317.6477550506592,305.13934936523435,30.0627498626709,28.635757446289062,28.473748207092285,269.23032011985777,280.04236974716184,0.0058687138557434,0.0047579905986785,486.3917846679688,481.38160705566406,22.94540405273437,22.82297706604004,363158.929347992,1208068.7522888184,1204833.8890075684,1197143.4593200684,11.931151390075684,11.904295921325684,428710.8898162842,372070.2886581421,307.74263229370115,264.8006824493408,302.82870903015134,307.9955505371093,7.139999866485596,34.459999084472656,29.88999938964844,7.950071546766494e-05,1986.6123046875,22.887527465820312,22.625475883483887,5.576000213623047,2.324047565460205,4.068772077560425,1.1209125518798828,0.8847939074039459,0.6104663014411926,5.672043561935425,278.8793640136719,23.057430267333984,631.0435791015625,284.3838653564453,2.4117913246154785,1.2867803573608398,604.273193359375,,45.18,9.85
2025-01-24 11:15:56+01:00,10.0,538.2872314453125,29.894895553588867,1.7210475206375122,2.0308949947357178,1.795985460281372,3.224944591522217,3.782327890396118,280.4078797340393,280.2855299949646,287.75566997528074,331.76107635498045,317.6227554321289,305.13934936523435,30.077749252319336,28.632049560546875,28.468748092651367,269.2203201293945,280.04236974716184,0.0058726921081542,0.0047702603340148,486.399169921875,481.3802795410156,22.93539047241211,22.95848655700684,357894.6590423584,1203857.3265075684,1203369.0452575684,1198364.1624450684,11.922606468200684,11.915282249450684,426757.7648162842,369750.9527206421,307.90149917602537,264.96098175048826,302.82870903015134,308.0005516052246,7.150000095367432,34.43000030517578,29.8799991607666,8.026368035210503e-05,2026.836669921875,22.90312957763672,22.808012008666992,5.576000213623047,2.3864083290100098,4.05382776260376,1.1171258687973022,0.8877531886100769,0.6121077537536621,5.661369800567627,278.9954528808594,22.98028945922852,631.12939453125,284.41192626953125,2.4109158515930176,1.2867830991744995,604.3325805664062,660.1837158203125,45.18,9.85
2025-01-24 11:15:58+01:00,10.0,540.0387573242188,29.95486068725586,1.7245198488235474,2.0305233001708984,1.79625141620636,3.2051379680633545,3.773866653442383,280.4478796958923,280.2855299949646,287.7456697463989,331.7810768127441,317.6227554321289,305.159349822998,30.077749252319336,28.636688232421875,28.468748092651367,269.2303198814392,280.04236974716184,0.0058574919700622,0.0047368564605712,486.398681640625,481.3545837402344,22.95970916748047,23.20941162109375,365295.147895813,1204833.8890075684,1203369.0452575684,1206909.0843200684,11.905516624450684,11.904295921325684,433593.7023162842,368774.3902206421,307.80855026245115,264.6082414627075,302.8387092590332,308.0005516052246,7.142499923706055,34.459999084472656,29.90999984741211,7.965331183539497e-05,1950.43701171875,23.002147674560547,22.64138984680176,5.576000213623047,2.274287700653076,3.95551347732544,1.1085344552993774,0.8870639204978943,0.6132662296295166,5.607280731201172,280.04705810546875,22.533586502075195,630.4683227539062,284.4383239746094,2.4096176624298096,1.2870031595230105,604.2191772460938,659.843505859375,45.18,9.85
2025-01-24 11:16:00+01:00,10.0,538.790771484375,29.949602127075195,1.7211917638778689,2.0282135009765625,1.7934541702270508,3.186605453491211,3.755023717880249,280.4178799629211,280.3155302047729,287.7756694793701,331.7910751342773,317.6127571105957,305.1693519592285,30.077749252319336,28.6170654296875,28.468748092651367,269.240320110321,280.04236974716184,0.0058597755432128,0.0047351064682006,486.44732666015625,481.3215637207031,22.91154861450196,22.64923095703125,368804.669380188,1197997.9515075684,1197875.8811950684,1208373.9280700684,11.925047874450684,11.922606468200684,434204.0538787842,373046.8511581421,307.63048400878904,264.3949674606323,302.82870903015134,308.0005516052246,7.142499923706055,34.43000030517578,29.89999961853028,7.883948432074653e-05,2003.7877197265625,22.93798446655273,22.65502548217773,5.576000213623047,2.240207433700561,4.056740760803223,1.09144926071167,0.86014723777771,0.6106242537498474,5.535957336425781,279.3232421875,22.788307189941406,631.0304565429688,284.4407958984375,2.413287401199341,1.287086844444275,604.3340454101562,660.6931762695312,45.18,9.85
2025-01-24 11:16:02+01:00,10.0,539.0109558105469,29.96507167816162,1.7167948484420776,2.0322704315185547,1.797282874584198,3.180833220481873,3.7653509378433214,280.4178799629211,280.32053008079527,287.7656697273254,331.7910751342773,317.6227573394775,305.1793502807617,30.067749977111816,28.62347412109375,28.468748092651367,269.240320110321,280.0523697376251,0.0058670585155487,0.0047388906478881,486.43255615234375,481.3137969970703,22.93229103088379,22.654008865356445,369338.7269973755,1205688.3811950684,1203124.9046325684,1204833.8890075684,11.928709983825684,11.929930686950684,431030.2257537842,374328.57751846313,307.7490924835205,264.52410354614256,302.82870903015134,308.0055507659912,7.152499675750732,34.45000076293945,29.90999984741211,7.90429433186849e-05,2032.7100830078125,22.9782772064209,22.94450283050537,5.576000213623047,2.279916763305664,4.056740760803223,1.1029013395309448,0.8724891245365143,0.6111976504325867,5.551652431488037,279.4324951171875,22.490324020385746,631.1417236328125,284.4544982910156,2.413984060287476,1.2871230244636536,604.3573303222656,,45.18,9.85
2025-01-24 11:16:04+01:00,10.0,539.2311401367188,29.980541229248047,1.7123979330062866,2.036327362060547,1.8011115789413452,3.175060987472534,3.775678157806397,280.4178799629211,280.3255299568176,287.75566997528074,331.7910751342773,317.6327575683593,305.1893486022949,30.057750701904297,28.6298828125,28.468748092651367,269.240320110321,280.0623697280884,0.0058743414878845,0.0047426748275756,486.4177856445313,481.3060302734375,22.953033447265625,22.65878677368164,369872.784614563,1213378.8108825684,1208373.9280700684,1201293.8499450684,11.932372093200684,11.937254905700684,427856.3976287842,375610.3038787842,307.867700958252,264.6532396316528,302.82870903015134,308.0105499267578,7.152500152587891,34.459999084472656,29.90999984741211,7.914466857910156e-05,2001.3404541015625,23.018569946289062,23.233980178833008,5.576000213623047,2.3196260929107666,4.056740760803223,1.1143534183502195,0.8848310112953186,0.6117710471153259,5.567347526550293,279.541748046875,22.19234085083008,631.2529907226562,284.4682006835937,2.4146807193756104,1.2871592044830322,604.380615234375,660.6287231445312,45.18,9.85
