_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-24 11:16:06+01:00,10.0,538.42822265625,29.90337181091309,1.7201135158538818,2.0193209648132324,1.7857623100280762,3.192613124847412,3.7479567527771,280.4178799629211,280.2855299949646,287.75566997528074,331.7810768127441,317.64275588989256,305.1693519592285,30.077749252319336,28.62701416015625,28.48874855041504,269.2303198814392,280.0523694992065,0.0058277401924133,0.0047673454284667,486.4411315917969,481.287353515625,22.92490005493164,22.682336807250977,370483.136177063,1204467.6780700684,1207763.5765075684,1211181.5452575684,11.929930686950684,11.923827171325684,428100.5382537842,367065.4058456421,307.9099487304687,265.2094139099121,302.8187088012695,308.040552520752,7.137499809265137,34.46999740600586,29.88999938964844,7.97041744656033e-05,2006.9913330078125,22.660484313964844,22.8911190032959,5.576000213623047,2.577390432357788,4.0210137367248535,1.1110838651657104,0.8688092827796936,0.6066785454750061,5.580178260803223,281.3581237792969,22.846593856811523,631.3837890625,284.4693298339844,2.414383888244629,1.287197828292847,604.4099731445312,660.5775146484375,45.18,9.85
2025-01-24 11:16:08+01:00,10.0,538.9804077148438,29.95011711120605,1.7079907655715942,2.034694194793701,1.7953169345855713,3.183200120925904,3.792080640792847,280.4178799629211,280.29552974700925,287.75566997528074,331.8010772705078,318.0127548217773,305.20934906005857,30.077749252319336,28.62313842773437,28.468748092651367,269.240320110321,280.0523694992065,0.0058583078384399,0.0047495436668395,486.4244384765625,481.3375549316406,22.954463958740234,22.87179946899414,370025.372505188,1209594.6311950684,1203735.2561950684,1206054.5921325684,11.928709983825684,11.899413108825684,431030.2257537842,376586.8663787842,307.7069267272949,265.08222522735593,302.82870903015134,308.02055206298826,7.150000095367432,34.47999954223633,29.8799991607666,7.873775058322482e-05,1977.446044921875,22.83356666564941,22.622303009033203,5.576000213623047,2.54043960571289,4.049556732177734,1.121188759803772,0.8798752427101135,0.610926628112793,5.692717552185059,280.14263916015625,22.72449493408203,631.7845458984375,284.466796875,2.41605281829834,1.2870938777923584,604.2150268554688,660.33984375,45.18,9.85
2025-01-24 11:16:10+01:00,10.0,539.6533813476562,29.95402717590332,1.7134929895401,2.0314371585845947,1.7931324243545532,3.177385091781616,3.769428014755249,280.4278797149658,280.29552974700925,287.7756694793701,331.7910751342773,318.06275405883787,305.20934906005857,30.057750701904297,28.62313842773437,28.45874786376953,269.240320110321,280.0623697280884,0.0058462262153625,0.0047393145561218,486.4378051757813,481.3201293945313,22.94301986694336,23.09247398376465,361480.4744720459,1200927.6390075684,1195800.6858825684,1198486.2327575684,11.909178733825684,11.933592796325684,436889.6007537842,364501.9292831421,307.7196678161621,265.7331227302551,302.8187088012695,308.02055206298826,7.152500152587891,34.459999084472656,29.8799991607666,7.939899020724826e-05,2007.2138671875,22.578746795654297,22.578746795654297,5.576000213623047,2.709291458129883,4.019650936126709,1.119062066078186,0.8858923316001892,0.6087695360183716,5.6171979904174805,281.9726867675781,22.33186912536621,631.3377685546875,284.54949951171875,2.412647485733032,1.2873432636260986,604.22265625,660.065185546875,45.18,9.85
2025-01-24 11:16:12+01:00,10.0,538.5126342773438,29.94311618804932,1.7118437886238098,2.029772162437439,1.791506826877594,3.1731162071228027,3.763670325279236,280.44287981987,280.31052985191343,287.780669593811,331.7810768127441,317.9677547454834,305.19434967041013,30.067749977111816,28.62213134765625,28.46374797821045,269.2353199958801,280.05736961364744,0.0058462262153625,0.0047393145561218,486.4378051757813,481.3221893310547,22.94301986694336,23.06266975402832,362434.14878845215,1208495.9983825684,1197753.8108825684,1199645.9007263184,11.920775413513184,11.942137718200684,436706.4952850342,365844.7027206421,307.72179260253904,265.3055740833282,302.8187088012695,308.015550994873,7.142499923706055,34.459999084472656,29.8799991607666,7.924639383951823e-05,2011.4410400390625,22.459226608276367,22.674229621887207,5.576000213623047,2.698938488960266,4.053144216537476,1.1042912006378174,0.8744098842144012,0.6099035441875458,5.687690258026123,280.60015869140625,22.66286563873291,631.1881713867188,284.54962158203125,2.412277817726136,1.287347435951233,604.1852111816406,,45.18,9.85
2025-01-24 11:16:14+01:00,10.0,537.3718872070312,29.932205200195312,1.7101945877075195,2.028107166290283,1.7898812294006348,3.1688473224639893,3.757912635803223,280.45787992477415,280.3255299568176,287.785669708252,331.7710784912109,317.8727554321289,305.1793502807617,30.077749252319336,28.621124267578125,28.468748092651367,269.2303198814392,280.0523694992065,0.0058462262153625,0.0047393145561218,486.4378051757813,481.3242492675781,22.94301986694336,23.032865524291992,363387.8231048584,1216064.3577575684,1199706.9358825684,1200805.5686950684,11.932372093200684,11.950682640075684,436523.3898162842,367187.4761581421,307.723917388916,264.87802543640134,302.8187088012695,308.0105499267578,7.149999618530273,34.45000076293945,29.84000015258789,7.939899020724826e-05,2015.356689453125,22.33970642089844,22.76971244812012,5.576000213623047,2.6885855197906494,4.086637496948242,1.0895203351974487,0.8629274368286133,0.61103755235672,5.758182525634766,279.2276306152344,22.99386215209961,631.03857421875,284.5497436523437,2.4119081497192383,1.2873516082763672,604.1477661132812,660.0635375976562,45.18,9.85
2025-01-24 11:16:16+01:00,10.0,540.5489501953125,30.040498733520508,1.7467222213745115,2.0319664478302,1.7961792945861816,3.240497350692749,3.769678831100464,280.4278797149658,280.3455299377441,287.7756694793701,331.7710784912109,317.7627548217773,305.159349822998,30.04775047302246,28.61865234375,28.468748092651367,269.2503198623657,280.0523694992065,0.0058650093078613,0.0047605109214782,486.4511413574219,481.3255615234375,22.959232330322266,22.89219856262207,363464.1170501709,1217285.0608825684,1211669.8265075684,1196044.8265075684,11.915282249450684,11.940917015075684,434326.1241912842,374755.8355331421,307.81277694702146,265.1141313552856,302.8187088012695,308.040552520752,7.142499923706055,34.45000076293945,29.849998474121094,7.990763346354166e-05,2057.182861328125,22.46459197998047,22.87832260131836,5.576000213623047,2.728167057037353,4.052468299865723,1.1128300428390503,0.8683566451072693,0.6082558035850525,5.758182525634766,280.3338623046875,22.74811363220215,630.9755859375,284.4670104980469,2.412067413330078,1.2871187925338743,604.22265625,660.2543334960938,45.18,9.85
2025-01-24 11:16:18+01:00,10.0,539.0737915039062,29.9841365814209,1.7245386838912964,2.0409903526306152,1.8049384355545044,3.224407434463501,3.7780704498291016,280.4678796768188,280.35553016662595,287.75566997528074,331.7910751342773,317.7127555847168,305.1693519592285,30.04775047302246,28.63043212890625,28.468748092651367,269.2503198623657,280.0623697280884,0.0058887724876403,0.0047588357925415,486.3777160644531,481.3359069824219,22.93682098388672,23.09973526000977,363769.2928314209,1205810.4515075684,1213867.0921325684,1210815.3343200684,11.922606468200684,11.912840843200684,432983.3507537842,374023.4136581421,307.7747520446777,264.6596683502197,302.82870903015134,308.040552520752,7.150000095367432,34.46999740600586,29.84000015258789,7.89412095811632e-05,2016.780517578125,22.71232795715332,22.8911190032959,5.576000213623047,2.590099811553955,4.122251510620117,1.1130156517028809,0.8787866830825806,0.6108341813087463,5.648557662963867,279.4598083496094,22.37621307373047,631.000732421875,284.41064453125,2.411031484603882,1.2870417833328247,604.27880859375,660.03076171875,45.18,9.85
2025-01-24 11:16:20+01:00,10.0,538.4058837890625,29.89855194091797,1.7090781927108765,2.0351803302764893,1.7984710931777954,3.1625678539276123,3.766004323959351,280.45787992477415,280.38552989959715,287.785669708252,331.82107772827146,317.67275466918943,305.1693519592285,30.04775047302246,28.611236572265625,28.45874786376953,269.240320110321,280.04236974716184,0.0058724498748779,0.0047416791915893,486.4687805175781,481.3687744140625,22.98450469970703,23.01401138305664,363235.2352142334,1219970.6077575684,1210082.9124450684,1207885.6468200684,11.933592796325684,11.937254905700684,434326.1241912842,377929.6398162842,307.62623443603513,264.5309604644775,302.8187088012695,308.02055206298826,7.149999618530273,34.459999084472656,29.849998474121094,7.985676235622829e-05,1993.5535888671875,22.39498710632324,23.328611373901367,5.576000213623047,2.592804431915283,4.100907802581787,1.091801404953003,0.8663827776908875,0.6125313639640808,5.603069305419922,279.5144348144531,22.55259132385254,630.6618041992188,284.4374694824219,2.4105207920074463,1.2869737148284912,604.0918579101562,660.1663208007812,45.18,9.85
2025-01-24 11:16:22+01:00,10.0,538.7732849121094,29.92184829711914,1.7195560336112976,2.0354374647140503,1.7997462153434751,3.1853333711624146,3.770453453063965,280.45287981033323,280.38552989959715,287.77066984176633,331.82607688903806,317.657755279541,305.1693519592285,30.04775047302246,28.61192321777344,28.45874786376953,269.2553202152252,280.0473696231842,0.0058714153766632,0.004748826265335,486.4609222412109,481.3362884521485,22.97568321228028,22.99534034729004,362891.9124603272,1209899.8069763184,1204040.4319763184,1202575.5882263184,11.932982444763184,11.930541038513184,430480.9093475342,372009.24158096313,307.479402923584,264.56638660430906,302.8187088012695,308.0355514526367,7.142499923706055,34.46999740600586,29.849998474121094,7.883948432074653e-05,2029.6397705078125,22.808667182922363,23.06192684173584,5.576000213623047,2.352514863014221,4.053868532180786,1.1056201457977295,0.8797001242637634,0.6123024225234985,5.610860586166382,279.5622253417969,22.757156372070312,630.7431030273438,284.45289611816406,2.411157488822937,1.287068784236908,604.2535705566406,,45.18,9.85
2025-01-24 11:16:24+01:00,10.0,539.1406860351562,29.945144653320312,1.7300338745117188,2.035694599151612,1.8010213375091553,3.208098888397217,3.774902582168579,280.4478796958923,280.38552989959715,287.75566997528074,331.83107604980466,317.64275588989256,305.1693519592285,30.04775047302246,28.61260986328125,28.45874786376953,269.2703203201294,280.0523694992065,0.0058703808784484,0.0047559733390808,486.45306396484375,481.3038024902344,22.96686172485352,22.97666931152344,362548.5897064209,1199829.0061950684,1197997.9515075684,1197265.5296325684,11.932372093200684,11.923827171325684,426635.6945037842,366088.8433456421,307.3325714111328,264.6018127441406,302.8187088012695,308.05055084228513,7.147499561309815,34.47999954223633,29.82999992370605,7.822911580403646e-05,2030.8857421875,23.222347259521484,22.795242309570312,5.576000213623047,2.112225294113159,4.006829261779785,1.119438886642456,0.8930174708366394,0.6120734810829163,5.618651866912842,279.6100158691406,22.96172142028809,630.8244018554688,284.46832275390625,2.411794185638428,1.2871638536453247,604.415283203125,660.2747802734375,45.18,9.85
2025-01-24 11:16:26+01:00,10.0,540.055908203125,29.919761657714844,1.7277672290802002,2.0297393798828125,1.7973978519439695,3.2004828453063965,3.759850263595581,280.45787992477415,280.40552988052366,287.785669708252,331.83107604980466,317.64275588989256,305.1693519592285,30.04775047302246,28.61260986328125,28.43874931335449,269.2503198623657,280.0623697280884,0.0058583345413208,0.00476571559906,486.45068359375,481.3696594238281,22.96686172485352,23.06675338745117,366439.5570755005,1193359.2796325684,1195434.4749450684,1192870.9983825684,11.925047874450684,11.917723655700684,441406.2023162842,370361.3042831421,307.8043273925781,265.0120319366455,302.82870903015134,308.0705513000488,7.150000095367432,34.47999954223633,29.81999969482422,7.90429433186849e-05,1992.9752197265625,23.254610061645508,22.61686897277832,5.732800006866455,2.1378448009490967,4.078097343444824,1.1344035863876345,0.8907309174537659,0.6068069338798523,5.718447208404541,279.992431640625,22.34621238708496,630.6123046875,284.4374084472656,2.4104113578796387,1.286971926689148,604.132080078125,660.1526489257812,45.18,9.85
2025-01-24 11:16:28+01:00,10.0,540.4746704101562,30.00638198852539,1.7487483024597168,2.032477140426636,1.795426368713379,3.2419044971466064,3.767893314361572,280.4478796958923,280.395530128479,287.7756694793701,331.83107604980466,317.7627548217773,305.1793502807617,30.057750701904297,28.611724853515625,28.478748321533203,269.66032018661497,280.0523694992065,0.0058583345413208,0.00476571559906,486.45068359375,481.2961120605469,22.96686172485352,22.87594413757324,367736.554145813,1214965.7249450684,1206420.8030700684,1201171.7796325684,11.917723655700684,11.960448265075684,449096.6320037842,376342.7257537842,307.5965065002441,265.2917660713196,302.8087085723877,308.080549621582,7.164999961853027,34.46999740600586,29.84000015258789,7.89412095811632e-05,1988.169677734375,22.8911190032959,22.744197845458984,5.732800006866455,2.340895414352417,4.032469749450684,1.1173436641693115,0.8803731799125671,0.6092109084129333,5.733917713165283,280.03338623046875,22.50924301147461,631.1677856445312,284.4960021972656,2.411895990371704,1.287244439125061,604.2601318359375,660.0704345703125,45.18,9.85
2025-01-24 11:16:30+01:00,10.0,540.2855529785156,29.98887634277344,1.7315697073936462,2.0401625633239746,1.7999441623687744,3.217170834541321,3.777159571647644,280.45287981033323,280.395530128479,287.7656697273254,331.8360771179199,317.9977554321289,305.1793502807617,30.067749977111816,28.61865234375,28.498748779296875,269.8953200817108,280.0623694896698,0.0058742842674255,0.0053038132190704,486.4547271728516,481.2874450683594,22.96304702758789,22.85209083557129,371627.5453567505,1204589.7483825684,1201110.7444763184,1199401.7601013184,11.927489280700684,11.941527366638184,451904.2491912842,378723.0968475342,307.7532276153564,265.48100128173826,302.8087085723877,308.0755504608154,7.15500020980835,34.46999740600586,29.82999992370605,7.84325663248698e-05,2000.62841796875,22.54287910461425,22.63377475738525,5.732800006866455,2.4660855531692505,4.024605751037598,1.1093993782997131,0.8759308457374573,0.6110309362411499,5.681237459182739,279.9377899169922,22.33506965637207,631.4437866210938,284.4812316894531,2.4127328395843506,1.2871723771095276,604.1405944824219,,45.18,9.85
2025-01-24 11:16:32+01:00,10.0,540.096435546875,29.971370697021484,1.7143911123275757,2.047847986221313,1.80446195602417,3.192437171936035,3.786425828933716,280.45787992477415,280.395530128479,287.75566997528074,331.84107818603513,318.23275604248045,305.1793502807617,30.077749252319336,28.62557983398437,28.518749237060547,270.1303199768066,280.07236948013303,0.0058902339935302,0.0058419108390808,486.4587707519531,481.2787780761719,22.959232330322266,22.828237533569336,375518.536567688,1194213.7718200684,1195800.6858825684,1197631.7405700684,11.937254905700684,11.922606468200684,454711.8663787842,381103.4679412842,307.9099487304687,265.67023649215696,302.8087085723877,308.0705513000488,7.154999732971191,34.48999786376953,29.81999969482422,7.833084106445313e-05,1981.8956298828125,22.194639205932617,22.523351669311523,5.732800006866455,2.591275691986084,4.016741752624512,1.1014550924301147,0.8714885115623474,0.6128509640693665,5.628557205200195,279.8421936035156,22.16089630126953,631.7197875976562,284.4664611816406,2.413569688796997,1.287100315093994,604.0210571289062,660.062744140625,45.18,9.85
2025-01-24 11:16:34+01:00,10.0,541.3680419921875,30.058496475219727,1.7210785150527954,2.0654447078704834,1.82070791721344,3.176658391952514,3.812267780303955,280.4478796958923,280.395530128479,287.7456697463989,331.871076965332,318.08275451660154,305.1793502807617,30.077749252319336,28.653533935546875,28.548748016357425,270.48032011985777,280.07236948013303,0.0059518580436706,0.0058218502998352,486.4478149414063,481.2505493164063,22.987842559814453,22.8078842163086,380477.6430130005,1216186.4280700684,1204467.6780700684,1200805.5686950684,11.942137718200684,11.947020530700684,463745.0695037842,389526.3195037842,307.66870346069334,265.7142566680908,302.78871002197263,308.06054916381834,7.15749979019165,34.47999954223633,29.81999969482422,7.812738206651476e-05,2035.42431640625,21.62563705444336,21.47305679321289,5.732800006866455,2.827915668487549,4.049556732177734,1.074514865875244,0.8553470969200134,0.6204288601875305,5.537281036376953,278.3945617675781,21.80513381958008,631.705322265625,284.5523681640625,2.4149093627929688,1.2874407768249512,603.9892578125,660.6000366210938,45.18,9.85
2025-01-24 11:16:36+01:00,10.0,542.16552734375,29.996984481811523,1.732993721961975,2.096911907196045,1.8501853942871087,3.187785148620605,3.857200860977173,280.4178799629211,280.395530128479,287.69566955566404,331.8910774230957,317.9327568054199,305.1893486022949,30.097749710083008,28.660400390625,28.58874893188477,270.80032005310056,280.09236946105955,0.0060434155464172,0.0058289413452148,486.4544982910156,481.2987976074219,23.00500869750977,22.645994186401367,377273.2973098755,1218261.6233825684,1210937.4046325684,1197753.8108825684,11.942137718200684,11.922606468200684,462402.2960662842,380615.1866912842,307.5497917175293,266.22516717910764,302.8187088012695,308.06054916381834,7.142499923706055,34.47999954223633,29.849998474121094,7.812738206651476e-05,2032.17626953125,21.841028213500977,21.219337463378903,5.732800006866455,2.1719861030578613,4.139181137084961,1.0660115480422974,0.8753525614738464,0.6320511102676392,5.605521202087402,278.36724853515625,22.06316566467285,631.736083984375,284.4955749511719,2.4156179428100586,1.2872297763824463,603.701171875,660.8580932617188,45.18,9.85
2025-01-24 11:16:38+01:00,10.0,544.204345703125,29.99674415588379,1.7117482423782349,2.118899345397949,1.8659545183181765,3.1480841636657715,3.8968775272369385,280.4178799629211,280.40552988052366,287.655669593811,331.9010757446289,318.1327575683593,305.1793502807617,30.12775039672852,28.68475341796875,28.568748474121094,271.0603200435638,280.1023696899414,0.0061021256446838,0.0058085799217224,486.3853454589844,481.2794494628906,23.07271957397461,23.005767822265625,386275.9828567505,1200195.2171325684,1201415.9202575684,1204589.7483825684,11.982420921325684,11.964110374450684,465942.3351287842,394164.9913787842,307.43931045532224,266.968151473999,302.8187088012695,308.05055084228513,7.1424994468688965,34.47999954223633,29.81999969482422,7.812738206651476e-05,1945.7203369140625,21.213977813720703,21.092498779296875,5.732800006866455,2.648988485336304,4.032251358032227,1.0567529201507568,0.8661303520202637,0.6376982927322388,5.568447589874268,277.4931945800781,21.300386428833008,631.75830078125,284.54931640625,2.4138920307159424,1.2873377799987793,603.3889770507812,660.3619995117188,45.18,9.85
2025-01-24 11:16:39+01:00,10.0,544.204345703125,29.99674415588379,1.7117482423782349,2.118899345397949,1.8659545183181765,3.1480841636657715,3.8968775272369385,280.4178799629211,280.40552988052366,287.655669593811,331.9010757446289,318.1327575683593,305.1793502807617,30.12775039672852,28.68475341796875,28.568748474121094,271.0603200435638,280.1023696899414,0.0061021256446838,0.0058085799217224,486.3853454589844,481.2794494628906,23.07271957397461,23.005767822265625,386275.9828567505,1200195.2171325684,1201415.9202575684,1204589.7483825684,11.982420921325684,11.964110374450684,465942.3351287842,394164.9913787842,307.43931045532224,266.968151473999,302.8187088012695,308.05055084228513,7.1424994468688965,34.47999954223633,29.81999969482422,7.812738206651476e-05,1945.7203369140625,21.213977813720703,21.092498779296875,5.732800006866455,2.648988485336304,4.032251358032227,1.0567529201507568,0.8661303520202637,0.6376982927322388,5.568447589874268,277.4931945800781,21.300386428833008,631.75830078125,284.54931640625,2.4138920307159424,1.2873377799987793,603.3889770507812,,45.18,9.85
