_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-24 11:23:42+01:00,10.0,550.6845703125,30.06203842163086,2.13411283493042,2.386443853378296,2.075272560119629,3.8877241611480713,4.381955146789551,280.34787979125974,280.2355298042297,286.365669631958,330.9110778808593,319.092756652832,305.6093505859375,31.58774948120117,29.94451904296875,29.86874771118164,273.6903199791908,279.3123697280884,0.0069069490432739,0.0057348709106445,484.22955322265625,480.6815490722656,23.31113815307617,23.47819328308105,421600.0556945801,1232665.9202575684,1221313.3811950684,1218139.5530700684,12.062987327575684,12.097167015075684,488891.5538787842,418212.8429412842,308.28894271850584,268.62021484375,302.9387096405029,308.6505493164062,6.940000057220459,35.43000030517578,29.979999542236328,8.941923353407118e-05,2006.8134765625,17.17847442626953,17.218873977661133,5.732800006866455,2.494824171066284,3.0455784797668457,0.9480180144309998,0.884039580821991,0.7249825596809387,4.854545593261719,272.56298828125,17.06337547302246,632.8038330078125,285.6689147949219,2.4157586097717285,1.2906737327575684,600.0407104492188,,45.18,10.83
2025-01-24 11:23:44+01:00,10.0,550.6845703125,30.06203842163086,2.13411283493042,2.386443853378296,2.075272560119629,3.8877241611480713,4.381955146789551,280.34787979125974,280.2355298042297,286.365669631958,330.9110778808593,319.092756652832,305.6093505859375,31.58774948120117,29.94451904296875,29.86874771118164,273.6903199791908,279.3123697280884,0.0069069490432739,0.0057348709106445,484.22955322265625,480.6815490722656,23.31113815307617,23.47819328308105,421600.0556945801,1232665.9202575684,1221313.3811950684,1218139.5530700684,12.062987327575684,12.097167015075684,488891.5538787842,418212.8429412842,308.28894271850584,268.62021484375,302.9387096405029,308.6505493164062,6.929999828338623,35.39999771118164,29.939998626708984,8.962269253200955e-05,2000.93994140625,17.17847442626953,17.218873977661133,5.732800006866455,2.494824171066284,3.0455784797668457,0.9480180144309998,0.884039580821991,0.7249825596809387,4.854545593261719,272.56298828125,17.06337547302246,632.8038330078125,285.6689147949219,2.4157586097717285,1.2906737327575684,600.0407104492188,657.8385009765625,45.18,10.83
2025-01-24 11:23:46+01:00,10.0,550.0028076171875,30.03584671020508,2.149777173995972,2.384803533554077,2.0743534564971924,3.916120767593384,4.344254016876221,280.33788003921507,280.24553003311155,286.365669631958,330.92107620239256,318.6827568054199,305.6093505859375,31.58774948120117,29.946075439453125,29.8487491607666,273.66032000780103,279.3423699378967,0.0068746862411499,0.0057395391464233,484.1971435546875,480.65374755859375,23.27489852905273,23.48799705505371,423659.9922180176,1231567.2874450684,1222656.1546325684,1216308.4983825684,12.061766624450684,12.056883811950684,485717.7257537842,416503.8585662842,307.7069267272949,269.3107546806335,302.92870941162107,308.6205505371093,6.927499771118164,35.39999771118164,29.92999839782715,8.997873942057292e-05,2037.56005859375,16.851009368896484,17.282438278198242,5.732800006866455,2.30126428604126,3.072510242462158,0.930629551410675,0.8751395344734192,0.7291926741600037,4.798438549041748,272.0303649902344,17.974096298217773,633.1649780273438,285.5863342285156,2.418572425842285,1.2907458543777466,600.0574340820312,658.3939819335938,45.18,10.83
2025-01-24 11:23:48+01:00,10.0,550.1246948242188,30.01639175415039,2.138368368148804,2.38907253742218,2.076868176460266,3.8918145895004272,4.3480658531188965,280.33788003921507,280.26052989959715,286.3756698608398,330.92107620239256,318.85775604248045,305.6093505859375,31.58274936676025,29.94100952148437,29.86374855041504,273.6703199982643,279.33236970901487,0.0068771395683288,0.0057413625717163,484.2097778320313,480.6373443603516,23.28085899353028,23.48024082183838,421600.0556945801,1224182.0335388184,1218139.5530700684,1218017.4827575684,12.066649436950684,12.074584007263184,486694.2882537842,420593.2140350342,307.79365196228025,269.0995882987976,302.92870941162107,308.6305507659912,6.920000076293945,35.39999771118164,29.939998626708984,8.952095879448785e-05,2018.427001953125,17.173978805541992,17.365166664123535,5.732800006866455,2.327945113182068,3.056927442550659,0.9344898462295532,0.8833665251731873,0.729271799325943,4.854722499847412,271.66163635253906,17.616822242736816,632.85498046875,285.6275177001953,2.416726946830749,1.2908557057380676,600.0553588867188,,45.18,10.83
2025-01-24 11:23:50+01:00,10.0,550.24658203125,29.996936798095703,2.126959562301636,2.393341541290283,2.07938289642334,3.867508411407471,4.351877689361572,280.33788003921507,280.27552976608274,286.38567008972166,330.92107620239256,319.032755279541,305.6093505859375,31.577749252319336,29.935943603515625,29.87874794006348,273.68031998872755,279.32236948013303,0.0068795928955078,0.0057431859970092,484.222412109375,480.6209411621094,23.28681945800781,23.472484588623047,419540.1191711426,1216796.7796325684,1213622.9515075684,1219726.4671325684,12.071532249450684,12.092284202575684,487670.8507537842,424682.5695037842,307.8803771972656,268.88842191696165,302.92870941162107,308.640550994873,6.927499771118164,35.38999938964844,29.939998626708984,8.992787679036458e-05,2012.8648681640625,17.4969482421875,17.447895050048828,5.732800006866455,2.354625940322876,3.04134464263916,0.9383501410484314,0.8915935158729553,0.7293509244918823,4.911006450653076,271.2929077148437,17.25954818725586,632.5449829101562,285.668701171875,2.414881467819214,1.290965557098389,600.0532836914062,657.8462524414062,45.18,10.83
2025-01-24 11:23:52+01:00,10.0,546.1439819335938,29.895450592041016,2.136439800262451,2.391592741012573,2.083466053009033,3.8906564712524414,4.36247444152832,280.3178800582885,280.24553003311155,286.365669631958,330.9110778808593,318.592756652832,305.5893501281738,31.577749252319336,29.9608154296875,29.87874794006348,273.66032000780103,279.32236948013303,0.0069007158279418,0.0057298922538757,484.1642456054688,480.6752624511719,23.35357666015625,23.412574768066406,415649.1279602051,1228393.4593200684,1226684.4749450684,1217651.2718200684,12.066649436950684,12.073973655700684,498901.3195037842,427612.2570037842,308.3728775024414,269.442801618576,302.92870941162107,308.6505493164062,6.917500019073486,35.38999938964844,29.92999839782715,8.972441779242621e-05,1998.670654296875,17.106586456298828,16.908203125,5.732800006866455,2.582143068313598,3.051344871520996,0.9562329649925232,0.8825398087501526,0.7257263660430908,4.805359840393066,271.5933532714844,16.994430541992188,632.18408203125,285.61236572265625,2.4133872985839844,1.29074227809906,599.9517211914062,657.9432373046875,45.18,10.83
2025-01-24 11:23:54+01:00,10.0,547.8372192382812,29.98225975036621,2.140683531761169,2.394946336746216,2.083029270172119,3.900230646133423,4.373186111450195,280.3178800582885,280.2555300235748,286.3856696128845,330.91607704162595,318.7427562713623,305.5893501281738,31.58774948120117,29.957107543945312,29.87874794006348,273.6703199982643,279.3373695850372,0.0068999750614166,0.0057372801303863,484.1866455078125,480.6494445800781,23.33617210388184,23.3912000656128,415038.7763977051,1229370.0218200684,1222656.1546325684,1218078.5179138184,12.072142601013184,12.075804710388184,496459.9132537842,426696.7296600342,308.1773265838623,269.442801618576,302.933709526062,308.6355499267578,6.925000190734863,35.38999938964844,29.92999839782715,9.033478630913628e-05,1984.4765625,17.027466773986816,16.928275108337402,5.732800006866455,2.731031537055969,3.020930528640747,0.9472642242908478,0.8814185857772827,0.7284954190254211,4.728363037109375,271.7845458984375,17.274892807006836,632.7063293457031,285.61134338378906,2.4157153367996216,1.2908511757850647,600.0246887207031,,45.18,10.83
2025-01-24 11:23:56+01:00,10.0,549.5304565429688,30.069068908691406,2.144927263259888,2.3982999324798584,2.082592487335205,3.909804821014404,4.38389778137207,280.3178800582885,280.26553001403806,286.405669593811,330.92107620239256,318.89275588989256,305.5893501281738,31.597749710083008,29.953399658203125,29.87874794006348,273.68031998872755,279.3523696899414,0.0068992342948913,0.0057446680068969,484.20904541015625,480.6236267089844,23.318767547607425,23.36982536315918,414428.4248352051,1230346.5843200684,1218627.8343200684,1218505.7640075684,12.077635765075684,12.077635765075684,494018.5070037842,425781.2023162842,307.9817756652832,269.442801618576,302.9387096405029,308.6205505371093,6.917500019073486,35.380001068115234,29.94999885559082,9.074170430501302e-05,2036.670166015625,16.948347091674805,16.948347091674805,5.732800006866455,2.87992000579834,2.990516185760498,0.9382954835891724,0.8802973628044128,0.7312644720077515,4.651366233825684,271.9757385253906,17.555355072021484,633.2285766601562,285.6103210449219,2.418043375015259,1.2909600734710691,600.09765625,657.9859008789062,45.18,10.83
2025-01-24 11:23:58+01:00,10.0,549.166748046875,30.04783821105957,2.135899543762207,2.3786771297454834,2.0683910846710205,3.88401198387146,4.325489044189453,280.34787979125974,280.26553001403806,286.38567008972166,330.9010757446289,318.83275451660154,305.5893501281738,31.58774948120117,29.966033935546875,29.86874771118164,273.6903199791908,279.3623699188232,0.0068471412658691,0.0057346830368041,484.1470642089844,480.6622619628906,23.290157318115234,23.462305068969727,414962.4824523926,1226928.6155700684,1221679.5921325684,1224365.1390075684,12.082518577575684,12.045897483825684,494384.7179412842,430908.1554412842,308.2721313476562,268.8593687057495,302.9387096405029,308.6005500793457,6.920000076293945,35.36000061035156,29.939998626708984,8.962269253200955e-05,1954.0411376953125,17.31400489807129,17.296655654907227,5.732800006866455,2.411043643951416,3.004753828048706,0.9314101338386536,0.8799126148223877,0.7264269590377808,4.819589614868164,272.57666015625,17.000160217285156,632.328125,285.5541076660156,2.413971185684204,1.290519952774048,599.7606811523438,657.8408203125,45.18,10.83
2025-01-24 11:24:00+01:00,10.0,549.2398071289062,30.0308198928833,2.126267552375793,2.3870450258255005,2.075578689575196,3.8842657804489136,4.345437526702881,280.3428799152374,280.26553001403806,286.38567008972166,330.8960765838623,318.8227542877197,305.5893501281738,31.58274936676025,29.961822509765625,29.87874794006348,273.6903199791908,279.3573698043823,0.0068705370426177,0.0057434861660003,484.1732940673828,480.6703796386719,23.27752113342285,23.383339881896973,420951.5571594238,1225219.6311950684,1219848.5374450684,1224731.3499450684,12.069090843200684,12.059325218200684,496093.7023162842,433837.8429412842,308.2427104949951,269.2484807014465,302.9387096405029,308.6005500793457,6.927500247955322,35.380001068115234,29.979999542236328,9.074170430501302e-05,1972.7294921875,17.25200843811035,17.21603012084961,5.732800006866455,2.506593585014344,3.00610899925232,0.9393141865730286,0.8826937675476074,0.7267304956912994,4.837841987609863,271.65480041503906,17.05484676361084,632.6756286621094,285.5552062988281,2.4157482385635376,1.2905443906784058,599.9229431152344,,45.18,10.83
2025-01-24 11:24:02+01:00,10.0,549.3128662109375,30.01380157470703,2.11663556098938,2.3954129219055176,2.08276629447937,3.884519577026367,4.365386009216309,280.33788003921507,280.26553001403806,286.38567008972166,330.8910774230957,318.81275405883787,305.5893501281738,31.577749252319336,29.95761108398437,29.888748168945312,273.6903199791908,279.3523696899414,0.0068939328193664,0.0057522892951965,484.1995239257813,480.6784973144531,23.26488494873047,23.30437469482422,426940.6318664551,1223510.6468200684,1218017.4827575684,1225097.5608825684,12.055663108825684,12.072752952575684,497802.6866912842,436767.5304412842,308.213289642334,269.63759269714353,302.9387096405029,308.6005500793457,6.925000190734863,35.36000061035156,29.959999084472656,9.0436520046658e-05,2012.953857421875,17.190011978149414,17.135404586791992,5.732800006866455,2.6021435260772705,3.0074641704559326,0.9472182393074036,0.8854749202728271,0.7270340323448181,4.8560943603515625,270.7329406738281,17.109533309936523,633.0231323242188,285.5563049316406,2.417525291442871,1.2905688285827637,600.085205078125,657.9400024414062,45.18,10.83
2025-01-24 11:24:04+01:00,10.0,549.1202392578125,29.93010711669922,2.135732650756836,2.38942289352417,2.080328702926636,3.8949592113494873,4.357616901397705,280.33788003921507,280.27552976608274,286.38567008972166,330.871076965332,318.98275604248045,305.53935089111326,31.58774948120117,29.96124267578125,29.87874794006348,273.6503200173378,279.3723696708679,0.0068807258605957,0.0057471013069152,484.17425537109375,480.6664123535156,23.27489852905273,23.08561515808105,430373.8594055176,1232421.7796325684,1226806.5452575684,1221313.3811950684,12.076415061950684,12.075194358825684,490234.3273162842,419311.4757537842,308.07039108276365,269.2645963668823,302.9387096405029,308.6005500793457,6.929999828338623,35.32999801635742,29.979999542236328,8.982614305284288e-05,1978.5140380859373,17.50532341003418,16.896739959716797,5.732800006866455,2.376180648803711,3.01170015335083,0.962352454662323,0.8938692808151245,0.7229657769203186,4.819589614868164,271.4294738769531,16.799640655517578,633.0729370117188,285.53125,2.4181125164031982,1.2905938625335691,600.2545166015625,658.2376708984375,45.18,10.83
2025-01-24 11:24:06+01:00,10.0,548.1702880859375,29.93745994567871,2.1400301456451416,2.387632727622986,2.079450011253357,3.8917335271835327,4.353007793426514,280.3278800487518,280.24552979469297,286.38567008972166,330.8610767364502,318.8127559661865,305.5493511199951,31.59274959564209,29.96348571777344,29.883748054504395,273.66532000303266,279.3673697948456,0.0068803017139434,0.005730283498764,484.1680603027344,480.7170715332031,23.27203750610352,23.233452796936035,422782.6118469238,1228881.7405700684,1219360.2561950684,1210204.9827575684,12.069701194763184,12.072142601013184,489379.8351287842,418518.0187225342,307.7952255249023,269.34224071502683,302.933709526062,308.6005500793457,6.929999828338623,35.32999801635742,29.959999084472656,9.033478630913628e-05,1970.193359375,17.26703643798828,17.08513641357422,5.732800006866455,2.5398812294006348,2.990512251853943,0.953490823507309,0.8863091766834259,0.7245098352432251,4.777850866317749,270.9173278808594,17.46464729309082,632.6651306152344,285.50148010253906,2.415956139564514,1.290433645248413,600.0912475585938,,45.18,10.83
2025-01-24 11:24:08+01:00,10.0,547.2203369140625,29.944812774658203,2.144327640533448,2.3858425617218018,2.078571319580078,3.888507843017578,4.348398685455322,280.3178800582885,280.2155298233032,286.38567008972166,330.85107650756834,318.64275588989256,305.55935134887693,31.597749710083008,29.965728759765625,29.888748168945312,273.68031998872755,279.3623699188232,0.0068798775672912,0.0057134656906127,484.161865234375,480.7677307128906,23.269176483154297,23.381290435791016,415191.3642883301,1225341.7015075684,1211913.9671325684,1199096.5843200684,12.062987327575684,12.069090843200684,488525.3429412842,417724.5616912842,307.520059967041,269.41988506317136,302.92870941162107,308.6005500793457,6.922499656677246,35.32999801635742,30.0,8.997873942057292e-05,1986.3453369140625,17.028749465942383,17.27353286743164,5.732800006866455,2.7035818099975586,2.969324350357056,0.9446291923522948,0.8787490725517273,0.7260538935661316,4.736112117767334,270.4051818847656,18.129653930664062,632.25732421875,285.4717102050781,2.41379976272583,1.2902734279632568,599.927978515625,657.8353271484375,45.18,10.83
2025-01-24 11:24:10+01:00,10.0,548.3583984375,30.02759552001953,2.1269772052764893,2.392859697341919,2.081384420394897,3.8816616535186768,4.370153427124023,280.3078798294067,280.2355298042297,286.38567008972166,330.871076965332,318.7127555847168,305.56934967041013,31.577749252319336,29.952301025390625,29.888748168945312,273.6503200173378,279.40236988067625,0.00688538980484,0.0057489957809448,484.2166748046875,480.7744445800781,23.28348159790039,23.373516082763672,427932.4531555176,1232543.8499450684,1223632.7171325684,1213500.8811950684,12.048338890075684,12.077635765075684,488891.5538787842,418945.2648162842,308.16705932617185,269.37978091239927,302.92870941162107,308.55055084228513,6.922499656677246,35.32999801635742,29.979999542236328,9.018219841851127e-05,2026.480712890625,17.331361770629883,17.10051727294922,5.732800006866455,2.350841522216797,2.969324350357056,0.9465525150299072,0.8860905766487122,0.7277766466140747,4.73493766784668,271.1016845703125,17.311477661132812,633.1517944335938,285.4704895019531,2.417476892471313,1.2902594804763794,599.9348754882812,657.9230346679688,45.18,10.83
2025-01-24 11:24:12+01:00,10.0,548.0233764648438,30.00151634216309,2.1293728351593018,2.391078233718872,2.081636667251587,3.887915253639221,4.36737871170044,280.3028799533844,280.2305299282074,286.39566984176633,330.88107719421384,318.7727550506592,305.56435050964353,31.577749252319336,29.95516967773437,29.89374828338623,273.66532000303266,279.40236988067625,0.0068831257820129,0.005737253665924,484.202377319336,480.7481994628906,23.2839584350586,23.342187881469727,423011.4936828613,1223937.8929138184,1216857.8147888184,1215148.8304138184,12.065428733825684,12.080077171325684,489685.0109100342,421569.7765350342,308.0997661590576,269.2009248971939,302.933709526062,308.5655502319336,6.922499656677246,35.29999923706055,30.0,8.982614305284288e-05,1992.0853271484373,17.459056854248047,17.077507972717285,5.732800006866455,2.371400117874145,2.969324350357056,0.951119750738144,0.891836404800415,0.7274575531482697,4.725701570510864,270.8422088623047,17.44922637939453,632.8402709960938,285.4990692138672,2.4165538549423218,1.2903692722320557,600.0044555664062,,45.18,10.83
2025-01-24 11:24:14+01:00,10.0,547.6883544921875,29.97543716430664,2.1317684650421143,2.389296770095825,2.0818889141082764,3.8941688537597656,4.364603996276856,280.29788007736204,280.22553005218504,286.405669593811,330.8910774230957,318.83275451660154,305.55935134887693,31.577749252319336,29.958038330078125,29.89874839782715,273.68031998872755,279.40236988067625,0.0068808617591857,0.0057255115509033,484.1880798339844,480.7219543457031,23.2844352722168,23.31085968017578,418090.5342102051,1215331.9358825684,1210082.9124450684,1216796.7796325684,12.082518577575684,12.082518577575684,490478.4679412842,424194.2882537842,308.03247299194334,269.0220688819885,302.9387096405029,308.580549621582,6.927499771118164,35.279998779296875,30.01000022888184,9.0436520046658e-05,2015.7125244140625,17.58675193786621,17.05449867248535,5.732800006866455,2.391958713531494,2.969324350357056,0.9556869864463806,0.8975822329521179,0.7271384596824646,4.716465473175049,270.5827331542969,17.58697509765625,632.5287475585938,285.52764892578125,2.41563081741333,1.290479063987732,600.0740356445312,658.0082397460938,45.18,10.83
2025-01-24 11:24:16+01:00,10.0,548.2099609375,29.930965423583984,2.1303741931915283,2.377508640289306,2.0713980197906494,3.890233039855957,4.341520309448242,280.3078798294067,280.185530090332,286.405669593811,330.8910774230957,318.532755279541,305.53935089111326,31.597749710083008,29.95330810546875,29.888748168945312,273.6903199791908,279.4123696327209,0.0068536052703857,0.0057235083580017,484.2080993652344,480.7457885742188,23.255348205566406,23.52761650085449,418090.5342102051,1223998.9280700684,1221801.6624450684,1223754.7874450684,12.047118186950684,12.059325218200684,492675.7335662842,422851.5148162842,307.9690994262695,269.52300968170164,302.92870941162107,308.55055084228513,6.932499885559082,35.31999969482422,30.01000022888184,9.074170430501302e-05,2020.8297119140625,17.07476234436035,17.123544692993164,5.732800006866455,2.563771247863769,2.939642429351806,0.9267870783805848,0.8764292597770691,0.730262815952301,4.769975185394287,273.4507141113281,17.124914169311523,631.8381958007812,285.471923828125,2.412494659423828,1.2903066873550415,599.9376831054688,657.71337890625,45.18,10.83
2025-01-24 11:24:18+01:00,10.0,548.670166015625,29.957176208496094,2.1243966817855835,2.3818567991256714,2.0741127729415894,3.875123143196106,4.344735622406006,280.3028799533844,280.19052996635435,286.405669593811,330.8910774230957,318.57275619506834,305.53935089111326,31.58774948120117,29.952682495117188,29.883748054504395,273.6903199791908,279.4073697566986,0.006860595703125,0.0057190058231353,484.2054748535156,480.7625732421875,23.24914932250977,23.537436485290527,414886.1885070801,1226379.2991638184,1221740.6272888184,1219360.2561950684,12.049559593200684,12.069090843200684,493591.2609100342,420898.3898162842,307.8888248443604,269.3851484298706,302.933709526062,308.55055084228513,6.927499771118164,35.31999969482422,30.01000022888184,8.977528042263455e-05,1971.839599609375,17.248108863830566,17.043076515197754,5.732800006866455,2.434456467628479,2.9467631578445435,0.9351640939712524,0.8811423480510712,0.7282202839851379,4.737627744674683,272.6244659423828,17.34432315826416,632.5377502441406,285.417236328125,2.414348006248474,1.2902780175209043,600.032958984375,,45.18,10.83
2025-01-24 11:24:20+01:00,10.0,549.13037109375,29.983386993408203,2.1184191703796387,2.386204957962036,2.0768275260925293,3.860013246536255,4.3479509353637695,280.29788007736204,280.1955298423767,286.405669593811,330.8910774230957,318.6127571105957,305.53935089111326,31.577749252319336,29.952056884765625,29.87874794006348,273.6903199791908,279.40236988067625,0.0068675861358642,0.005714503288269,484.2028503417969,480.77935791015625,23.242950439453125,23.54725646972656,411681.8428039551,1228759.6702575684,1221679.5921325684,1214965.7249450684,12.052000999450684,12.078856468200684,494506.7882537842,418945.2648162842,307.80855026245115,269.2472871780395,302.9387096405029,308.55055084228513,6.924999713897705,35.279998779296875,30.0,9.094515482584636e-05,1987.858154296875,17.42145538330078,16.962608337402344,5.732800006866455,2.3051416873931885,2.9538838863372803,0.9435411095619202,0.8858554363250732,0.7261777520179749,4.705280303955078,271.7982177734375,17.563732147216797,633.2373046875,285.362548828125,2.41620135307312,1.2902493476867676,600.1282348632812,657.6480712890625,45.18,10.83
2025-01-24 11:24:22+01:00,10.0,548.6339111328125,29.97701358795166,2.1242918968200684,2.3825576305389404,2.073716163635254,3.847029089927673,4.339063405990601,280.3078800678253,280.21052994728086,286.4206694602966,330.8960765838623,318.7377571105957,305.5293506622314,31.577749252319336,29.948883056640625,29.87874794006348,273.6703199982643,279.40236988067625,0.0068593068122863,0.0057193694114685,484.1954650878906,480.7843322753906,23.259639739990234,23.51886749267578,414237.6899719238,1225952.0530700684,1219299.2210388184,1214111.2327575684,12.051390647888184,12.060545921325684,493774.3663787842,421508.7413787842,307.9352687835693,269.5335067749023,302.9387096405029,308.5405506134033,6.927499771118164,35.279998779296875,30.0,9.0436520046658e-05,1951.86083984375,17.194900512695312,17.245590209960938,5.732800006866455,2.598572969436645,2.972200036048889,0.9419351816177368,0.879254162311554,0.7250688374042511,4.710108757019043,271.7162628173828,17.520625114440918,632.9010314941406,285.3465881347656,2.415395498275757,1.2901834845542908,600.1077270507812,,45.18,10.83
2025-01-24 11:24:24+01:00,10.0,548.137451171875,29.97064018249512,2.130164623260498,2.3789103031158447,2.0706048011779785,3.834044933319092,4.330175876617432,280.3178800582885,280.22553005218504,286.4356693267822,330.9010757446289,318.8627571105957,305.5193504333496,31.577749252319336,29.945709228515625,29.87874794006348,273.6503200173378,279.40236988067625,0.0068510274887084,0.0057242355346679,484.1880798339844,480.789306640625,23.276329040527344,23.490478515625,416793.5371398926,1223144.4358825684,1216918.8499450684,1213256.7405700684,12.050780296325684,12.042235374450684,493041.9445037842,424072.2179412842,308.0619873046875,269.8197263717651,302.9387096405029,308.53055038452146,6.929999828338623,35.279998779296875,30.0,9.114861382378472e-05,1976.3780517578125,16.968345642089844,17.52857208251953,5.732800006866455,2.8920042514801025,2.990516185760498,0.9403292536735536,0.8726528882980347,0.7239599227905273,4.714937210083008,271.6343078613281,17.47751808166504,632.5647583007812,285.33062744140625,2.4145896434783936,1.290117621421814,600.0872192382812,657.763916015625,45.18,10.83
2025-01-24 11:24:26+01:00,10.0,546.7216186523438,29.947490692138672,2.117037773132324,2.3875865936279297,2.0804059505462646,3.9053549766540527,4.354465007781982,280.33788003921507,280.2355298042297,286.4356693267822,330.85107650756834,318.54275741577146,305.5193504333496,31.5677490234375,29.950836181640625,29.87874794006348,273.6503200173378,279.4223698616028,0.0068723120689392,0.005745882987976,484.1980895996094,480.8256530761719,23.258209228515625,23.455461502075195,417403.8887023926,1227905.1780700684,1221069.2405700684,1216674.7093200684,12.043456077575684,12.093504905700684,495239.2101287842,422363.2335662842,307.9733261108398,269.6718136310577,302.8987087249756,308.53055038452146,6.9375,35.25,30.0,9.084342956542968e-05,1992.26318359375,17.809309005737305,17.1881103515625,5.732800006866455,2.235509395599365,2.9326746463775635,0.93712717294693,0.9020573496818542,0.7257490158081055,4.754580020904541,271.7162475585937,17.291088104248047,632.8960571289062,285.4748840332031,2.415886640548706,1.2899314165115356,600.0350952148438,657.734375,45.18,10.83
2025-01-24 11:24:28+01:00,10.0,547.1528625488281,29.96857070922852,2.1122641563415527,2.3863919973373413,2.076777458190918,3.8725141286849976,4.350048542022705,280.3478800296783,280.2355298042297,286.44566955566404,330.8360771179199,318.76275672912595,305.5193504333496,31.577749252319336,29.952713012695312,29.87374782562256,273.64532002210615,279.4223698616028,0.0068633198738098,0.0057348864078521,484.2038116455078,480.82188415527344,23.25010299682617,23.29241752624512,417747.2114562988,1224304.1038513184,1217040.9202575684,1221862.6976013184,12.042235374450684,12.067259788513184,493408.1554412842,421691.8468475342,307.9775508880615,269.4883992910385,302.9137090682983,308.5405506134033,6.929999828338623,35.25,30.0,9.063997056749132e-05,2034.66796875,17.54197883605957,17.3123836517334,5.732800006866455,2.369604110717773,2.9178216457366943,0.9398787021636964,0.8916429877281189,0.7244455516338348,4.67751932144165,271.19728088378906,17.257044792175293,632.9030151367188,285.44598388671875,2.416179299354553,1.2900466918945312,600.1292114257812,,45.18,10.83
2025-01-24 11:24:30+01:00,10.0,547.5841064453125,29.98965072631836,2.107490539550781,2.385197401046753,2.073148965835572,3.8396732807159424,4.345632076263428,280.3578800201416,280.2355298042297,286.4556697845459,330.82107772827146,318.98275604248045,305.5193504333496,31.58774948120117,29.95458984375,29.86874771118164,273.6403200268745,279.4223698616028,0.0068543276786804,0.0057238898277282,484.2095336914063,480.818115234375,23.24199676513672,23.12937355041504,418090.5342102051,1220703.0296325684,1213012.5999450684,1227050.6858825684,12.041014671325684,12.041014671325684,491577.1007537842,421020.4601287842,307.9817756652832,269.30498495101926,302.92870941162107,308.55055084228513,6.924999713897705,35.25,29.959999084472656,9.0436520046658e-05,1964.5867919921875,17.274648666381836,17.436656951904297,5.732800006866455,2.5036988258361816,2.902968645095825,0.9426302313804626,0.8812286257743835,0.7231420874595642,4.60045862197876,270.6783142089844,17.22300148010254,632.9099731445312,285.4170837402344,2.4164719581604004,1.2901619672775269,600.2233276367188,657.7095336914062,45.18,10.83
2025-01-24 11:24:32+01:00,10.0,548.6043701171875,29.99517822265625,2.1473374366760254,2.392523765563965,2.0883893966674805,3.9312081336975098,4.337627410888672,280.3578800201416,280.22553005218504,286.4356693267822,330.84107818603513,318.6127571105957,305.4893516540527,31.577749252319336,29.9490966796875,29.87874794006348,273.66032000780103,279.45236959457395,0.0068995270729064,0.0057279958724975,484.2171630859375,480.7661437988281,23.23150634765625,22.96459579467773,417098.7129211426,1215698.1468200684,1208862.2093200684,1212524.3186950684,12.053221702575684,12.066649436950684,494140.5773162842,421752.8820037842,308.03669967651365,269.2530569076538,302.91870918273924,308.53055038452146,6.922499656677246,35.25,29.959999084472656,9.0436520046658e-05,1982.4739990234373,17.56694793701172,17.150516510009766,5.732800006866455,2.338987112045288,2.9666056632995605,0.9614484906196594,0.8958888649940491,0.7267634868621826,4.771511554718018,270.77392578125,17.364166259765625,632.128662109375,285.3623352050781,2.4172143936157227,1.2900543212890625,600.3301391601562,658.3446044921875,45.18,10.83
2025-01-24 11:24:34+01:00,10.0,548.4486694335938,30.00705051422119,2.1309940814971924,2.386155247688293,2.080806016921997,3.878536581993103,4.342021703720093,280.3478800296783,280.22553005218504,286.44566955566404,330.82107772827146,318.6177562713623,305.4943508148193,31.577749252319336,29.94662475585937,29.888748168945312,273.6503200173378,279.45236959457395,0.0068787384033203,0.0057276611328125,484.1990509033203,480.76564025878906,23.21815490722656,23.01111125946045,419807.1479797363,1213256.7405700684,1211975.0022888184,1211547.7561950684,12.044066429138184,12.066649436950684,492431.5929412842,425476.0265350342,308.00501289367674,269.07364478111265,302.9237092971801,308.515550994873,6.922499656677246,35.22999954223633,29.959999084472656,9.03856489393446e-05,2013.265380859375,17.32997417449951,17.172195434570312,5.732800006866455,2.541284918785095,2.929787039756775,0.9513302743434906,0.8854540288448334,0.725114494562149,4.730514526367188,270.49395751953125,17.362821578979492,632.2498168945312,285.3609619140625,2.417987585067749,1.2901109457015991,600.1940612792969,,45.18,10.83
2025-01-24 11:24:36+01:00,10.0,548.29296875,30.018922805786133,2.11465072631836,2.379786729812622,2.0732226371765137,3.825865030288696,4.346415996551514,280.33788003921507,280.22553005218504,286.4556697845459,330.8010772705078,318.6227554321289,305.4993499755859,31.577749252319336,29.94415283203125,29.89874839782715,273.6403200268745,279.45236959457395,0.0068579497337341,0.0057273263931274,484.1809387207031,480.76513671875,23.204803466796875,23.057626724243164,422515.5830383301,1210815.3343200684,1215087.7952575684,1210571.1936950684,12.034911155700684,12.066649436950684,490722.6085662842,429199.1710662842,307.9733261108398,268.8942326545715,302.92870941162107,308.5005516052246,6.927499771118164,35.22999954223633,29.939998626708984,9.0436520046658e-05,2008.2371826171875,17.093000411987305,17.19387435913086,5.732800006866455,2.7435827255249023,2.8929684162139893,0.9412120580673218,0.8750191926956177,0.7234655022621155,4.689517498016357,270.2139892578125,17.36147689819336,632.3709716796875,285.3595886230469,2.4187607765197754,1.2901675701141355,600.0579833984375,658.179443359375,45.18,10.83
2025-01-24 11:24:38+01:00,10.0,547.9006958007812,30.00927925109864,2.126140832901001,2.3772788047790527,2.075464963912964,3.875969409942627,4.343347072601318,280.34787979125974,280.24553003311155,286.4356693267822,330.8010772705078,318.7627548217773,305.4993499755859,31.577749252319336,29.95394897460937,29.888748168945312,273.6503200173378,279.4423698425293,0.0068523893356323,0.0057147407531738,484.21429443359375,480.8033447265625,23.24724197387696,23.13421630859375,412902.5459289551,1220092.6780700684,1225463.7718200684,1211181.5452575684,12.037352561950684,12.039793968200684,499145.4601287842,421020.4601287842,308.0493759155273,269.3511351585388,302.91870918273924,308.4905494689941,6.927499771118164,35.189998626708984,29.939998626708984,9.099602593315972e-05,2065.41455078125,17.090248107910156,17.39609718322754,5.732800006866455,2.6637327671051025,2.9496426582336426,0.9592807292938232,0.8956887125968933,0.7215591073036194,4.682564735412598,269.83160400390625,17.879825592041016,632.287109375,285.3601379394531,2.4173083305358887,1.2899218797683716,600.2954711914062,658.0751953125,45.18,10.83
2025-01-24 11:24:40+01:00,10.0,547.1155700683594,29.96924495697021,2.1162978410720825,2.3817862272262573,2.078108787536621,3.888859391212464,4.346465826034546,280.3428799152374,280.24553003311155,286.4356693267822,330.79107704162595,318.58275451660154,305.4943508148193,31.577749252319336,29.947479248046875,29.883748054504395,273.63532000184057,279.4623698234558,0.0068666403293609,0.0057175114154815,484.1935577392578,480.79774475097656,23.236513137817383,23.12386512756348,417136.8598937988,1218749.9046325684,1219360.2561950684,1215698.1468200684,12.035521507263184,12.052611351013184,492675.7335662842,424316.3585662842,307.7443431854248,269.0732928752899,302.9037088394165,308.4905494689941,6.929999828338623,35.189998626708984,29.939998626708984,9.094515482584636e-05,2008.59326171875,17.429319381713867,17.563050270080566,5.732800006866455,2.4110379219055176,2.9432798624038696,0.9621717631816864,0.8873704671859741,0.7199268341064453,4.675445079803467,270.50079345703125,17.845935821533203,632.2113952636719,285.3478546142578,2.417115330696106,1.289933443069458,600.3294372558594,,45.18,10.83
2025-01-24 11:24:42+01:00,10.0,546.3304443359375,29.9292106628418,2.106454849243164,2.386293649673462,2.0807526111602783,3.9017493724823,4.349584579467773,280.33788003921507,280.24553003311155,286.4356693267822,330.7810768127441,318.40275421142576,305.4893516540527,31.577749252319336,29.94100952148437,29.87874794006348,273.62031998634336,279.4823698043823,0.0068808913230895,0.0057202820777893,484.1728210449219,480.7921447753906,23.22578430175781,23.113513946533203,421371.1738586426,1217407.1311950684,1213256.7405700684,1220214.7483825684,12.033690452575684,12.065428733825684,486206.0070037842,427612.2570037842,307.43931045532224,268.795450592041,302.8887084960937,308.4905494689941,6.924999713897705,35.22999954223633,29.939998626708984,9.023306104871962e-05,2005.4339599609373,17.768390655517578,17.730003356933594,5.732800006866455,2.1583430767059326,2.9369170665740967,0.9650627970695496,0.8790522217750549,0.7182945609092712,4.668325424194336,271.16998291015625,17.81204605102539,632.1356811523438,285.3355712890625,2.4169223308563232,1.2899450063705444,600.3634033203125,658.0263671875,45.18,10.83
2025-01-24 11:24:44+01:00,10.0,548.19775390625,29.992250442504883,2.1251776218414307,2.377593755722046,2.0705575942993164,3.868236303329468,4.334606170654297,280.3178800582885,280.2355298042297,286.4556697845459,330.7810768127441,318.8727554321289,305.46935119628904,31.5677490234375,29.948883056640625,29.89874839782715,273.62031998634336,279.4823698043823,0.0068395247459411,0.0057207140922546,484.1856994628906,480.841796875,23.172378540039062,23.376501083374023,418548.2978820801,1211547.7561950684,1207763.5765075684,1207153.2249450684,12.032469749450684,12.031249046325684,490844.6788787842,424926.7101287842,308.16285552978513,268.3385290145874,302.8787101745605,308.4805511474609,6.929999828338623,35.189998626708984,29.939998626708984,9.104688856336803e-05,2011.396484375,17.526281356811523,17.453475952148438,5.732800006866455,2.378584146499634,2.9117393493652344,0.9454535841941832,0.880411684513092,0.7193264961242676,4.66136646270752,271.907470703125,17.127605438232422,632.9596557617188,285.3341064453125,2.4145896434783936,1.2898423671722412,600.105224609375,657.6490478515625,45.18,10.83
2025-01-24 11:24:46+01:00,10.0,548.1366882324219,29.992201805114743,2.12090277671814,2.377551794052124,2.0733073949813843,3.904011011123657,4.337762594223023,280.3178800582885,280.24052991867063,286.4556697845459,330.7660774230957,318.657755279541,305.4593509674072,31.55774974822998,29.948516845703125,29.89374828338623,273.62031998634336,279.4973696708679,0.006846251964569,0.0057158346176147,484.1949920654297,480.8351593017578,23.199796676635746,23.3022403717041,417747.2114562988,1218017.4827575684,1211486.7210388184,1207153.2249450684,12.041625022888184,12.031249046325684,488830.5187225342,421569.7765350342,308.175463104248,268.62509694099424,302.8837093353271,308.4805511474609,6.924999713897705,35.16999816894531,29.939998626708984,9.155553181966146e-05,2019.895263671875,17.59442710876465,17.329269409179688,5.732800006866455,2.3780142068862915,2.929475784301758,0.9502938389778136,0.8870388269424438,0.7204574346542358,4.654246091842651,272.351318359375,17.28641414642334,632.5843505859375,285.30615234375,2.4153534173965454,1.2898005247116089,600.2675476074219,,45.18,10.83
2025-01-24 11:24:48+01:00,10.0,548.0756225585938,29.99215316772461,2.1166279315948486,2.377509832382202,2.076057195663452,3.939785718917847,4.340919017791748,280.3178800582885,280.24553003311155,286.4556697845459,330.75107803344724,318.4427551269531,305.44935073852537,31.54775047302246,29.948150634765625,29.888748168945312,273.62031998634336,279.5123695373535,0.006852979183197,0.0057109551429748,484.2042846679688,480.8285217285156,23.227214813232425,23.22797966003418,416946.1250305176,1224487.2093200684,1215209.8655700684,1207153.2249450684,12.050780296325684,12.031249046325684,486816.3585662842,418212.8429412842,308.1880706787109,268.9116648674011,302.8887084960937,308.4805511474609,6.934999942779541,35.189998626708984,29.94999885559082,9.155553181966146e-05,1988.302978515625,17.662572860717773,17.205062866210938,5.732800006866455,2.377444267272949,2.947212219238281,0.955134093761444,0.8936659693717957,0.7215883731842041,4.647125720977783,272.795166015625,17.445222854614258,632.2090454101562,285.2781982421875,2.4161171913146973,1.2897586822509766,600.4298706054688,657.8126831054688,45.18,10.83
2025-01-24 11:24:50+01:00,10.0,546.9984741210938,29.983128547668457,2.110237956047058,2.378565549850464,2.073408603668213,3.888918519020081,4.3427488803863525,280.33287992477415,280.24052991867063,286.4656695365905,330.7410778045654,318.61275520324705,305.4593509674072,31.542750358581543,29.94761657714844,29.89374828338623,273.61531999111173,279.5123695373535,0.0068495261669158,0.0057271809577941,484.1978454589844,480.8197937011719,23.229122161865234,23.25359535217285,419769.0010070801,1217651.2718200684,1209655.6663513184,1213806.0569763184,12.045897483825684,12.034300804138184,487792.9210662842,417907.6671600342,307.985636138916,268.9407185554504,302.89370861053465,308.4805511474609,6.920000076293945,35.189998626708984,30.0,9.099602593315972e-05,1979.62646484375,17.326062202453613,17.525492668151855,5.732800006866455,2.6672908067703247,2.94645631313324,0.9547265470027924,0.8823000490665436,0.7191700339317322,4.637279510498047,272.2830352783203,17.50508689880371,632.5083312988281,285.248291015625,2.416276335716248,1.2897767424583435,600.4354553222656,,45.18,10.83
2025-01-24 11:24:52+01:00,10.0,545.9213256835938,29.974103927612305,2.103847980499268,2.3796212673187256,2.0707600116729736,3.8380513191223145,4.344578742980957,280.34787979125974,280.2355298042297,286.47566928863523,330.7310775756836,318.782755279541,305.46935119628904,31.537750244140625,29.94708251953125,29.89874839782715,273.6103199958801,279.5123695373535,0.0068460731506347,0.0057434067726135,484.19140625,480.8110656738281,23.231029510498047,23.279211044311523,422591.8769836426,1210815.3343200684,1204101.4671325684,1220458.8890075684,12.041014671325684,12.037352561950684,488769.4835662842,417602.4913787842,307.78320159912107,268.96977224349973,302.8987087249756,308.4805511474609,6.922499656677246,35.16999816894531,29.959999084472656,9.140293545193144e-05,1986.923583984375,16.989551544189453,17.845922470092773,5.732800006866455,2.9571373462677,2.9457004070281982,0.9543190002441406,0.8709341287612915,0.7167516946792603,4.627433300018311,271.7709045410156,17.564950942993164,632.8076171875,285.2183837890625,2.416435480117798,1.2897948026657104,600.4410400390625,657.7429809570312,45.18,10.83
2025-01-24 11:24:54+01:00,10.0,546.4771118164062,29.972850799560547,2.120906114578247,2.3787624835968018,2.073537349700928,3.886029720306397,4.358487129211426,280.34787979125974,280.27552976608274,286.4956697463989,330.7010787963867,318.64275588989256,305.46935119628904,31.577749252319336,29.9451904296875,29.86874771118164,273.6103199958801,279.52236976623533,0.0068495516777038,0.0057243113517761,484.1990356445313,480.7840881347656,23.183822631835938,22.910287857055664,417632.7705383301,1223510.6468200684,1213867.0921325684,1213256.7405700684,12.027586936950684,12.021483421325684,501464.7960662842,431640.5773162842,308.0282501220703,269.1376613616943,302.8987087249756,308.45055236816404,6.932499885559082,35.15999984741211,29.939998626708984,9.053824530707464e-05,2002.3193359375,17.436098098754883,17.7066707611084,5.732800006866455,2.4957292079925537,2.9341890811920166,0.9415194392204284,0.8848563432693481,0.7257379293441772,4.733408451080322,271.6889343261719,17.710220336914062,632.5352172851562,285.27740478515625,2.416534185409546,1.2897180318832395,600.27197265625,657.8467407226562,45.18,10.83
2025-01-24 11:24:56+01:00,10.0,545.9397583007812,29.89630889892578,2.113292932510376,2.384198904037476,2.0754554271698,3.896840333938599,4.347099781036377,280.34787979125974,280.26553001403806,286.50566997528074,330.7010787963867,318.592756652832,305.46935119628904,31.577749252319336,29.945281982421875,29.87874794006348,273.6103199958801,279.5623697280884,0.0068422203063964,0.0057143740653991,484.1828308105469,480.8447265625,23.22959899902344,22.482074737548828,415878.0097961426,1214721.5843200684,1210693.2640075684,1207031.1546325684,12.023924827575684,12.034911155700684,500366.1632537842,428955.0304412842,307.91417541503904,268.6787342071533,302.8787101745605,308.4405502319336,6.934999942779541,35.16999816894531,29.92999839782715,9.135207282172307e-05,2009.483154296875,18.062747955322266,17.710044860839844,5.732800006866455,2.1049091815948486,2.908723831176758,0.947167694568634,0.9043349623680116,0.7273249626159668,4.5919694900512695,271.8664855957031,17.71603012084961,633.6781005859375,285.2240905761719,2.42433500289917,1.2896140813827517,600.5490112304688,658.8285522460938,45.18,10.83
2025-01-24 11:24:58+01:00,10.0,546.6809692382812,29.93652534484864,2.109032988548279,2.3818763494491577,2.072774648666382,3.882450222969055,4.360069751739502,280.34787979125974,280.26553001403806,286.50566997528074,330.69107856750486,318.7877563476562,305.4593509674072,31.57274913787841,29.943832397460938,29.87874794006348,273.60032000541685,279.5473696231842,0.0068408684730529,0.0057242419719696,484.1964263916016,480.8862915039063,23.233413696289062,22.97582721710205,417213.1538391113,1218444.7288513184,1211669.8265075684,1212219.1429138184,12.021483421325684,12.019652366638184,492980.9093475342,426879.8351287842,307.9585384368896,268.9081977844238,302.88870944976804,308.4405502319336,6.91249942779541,35.15999984741211,29.979999542236328,9.160639444986978e-05,1977.26806640625,17.671958923339844,17.701309204101562,5.732800006866455,2.3945974111557007,2.905984878540039,0.945432275533676,0.8922309279441833,0.7255697250366211,4.581355571746826,271.7299194335937,17.51740074157715,633.1712951660156,285.2213134765625,2.419818639755249,1.28952819108963,600.3163146972656,,45.18,10.83
2025-01-24 11:25:00+01:00,10.0,547.4221801757812,29.976741790771484,2.1047730445861816,2.37955379486084,2.070093870162964,3.868060111999512,4.373039722442627,280.34787979125974,280.26553001403806,286.50566997528074,330.681078338623,318.98275604248045,305.44935073852537,31.5677490234375,29.9423828125,29.87874794006348,273.5903200149536,279.53236951828,0.0068395166397094,0.00573410987854,484.21002197265625,480.9278564453125,23.237228393554688,23.46957969665528,418548.2978820801,1222167.8733825684,1212646.3890075684,1217407.1311950684,12.019042015075684,12.004393577575684,485595.6554412842,424804.6398162842,308.0029014587402,269.1376613616943,302.8987087249756,308.4405502319336,6.929999828338623,35.13999938964844,29.94999885559082,9.053824530707464e-05,1981.984619140625,17.281169891357422,17.69257354736328,5.732800006866455,2.6842856407165527,2.9032459259033203,0.9436968564987184,0.8801268935203552,0.7238144874572754,4.570741653442383,271.5933532714844,17.318771362304688,632.6644897460938,285.2185363769531,2.415302276611328,1.2894423007965088,600.0836181640625,657.4066772460938,45.18,10.83
2025-01-24 11:25:02+01:00,10.0,546.756103515625,29.98836898803711,2.0901310443878174,2.3859095573425293,2.0812058448791504,3.814583539962769,4.354392528533936,280.34787979125974,280.26553001403806,286.54566993713377,330.6910766601562,318.64275588989256,305.4293502807617,31.54775047302246,29.9423828125,29.928749084472656,273.58032002449033,279.57236948013303,0.0068711142539978,0.0057226934432983,484.1928405761719,480.8684387207031,23.230552673339844,23.505504608154297,413741.7793273926,1219238.1858825684,1214233.3030700684,1222412.0140075684,12.019042015075684,12.028807640075684,499511.6710662842,427734.3273162842,308.15024795532224,268.8303150177002,302.8887084960937,308.4405502319336,6.9375,35.15999984741211,29.94999885559082,9.084342956542968e-05,2005.211669921875,17.483476638793945,17.674386978149414,5.732800006866455,2.600069522857666,2.832260131835937,0.9657396674156188,0.8870609402656555,0.7165800929069519,4.5919694900512695,270.992431640625,17.105785369873047,632.0517578125,285.163818359375,2.4132418632507324,1.289302110671997,600.1239624023438,657.4051513671875,45.18,10.83
2025-01-24 11:25:04+01:00,10.0,546.4384155273438,29.952248573303223,2.0974520444869995,2.386114001274109,2.0787129402160645,3.831578254699707,4.358885288238525,280.34787979125974,280.26553001403806,286.54566993713377,330.6860774993896,318.6877559661865,305.43935050964353,31.54775047302246,29.94540405273437,29.908748626708984,273.585320019722,279.57236948013303,0.006862048625946,0.0057198252677917,484.2052459716797,480.9031372070313,23.21720123291016,23.4447021484375,411491.1079406738,1220886.1351013184,1213806.0569763184,1221740.6272888184,12.023314476013184,12.012938499450684,492736.7687225342,423889.1124725342,307.92009391784666,268.751598739624,302.89370861053465,308.43055000305174,6.932499885559082,35.15999984741211,29.94999885559082,8.962269253200955e-05,2051.84326171875,17.52536678314209,17.572875022888184,5.732800006866455,2.528343677520752,2.8492584228515625,0.9566318988800048,0.8870289325714111,0.7192524671554565,4.566489219665527,271.4089813232422,17.32665252685547,632.7447509765625,285.1927795410156,2.4153194427490234,1.2893062829971311,600.2108154296875,,45.18,10.83
2025-01-24 11:25:06+01:00,10.0,546.1207275390625,29.916128158569336,2.1047730445861816,2.3863184452056885,2.0762200355529785,3.8485729694366455,4.363378047943115,280.34787979125974,280.26553001403806,286.54566993713377,330.681078338623,318.73275604248045,305.44935073852537,31.54775047302246,29.94842529296875,29.888748168945312,273.5903200149536,279.57236948013303,0.0068529829978942,0.0057169570922851,484.2176513671875,480.9378356933594,23.20384979248047,23.383899688720703,409240.4365539551,1222534.0843200684,1213378.8108825684,1221069.2405700684,12.027586936950684,11.997069358825684,485961.8663787842,420043.8976287842,307.68993988037107,268.67288246154783,302.8987087249756,308.4205497741699,6.940000057220459,35.119998931884766,29.939998626708984,9.074170430501302e-05,1972.818359375,17.567256927490234,17.471363067626953,5.732800006866455,2.456617832183838,2.8662567138671875,0.9475241303443908,0.8869969248771667,0.7219248414039612,4.541008949279785,271.8255310058594,17.54751968383789,633.437744140625,285.22174072265625,2.4173970222473145,1.2893104553222656,600.2976684570312,657.5233154296875,45.18,10.83
