_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-24 11:25:08+01:00,10.0,544.6488037109375,29.95673561096192,2.099798679351806,2.3828365802764893,2.076124429702759,3.85362720489502,4.373068332672119,280.3878797531128,280.2855299949646,286.5256694793701,330.681078338623,318.90275421142576,305.4293502807617,31.54775047302246,29.93548583984375,29.87874794006348,273.58032002449033,279.6023696899414,0.0068529829978942,0.005727093219757,484.1704406738281,480.88720703125,23.18429946899414,23.3859806060791,413589.1914367676,1213622.9515075684,1211303.6155700684,1206664.9436950684,12.019042015075684,11.993407249450684,490600.5382537842,416870.0695037842,307.8508018493652,268.2442277908325,302.8887084960937,308.4305519104004,6.94249963760376,35.13999938964844,29.939998626708984,9.099602593315972e-05,2014.2442626953125,17.500307083129883,17.056739807128906,5.732800006866455,2.539950132369995,2.8920068740844727,0.9575557112693788,0.8890426754951477,0.7205360531806946,4.6019697189331055,272.0986633300781,17.494556427001953,632.61279296875,285.2210998535156,2.4156785011291504,1.2895262241363523,600.307373046875,657.4434204101562,45.18,10.83
2025-01-24 11:25:10+01:00,10.0,545.193603515625,29.92365074157715,2.099524736404419,2.3801512718200684,2.07853364944458,3.8366992473602295,4.349519729614258,280.3878797531128,280.29552974700925,286.54566993713377,330.6410774230957,318.55275573730466,305.4293502807617,31.54775047302246,29.94720458984375,29.89874839782715,273.5903200149536,279.58236970901487,0.0068520655632019,0.005727093219757,484.1704406738281,480.9518127441406,23.18429946899414,23.32852554321289,419311.2373352051,1216552.6390075684,1212158.1077575684,1211669.8265075684,11.999510765075684,12.023924827575684,491088.8195037842,418701.1241912842,307.8212265014648,268.8768009185791,302.8987087249756,308.4105514526367,6.942500114440918,35.119998931884766,29.94999885559082,9.180985344780815e-05,1980.4718017578125,17.90176773071289,17.17725372314453,5.732800006866455,2.3655104637146,2.930231809616089,0.973347306251526,0.8990190625190735,0.7146539092063904,4.647125720977783,273.2594909667969,17.931306838989258,632.3648071289062,285.1093444824219,2.415348052978516,1.2891703844070437,600.315673828125,657.4830932617188,45.18,10.83
2025-01-24 11:25:12+01:00,10.0,546.5164184570312,29.95273208618164,2.105959892272949,2.3759164810180664,2.0667006969451904,3.85817551612854,4.352743148803711,280.36787977218626,280.2855299949646,286.54566993713377,330.6310752868652,318.782755279541,305.409349822998,31.54775047302246,29.9422607421875,29.89874839782715,273.5903200149536,279.6023696899414,0.0068249902725219,0.0057174296379089,484.1885681152344,480.9518127441406,23.20384979248047,23.20644187927246,421752.6435852051,1216796.7796325684,1209960.8421325684,1205444.2405700684,12.003172874450684,12.003172874450684,494262.6476287842,427978.4679412842,307.74514999389646,269.17227997779844,302.91870918273924,308.4105514526367,6.934999942779541,35.13999938964844,29.959999084472656,9.216590033637152e-05,2027.1036376953125,17.263545989990234,17.40775489807129,5.732800006866455,2.5188472270965576,2.898998737335205,0.9356155395507812,0.8761999011039734,0.7209530472755432,4.463207721710205,272.3308410644531,17.298381805419922,633.3561401367188,285.1093444824219,2.419031858444214,1.2891703844070437,600.3198852539062,657.6879272460938,45.18,10.83
2025-01-24 11:25:14+01:00,10.0,546.8468627929688,29.97432327270508,2.1088849306106567,2.372673988342285,2.066421627998352,3.860792994499207,4.343727350234985,280.357879781723,280.26553001403806,286.55566968917844,330.6310752868652,318.7127555847168,305.409349822998,31.55774974822998,29.939224243164062,29.89374828338623,273.60032000541685,279.5923696994781,0.0068266274929046,0.0057157137393951,484.1933288574219,480.93238830566406,23.22101593017578,23.223926544189453,420531.9404602051,1215881.2522888184,1209411.5257263184,1212036.0374450684,11.994017601013184,12.015379905700684,495300.2452850342,426757.7648162842,308.00023498535154,269.1087956666946,302.91870918273924,308.3955501556396,6.939999580383301,35.119998931884766,29.939998626708984,9.201330396864148e-05,2010.595703125,17.122925758361816,17.760251998901367,5.732800006866455,2.635208368301392,2.861378312110901,0.9370315372943878,0.8716938495635986,0.7192415297031403,4.49360990524292,272.59715270996094,17.330116271972656,632.7896728515625,285.1105651855469,2.4170424938201904,1.289210557937622,600.4888000488281,,45.18,10.83
2025-01-24 11:25:16+01:00,10.0,547.1773071289062,29.99591445922852,2.1118099689483643,2.369431495666504,2.0661425590515137,3.863410472869873,4.33471155166626,280.34787979125974,280.24553003311155,286.5656694412231,330.6310752868652,318.64275588989256,305.409349822998,31.5677490234375,29.936187744140625,29.888748168945312,273.6103199958801,279.58236970901487,0.0068282647132873,0.0057139978408813,484.1980895996094,480.9129638671875,23.238182067871094,23.241411209106445,419311.2373352051,1214965.7249450684,1208862.2093200684,1218627.8343200684,11.984862327575684,12.027586936950684,496337.8429412842,425537.0616912842,308.2553199768066,269.0453113555908,302.91870918273924,308.38054885864256,6.944999694824219,35.119998931884766,29.939998626708984,9.160639444986978e-05,1993.0196533203125,16.9823055267334,18.112749099731445,5.732800006866455,2.7515695095062256,2.8237578868865967,0.9384475350379944,0.8671877980232239,0.7175300121307373,4.524012088775635,272.86346435546875,17.36185073852539,632.2232055664062,285.1117858886719,2.415053129196167,1.289250731468201,600.65771484375,657.58251953125,45.18,10.83
2025-01-24 11:25:18+01:00,10.0,545.7387084960938,29.949466705322266,2.1071298122406006,2.3816487789154053,2.081665515899658,3.830137491226196,4.352707386016846,280.3178800582885,280.2355298042297,286.57566967010496,330.621076965332,318.2627548217773,305.409349822998,31.54775047302246,29.9395751953125,29.87874794006348,273.5903200149536,279.6023696899414,0.0068578491210937,0.0057054057121276,484.1957092285156,480.9567260742188,23.232460021972656,23.36113739013672,417785.3584289551,1208129.7874450684,1204955.9593200684,1203735.2561950684,12.000731468200684,12.019042015075684,497314.4054412842,421508.7413787842,307.9606498718261,268.8070720672607,302.8987087249756,308.390550994873,6.942500114440918,35.07999801635742,29.939998626708984,9.180985344780815e-05,2005.3450927734373,18.1303768157959,17.45400619506836,5.732800006866455,2.0087316036224365,2.8750100135803223,0.9638420939445496,0.9066118001937866,0.7207252979278564,4.61167573928833,270.76025390625,17.137243270874023,632.40087890625,285.1128845214844,2.4173150062561035,1.289286732673645,600.666015625,658.0828247070312,45.18,10.83
2025-01-24 11:25:20+01:00,10.0,546.9718627929688,30.02541160583496,2.0949361324310303,2.3784003257751465,2.0736358165740967,3.834043979644776,4.352825164794922,280.29788007736204,280.22553005218504,286.54566993713377,330.6110786437988,318.6227554321289,305.409349822998,31.54775047302246,29.947906494140625,29.888748168945312,273.5903200149536,279.6023696899414,0.0068432612419128,0.005731750011444,484.1847534179688,480.9139099121094,23.20528030395508,22.9331169128418,419082.3554992676,1227783.1077575684,1213500.8811950684,1219482.3265075684,12.005614280700684,11.997069358825684,486206.0070037842,417358.3507537842,307.55828323364256,268.6319188117981,302.92870941162107,308.390550994873,6.942500114440918,35.07999801635742,29.959999084472656,9.231848822699652e-05,2006.14599609375,17.39620018005371,17.86086654663086,5.732800006866455,2.527735471725464,2.9217395782470703,0.9649516344070436,0.8826552629470825,0.7136982679367065,4.548000812530518,271.0197448730469,17.321462631225586,633.261962890625,285.0848083496094,2.41972017288208,1.2891931533813477,600.7559204101562,657.9832153320312,45.18,10.83
2025-01-24 11:25:22+01:00,10.0,545.1439208984375,29.90464782714844,2.084614992141724,2.3756420612335205,2.0753443241119385,3.807882070541382,4.339488983154297,280.29788007736204,280.1955298423767,286.54566993713377,330.58107604980466,318.42275466918943,305.409349822998,31.54775047302246,29.947906494140625,29.87874794006348,273.5903200149536,279.6123699188232,0.0068457446098327,0.0057147526741027,484.2166748046875,480.9728698730469,23.171424865722656,23.21091079711914,420989.7041320801,1206298.7327575684,1203246.9749450684,1200439.3577575684,12.015379905700684,12.047118186950684,496948.1945037842,428588.8195037842,307.66870346069334,268.4210428237915,302.8987087249756,308.390550994873,6.952500343322754,35.07999801635742,29.939998626708984,9.17589823404948e-05,1984.343017578125,17.651134490966797,17.211750030517578,5.732800006866455,2.4839439392089844,2.843756437301636,0.9608036279678344,0.8890101313591003,0.7149763703346252,4.620160102844238,270.3915405273437,17.87523078918457,631.9912109375,285.08111572265625,2.4148411750793457,1.2890713214874268,600.4308471679688,657.5662841796875,45.18,10.83
2025-01-24 11:25:24+01:00,10.0,546.1063842773438,29.92369174957276,2.09207022190094,2.3745213747024536,2.074653387069702,3.8274680376052856,4.344188451766968,280.2928799629211,280.19052996635435,286.54566993713377,330.57107582092283,318.3177551269531,305.41935005187986,31.542750358581543,29.944000244140625,29.87374782562256,273.5903200149536,279.6123699188232,0.0068457446098327,0.0057147526741027,484.2166748046875,480.9556427001953,23.171424865722656,23.065911293029785,418586.4448547363,1208007.7171325684,1207397.3655700684,1205016.9944763184,12.010497093200684,12.034300804138184,493469.1905975342,423889.1124725342,307.69631042480466,268.7995462656021,302.8987087249756,308.390550994873,6.959999561309815,35.06999969482422,29.92999839782715,9.084342956542968e-05,1994.7550048828125,17.523667335510254,17.441442489624023,5.732800006866455,2.6083226203918457,2.854383111000061,0.9611561894416808,0.8862686455249786,0.7151258885860443,4.578460216522217,270.6305389404297,17.914973258972168,632.2094421386719,285.0956573486328,2.4160574674606323,1.289134681224823,600.391357421875,,45.18,10.83
2025-01-24 11:25:26+01:00,10.0,547.06884765625,29.94273567199707,2.099525451660156,2.3734006881713867,2.073962450027466,3.8470540046691895,4.348887920379639,280.2878798484802,280.185530090332,286.54566993713377,330.561075592041,318.2127555847168,305.4293502807617,31.537750244140625,29.940093994140625,29.86874771118164,273.5903200149536,279.6123699188232,0.0068457446098327,0.0057147526741027,484.2166748046875,480.93841552734375,23.171424865722656,22.92091178894043,416183.1855773926,1209716.7015075684,1211547.7561950684,1209594.6311950684,12.005614280700684,12.021483421325684,489990.1866912842,419189.4054412842,307.723917388916,269.1780497074127,302.8987087249756,308.390550994873,6.9549994468688965,35.07999801635742,29.94999885559082,9.084342956542968e-05,2034.71240234375,17.39620018005371,17.67113494873047,5.732800006866455,2.732701301574707,2.8650097846984863,0.9615087509155272,0.8835271596908569,0.7152754068374634,4.536760330200195,270.8695373535156,17.954715728759766,632.4276733398438,285.1101989746094,2.417273759841919,1.2891980409622192,600.3518676757812,657.9228515625,45.18,10.83
2025-01-24 11:25:28+01:00,10.0,547.2171630859375,29.966421127319336,2.0948071479797363,2.393030405044556,2.0867998600006104,3.822965621948242,4.367215156555176,280.29788007736204,280.1755298614502,286.5656694412231,330.561075592041,318.6227554321289,305.409349822998,31.537750244140625,29.95233154296875,29.86874771118164,273.5903200149536,279.6223696708679,0.0068830633163452,0.005719132900238,484.1528015136719,480.9043273925781,23.15235137939453,23.07687187194824,414352.1308898926,1211425.6858825684,1205444.2405700684,1203002.8343200684,12.025145530700684,12.026366233825684,494018.5070037842,418090.7726287842,307.95642318725584,268.75477542877195,302.8787101745605,308.38054885864256,6.964999675750732,35.07999801635742,29.939998626708984,9.196244133843316e-05,2036.3587646484373,17.70928955078125,17.642087936401367,5.732800006866455,2.341275691986084,2.928722381591797,0.964632511138916,0.8950772881507874,0.7172585725784302,4.611969947814941,271.66162109375,17.409160614013672,632.8359985351562,285.1665954589844,2.418684244155884,1.2893797159194946,600.4600219726562,657.7103881835938,45.18,10.83
2025-01-24 11:25:30+01:00,10.0,546.27783203125,29.89703941345215,2.095973491668701,2.377166509628296,2.0735323429107666,3.840282201766968,4.355489730834961,280.29788007736204,280.1755298614502,286.5656694412231,330.57107772827146,318.532755279541,305.4293502807617,31.537750244140625,29.94403076171875,29.87874794006348,273.6103199958801,279.6223696708679,0.0068502507209777,0.0057200555801391,484.1780700683594,480.93841552734375,23.118019104003903,23.0797119140625,420074.1767883301,1205444.2405700684,1199706.9358825684,1221801.6624450684,12.000731468200684,12.001952171325684,496581.9835662842,427978.4679412842,307.7789749145508,268.8768009185791,302.8987087249756,308.3705505371093,6.957499980926514,35.06999969482422,29.939998626708984,9.23693593343099e-05,2008.059326171875,17.08820152282715,17.462438583374023,5.732800006866455,2.8555641174316406,2.84100079536438,0.95120507478714,0.8720106482505798,0.7161860466003418,4.542511463165283,272.0303649902344,17.963010787963867,632.1770629882812,285.1103515625,2.415052652359009,1.289203643798828,600.5775756835938,657.3248291015625,45.18,10.83
2025-01-24 11:25:32+01:00,10.0,546.76220703125,29.930636405944824,2.103466629981994,2.374598264694214,2.072609543800354,3.85297167301178,4.349615573883057,280.3028799533844,280.18552985191343,286.5656694412231,330.556078338623,318.4377559661865,305.41435089111326,31.537750244140625,29.9417724609375,29.87874794006348,273.5953200101852,279.6173697948456,0.0068439936637878,0.0057199237346649,484.17735290527344,480.9502868652344,23.1168270111084,23.12376594543457,419845.2949523926,1209228.4202575684,1201232.8147888184,1213134.6702575684,12.000731468200684,12.010497093200684,493164.0148162842,423767.0421600342,307.74295082092283,268.92619194984434,302.89370861053465,308.3805507659912,6.967499732971191,35.04999923706055,29.959999084472656,9.180985344780815e-05,2002.7197265625,17.2319917678833,17.67665195465088,5.732800006866455,2.789925336837769,2.847378730773926,0.956339567899704,0.875745952129364,0.7145485579967499,4.532003879547119,272.06451416015625,17.868709564208984,632.302490234375,285.0960693359375,2.4158741235733032,1.2891485095024109,600.527099609375,,45.18,10.83
2025-01-24 11:25:34+01:00,10.0,547.24658203125,29.9642333984375,2.110959768295288,2.372030019760132,2.0716867446899414,3.865661144256592,4.343741416931152,280.3078798294067,280.1955298423767,286.5656694412231,330.5410789489746,318.342756652832,305.3993515014648,31.537750244140625,29.93951416015625,29.87874794006348,273.58032002449033,279.6123699188232,0.0068377366065979,0.0057197918891906,484.1766357421875,480.962158203125,23.11563491821289,23.16781997680664,419616.4131164551,1213012.5999450684,1202758.6936950684,1204467.6780700684,12.000731468200684,12.019042015075684,489746.0460662842,419555.6163787842,307.7069267272949,268.9755829811096,302.8887084960937,308.390550994873,6.972499847412109,35.06999969482422,29.939998626708984,9.25219472249349e-05,1979.31494140625,17.375782012939453,17.890865325927734,5.732800006866455,2.7242865562438965,2.853756666183472,0.961474061012268,0.8794812560081482,0.712911069393158,4.521496295928955,272.0986633300781,17.7744083404541,632.4279174804688,285.081787109375,2.4166955947875977,1.2890933752059937,600.4766235351562,657.58642578125,45.18,10.83
2025-01-24 11:25:36+01:00,10.0,545.1004638671875,29.96661949157715,2.095972776412964,2.387900829315185,2.0815269947052,3.8455886840820312,4.381203651428223,280.3078798294067,280.1755298614502,286.5656694412231,330.561075592041,318.6627563476562,305.3993515014648,31.54775047302246,29.9462890625,29.87874794006348,273.5603199839592,279.6123699188232,0.0068588752746582,0.0057139883041381,484.1604309082031,480.950927734375,23.135662078857425,23.18285179138184,413970.6611633301,1217040.9202575684,1216186.4280700684,1211913.9671325684,12.023924827575684,12.031249046325684,489501.9054412842,418090.7726287842,307.68569412231443,268.9755829811096,302.8887084960937,308.390550994873,6.964999675750732,35.04999923706055,29.939998626708984,9.221676296657986e-05,1988.481201171875,18.042987823486328,17.34540367126465,5.732800006866455,2.129399538040161,2.904751300811768,0.9673238396644592,0.9045920968055724,0.7189658880233765,4.5680012702941895,272.8907775878906,18.04323387145996,633.231689453125,285.0841369628906,2.4186487197875977,1.2891721725463867,600.3303833007812,657.5081787109375,45.18,10.83
2025-01-24 11:25:38+01:00,10.0,546.7093505859375,29.972217559814453,2.095972776412964,2.3766984939575195,2.0735185146331787,3.839191675186157,4.353396892547607,280.3078798294067,280.185530090332,286.5656694412231,330.57107772827146,318.6827568054199,305.3993515014648,31.52775001525879,29.9462890625,29.89874839782715,273.58032002449033,279.6123699188232,0.0068291974067687,0.0057321338653564,484.1890258789063,480.9210815429688,23.12755584716797,23.08944320678711,410079.6699523926,1211547.7561950684,1214843.6546325684,1206420.8030700684,12.019042015075684,12.041014671325684,484374.9523162842,415161.0851287842,307.90149917602537,269.05111446380613,302.8987087249756,308.38054885864256,6.96750020980835,35.04999923706055,29.939998626708984,9.201330396864148e-05,2013.17626953125,18.08403587341309,17.80335235595703,5.732800006866455,2.0770633220672607,2.918999195098877,0.9633214473724364,0.8986451029777527,0.7161604166030884,4.644402503967285,271.7299194335937,17.659814834594727,632.5972900390625,285.0843811035156,2.4168689250946045,1.2891783714294434,600.736572265625,657.6739501953125,45.18,10.83
2025-01-24 11:25:40+01:00,10.0,546.093994140625,29.98329734802246,2.1002960205078125,2.3704710006713867,2.072821855545044,3.8687260150909424,4.3663859367370605,280.2878798484802,280.1755298614502,286.57566967010496,330.5410789489746,318.42275466918943,305.409349822998,31.52775001525879,29.93133544921875,29.86874771118164,273.54032000303266,279.6223696708679,0.0068291974067687,0.0057321338653564,484.1890258789063,480.9429626464844,23.12755584716797,23.03343963623047,418777.1797180176,1213989.1624450684,1210449.1233825684,1205932.5218200684,12.017821311950684,11.973875999450684,484252.8820037842,425537.0616912842,307.66870346069334,268.81869354248045,302.8787101745605,308.3705505371093,6.974999904632568,35.029998779296875,29.939998626708984,9.160639444986978e-05,1985.143798828125,18.11338233947754,17.93761444091797,5.732800006866455,2.027250528335572,2.978723526000977,0.9799367785453796,0.9033111333847046,0.7151279449462891,4.597724914550781,271.7709045410156,18.1740951538086,632.267822265625,285.0829772949219,2.416005849838257,1.289133071899414,600.6006469726562,657.6925659179688,45.18,10.83
