_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-24 11:33:42+01:00,10.0,551.343505859375,30.020597457885746,2.337759494781494,2.586177587509156,2.247040271759033,4.2831621170043945,4.73830509185791,280.1978796958923,279.79552974700925,284.91566982269285,328.3010772705078,317.3727554321289,305.5193504333496,31.597749710083008,30.087646484375,30.11874771118164,276.03031983375547,278.40236988067625,0.0075060625076293,0.0063633823394775,483.9191284179688,480.8274536132813,23.376941680908203,23.798158645629883,444793.4150695801,1230346.5843200684,1219726.4671325684,1214599.5140075684,12.053221702575684,12.054442405700684,523437.4523162842,448242.1398162842,307.7578491210937,271.5200213432312,302.92870941162107,308.53055038452146,6.882500171661377,35.15999984741211,30.0,9.89308336046007e-05,1975.8887939453125,13.405427932739258,13.763212203979492,5.907199859619141,2.7309823036193848,2.904188394546509,0.8967947363853455,0.8875877857208252,0.7711736559867859,4.4195170402526855,265.8573913574219,13.526028633117676,630.0919189453125,285.35943603515625,2.407325267791748,1.2899277210235596,596.3396606445312,652.3568725585938,45.18,11.92
2025-01-24 11:33:44+01:00,10.0,550.0342712402344,29.987074851989743,2.333836317062378,2.5832360982894897,2.241245746612549,4.268344402313232,4.72446608543396,280.1978796958923,279.8005298614502,284.92066993713377,328.3010772705078,317.6527561187744,305.5293506622314,31.58774948120117,30.085769653320312,30.11874771118164,276.040319943428,278.40236988067625,0.007486183643341,0.0063596665859222,483.927963256836,480.767807006836,23.378849029541016,23.63952350616455,446548.1758117676,1223998.9280700684,1215148.8304138184,1212463.2835388184,12.050169944763184,12.071532249450684,523620.5577850342,452148.3898162842,307.9477428436279,271.41587975025175,302.9137090682983,308.53055038452146,6.877500057220459,35.15999984741211,30.0,9.908342997233072e-05,2025.4127197265625,13.310426235198976,13.86713171005249,5.907199859619141,2.7674689292907715,2.893578290939331,0.8961363732814789,0.8842544853687286,0.768101841211319,4.442227125167847,266.048583984375,13.638654708862305,630.3320007324219,285.3453369140625,2.4081039428710938,1.2898786067962646,596.2662353515625,,45.18,11.92
2025-01-24 11:33:46+01:00,10.0,548.7250366210938,29.95355224609375,2.3299131393432617,2.580294609069824,2.2354512214660645,4.25352668762207,4.71062707901001,280.1978796958923,279.8055299758911,284.9256700515747,328.3010772705078,317.9327568054199,305.53935089111326,31.577749252319336,30.083892822265625,30.11874771118164,276.05032005310056,278.40236988067625,0.0074663047790527,0.0063559508323669,483.9367980957031,480.7081604003906,23.380756378173828,23.48088836669922,448302.9365539551,1217651.2718200684,1210571.1936950684,1210327.0530700684,12.047118186950684,12.088622093200684,523803.6632537842,456054.6398162842,308.1376365661621,271.3117381572723,302.8987087249756,308.53055038452146,6.880000114440918,35.15999984741211,30.0,9.87782457139757e-05,2028.4830322265625,13.215424537658691,13.971051216125488,5.907199859619141,2.803955554962158,2.8829681873321533,0.8954780101776123,0.8809211850166321,0.765030026435852,4.464937210083008,266.2397766113281,13.751280784606934,630.5720825195312,285.33123779296875,2.4088826179504395,1.2898294925689695,596.1928100585938,652.3028564453125,45.18,11.92
2025-01-24 11:33:48+01:00,10.0,547.3907470703125,29.979103088378903,2.3110122680664062,2.589095115661621,2.2497007846832275,4.224174976348877,4.732467651367188,280.22787990570066,279.8155302047729,284.91566982269285,328.2810768127441,317.5027565002441,305.5193504333496,31.597749710083008,30.07772827148437,30.138748168945312,276.01031985282896,278.4223698616028,0.0075127129554748,0.0063454008102416,483.9587097167969,480.6826171875,23.406982421875,23.593828201293945,445861.5303039551,1220825.0999450684,1215820.2171325684,1217285.0608825684,12.075194358825684,12.082518577575684,531738.2335662842,455444.2882537842,307.9859985351562,271.7871062994003,302.8987087249756,308.53055038452146,6.875,35.15999984741211,30.0,9.816786872016058e-05,1992.396728515625,13.587163925170898,13.229981422424316,5.907199859619141,2.542710304260254,2.8899447917938232,0.8944169878959656,0.8909784555435181,0.7720609903335571,4.408644199371338,266.5402526855469,13.823028564453123,630.0474243164062,285.47637939453125,2.408369302749634,1.290449142456055,596.7630615234375,652.599365234375,45.18,11.92
2025-01-24 11:33:50+01:00,10.0,547.0556945800781,29.95178508758545,2.32438588142395,2.5849616527557373,2.2449382543563843,4.21081018447876,4.721393585205078,280.22787990570066,279.83553018569944,284.92066993713377,328.2810768127441,317.4877571105957,305.5093502044677,31.59274959564209,30.07752990722656,30.12874794006348,276.01031985282896,278.4223698616028,0.0074942219257354,0.0063490252494812,483.95513916015625,480.74267578125,23.40292930603028,23.74404811859131,444907.8559875488,1218444.7288513184,1215270.9007263184,1213439.8460388184,12.062987327575684,12.073973655700684,529724.0734100342,450988.7218475342,308.03450050354,271.8060709476471,302.9087089538574,308.515550994873,6.880000114440918,35.13999938964844,30.0,9.887997097439236e-05,1982.652099609375,13.644384860992432,13.169198989868164,5.907199859619141,2.458326816558838,2.916154861450196,0.8936980366706848,0.893983393907547,0.7712109982967377,4.480656623840332,266.52659606933594,13.59024429321289,630.2214660644531,285.4472045898437,2.408616781234741,1.2902695536613464,596.6116027832031,,45.18,11.92
2025-01-24 11:33:52+01:00,10.0,546.7206420898438,29.924467086791992,2.337759494781494,2.580828189849853,2.240175724029541,4.197445392608643,4.710319519042969,280.22787990570066,279.85553016662595,284.9256700515747,328.2810768127441,317.47275772094724,305.4993499755859,31.58774948120117,30.07733154296875,30.11874771118164,276.01031985282896,278.4223698616028,0.007475730895996,0.0063526496887207,483.9515686035156,480.802734375,23.398876190185547,23.894268035888672,443954.1816711426,1216064.3577575684,1214721.5843200684,1209594.6311950684,12.050780296325684,12.065428733825684,527709.9132537842,446533.1554412842,308.0830024719238,271.82503559589384,302.91870918273924,308.5005516052246,6.877500057220459,35.15999984741211,30.0,9.887997097439236e-05,1982.7855224609373,13.701605796813965,13.108416557312012,5.907199859619141,2.373943328857422,2.9423649311065674,0.892979085445404,0.8969883322715759,0.7703610062599182,4.552669048309326,266.512939453125,13.357460021972656,630.3955078125,285.41802978515625,2.4088642597198486,1.2900899648666382,596.4601440429688,652.439208984375,45.18,11.92
2025-01-24 11:33:54+01:00,10.0,548.4234008789062,29.959077835083008,2.3193790912628174,2.5872535705566406,2.246399402618408,4.243808746337891,4.733943462371826,280.1978796958923,279.8455299377441,284.91566982269285,328.2810768127441,317.8727554321289,305.53935089111326,31.597749710083008,30.08453369140625,30.138748168945312,276.01031985282896,278.38236989974973,0.0075028624534606,0.006342056274414,483.9253540039063,480.7400817871094,23.32019805908203,23.68698501586914,449218.4638977051,1219848.5374450684,1218017.4827575684,1222656.1546325684,12.052000999450684,12.041014671325684,524047.8038787842,454345.6554412842,308.175463104248,271.14136638641355,302.8887084960937,308.4905494689941,6.877500057220459,35.15999984741211,30.0,9.933775160047744e-05,1961.24951171875,13.620118141174316,13.302607536315918,5.907199859619141,2.576404094696045,2.987802267074585,0.9064436554908752,0.8897279500961304,0.7678073644638062,4.442564964294434,266.4309997558594,13.19923496246338,629.9497680664062,285.4188537597656,2.4071075916290283,1.2902193069458008,596.5401000976562,652.4713134765625,45.18,11.92
2025-01-24 11:33:56+01:00,10.0,546.5426635742188,29.991771697998047,2.2998197078704834,2.6016833782196045,2.262957811355591,4.21542501449585,4.758336544036865,280.1578797340393,279.8155302047729,284.91566982269285,328.26107635498045,317.39275588989256,305.53935089111326,31.597749710083008,30.07879638671875,30.158748626708984,276.01031985282896,278.40236988067625,0.0075506796836853,0.0063484210968017,483.9735107421875,480.8082580566406,23.34260940551757,23.57438087463379,450896.9306945801,1212280.1780700684,1208984.2796325684,1226562.4046325684,12.045897483825684,12.036131858825684,522949.1710662842,456909.1320037842,308.116625213623,271.36667754650114,302.91870918273924,308.4905494689941,6.875,35.15999984741211,29.979999542236328,9.91851552327474e-05,2053.445068359375,13.230868339538574,13.763212203979492,5.907199859619141,2.709975242614746,2.9366049766540527,0.8983966708183289,0.9055829048156738,0.7768411636352539,4.316494941711426,265.9530029296875,13.521522521972656,629.922607421875,285.3598022460937,2.408836126327514,1.2899117469787598,596.2131958007812,652.5684814453125,45.18,11.92
2025-01-24 11:33:58+01:00,10.0,546.5360412597656,30.00407791137696,2.303078532218933,2.5972516536712646,2.257490634918213,4.218084096908569,4.751680374145508,280.15287985801695,279.8055299758911,284.91566982269285,328.246076965332,317.4427551269531,305.5193504333496,31.60274982452393,30.07452392578125,30.14874839782715,276.0153198480606,278.39736976623533,0.0075322086811065,0.0063466911315917,483.9673156738281,480.8332977294922,23.331165313720703,23.6368055343628,448455.5244445801,1215820.2171325684,1213378.8108825684,1221740.6272888184,12.041625022888184,12.055052757263184,529724.0734100342,453552.1984100342,307.9372371673584,271.2346592783928,302.91870918273924,308.4955505371093,6.877500057220459,35.119998931884766,29.979999542236328,9.933775160047744e-05,2016.1575927734373,13.534474849700928,13.675188064575195,5.907199859619141,2.598401188850403,2.938560009002685,0.904257982969284,0.9029154777526855,0.7729730606079102,4.41611909866333,265.82325744628906,13.591678619384766,630.20068359375,285.3451843261719,2.408873677253723,1.2898600101470947,596.155517578125,,45.18,11.92
2025-01-24 11:34:00+01:00,10.0,546.5294189453125,30.01638412475586,2.306337356567383,2.592819929122925,2.252023458480835,4.220743179321289,4.74502420425415,280.1478799819946,279.79552974700925,284.91566982269285,328.2310775756836,317.49275436401365,305.4993499755859,31.607749938964844,30.07025146484375,30.138748168945312,276.0203198432922,278.3923696517944,0.0075137376785278,0.0063449611663818,483.9611206054688,480.85833740234375,23.319721221923828,23.6992301940918,446014.1181945801,1219360.2561950684,1217773.3421325684,1216918.8499450684,12.037352561950684,12.073973655700684,536498.9757537842,450195.2648162842,307.7578491210937,271.1026410102844,302.91870918273924,308.5005516052246,6.872499942779541,35.119998931884766,29.979999542236328,9.796441819932726e-05,1987.8135986328125,13.83808135986328,13.587163925170898,5.907199859619141,2.48682713508606,2.9405150413513184,0.9101192951202391,0.9002480506896973,0.7691049575805664,4.515743255615234,265.6935119628906,13.661834716796877,630.478759765625,285.33056640625,2.408911228179932,1.2898082733154297,596.0978393554688,652.3583984375,45.18,11.92
2025-01-24 11:34:02+01:00,10.0,546.8294067382812,29.89949417114257,2.303864002227783,2.577207326889038,2.240166187286377,4.163043975830078,4.706399917602539,280.1478799819946,279.79552974700925,284.8956693649292,328.25107803344724,317.4627555847168,305.4893516540527,31.58774948120117,30.07025146484375,30.11874771118164,275.9803198814392,278.40236988067625,0.0074823117256164,0.0063276462554931,483.958251953125,480.79345703125,23.34070205688477,23.587841033935547,451354.6943664551,1235351.4671325684,1211791.8968200684,1214599.5140075684,12.053221702575684,12.039793968200684,533325.1476287842,457641.5538787842,308.4732192993164,271.2897624015808,302.91870918273924,308.4805511474609,6.875,35.119998931884766,29.979999542236328,9.857478671603732e-05,1990.438720703125,13.419178009033203,13.75975227355957,5.907199859619141,2.6258704662323,3.017464399337769,0.88755202293396,0.8855257034301758,0.7688416838645935,4.489173412322998,265.37939453125,13.266530990600586,629.8003540039062,285.3603820800781,2.4064595699310303,1.289997935295105,596.2758178710938,652.4347534179688,45.18,11.92
2025-01-24 11:34:04+01:00,10.0,547.5691833496094,29.94327640533448,2.29975163936615,2.5768929719924927,2.241705179214477,4.179922580718994,4.708401918411255,280.1428798675537,279.79552974700925,284.905669593811,328.21607818603513,317.2477554321289,305.4943508148193,31.58774948120117,30.078369140625,30.11874771118164,275.99031987190244,278.4123698711395,0.0074877591133117,0.0063384447097778,483.9384613037109,480.7824401855469,23.32901954650879,23.55067348480225,451583.55236053467,1227661.0374450684,1214416.4085388184,1218933.0101013184,12.055052757263184,12.072142601013184,529540.9679412842,453735.3038787842,308.290718460083,271.4239862799644,302.91870918273924,308.4805511474609,6.875,35.119998931884766,30.0,9.857478671603732e-05,2003.8321533203125,13.41550350189209,13.701924324035645,5.907199859619141,2.6469043493270874,3.0124642848968506,0.8951313197612762,0.884390652179718,0.7666548490524292,4.506109952926636,265.9666442871094,13.499399185180664,629.8215026855469,285.3886108398437,2.407138228416443,1.2900762557983398,596.3678588867188,,45.18,11.92
2025-01-24 11:34:06+01:00,10.0,548.3089599609375,29.987058639526367,2.2956392765045166,2.576578617095948,2.243244171142578,4.19680118560791,4.710403919219971,280.1378797531128,279.79552974700925,284.91566982269285,328.181078338623,317.032755279541,305.4993499755859,31.58774948120117,30.08648681640625,30.11874771118164,276.0003198623657,278.4223698616028,0.007493206501007,0.0063492431640625,483.9186706542969,480.77142333984375,23.31733703613281,23.513505935668945,451812.4103546143,1219970.6077575684,1217040.9202575684,1223266.5061950684,12.056883811950684,12.104491233825684,525756.7882537842,449829.0538787842,308.1082176208496,271.55821015834806,302.91870918273924,308.4805511474609,6.875,35.15999984741211,29.959999084472656,9.91851552327474e-05,1992.396728515625,13.411828994750977,13.64409637451172,5.907199859619141,2.667938232421875,3.0074641704559326,0.9027106165885924,0.8832556009292603,0.7644680142402649,4.523046493530273,266.55389404296875,13.732267379760742,629.8426513671875,285.4168395996094,2.4078168869018555,1.2901545763015747,596.4598999023438,652.517822265625,45.18,11.92
2025-01-24 11:34:08+01:00,10.0,547.351318359375,29.97551727294922,2.307509183883667,2.5839264392852783,2.243896007537842,4.197551727294922,4.730784893035889,280.1478799819946,279.79552974700925,284.88567008972166,328.181078338623,317.6627563476562,305.4893516540527,31.597749710083008,30.08969116210937,30.138748168945312,276.0003198623657,278.3923696517944,0.0074828820228576,0.0063546123504638,483.916748046875,480.8279418945313,23.359298706054688,23.57165908813477,445632.6484680176,1231689.3577575684,1206298.7327575684,1206420.8030700684,12.050780296325684,12.012938499450684,526977.4913787842,454345.6554412842,307.7536262512207,271.16340174674986,302.91870918273924,308.4805511474609,6.877499580383301,35.119998931884766,30.0,9.837132771809897e-05,1980.3828125,14.048585891723633,13.528748512268066,5.907199859619141,2.25586199760437,3.001699924468994,0.9027679562568665,0.8982630968093872,0.7680325508117676,4.654116153717041,266.7314453125,13.953461647033691,630.6466064453125,285.3349304199219,2.4082581996917725,1.289871096611023,596.5908203125,652.4378051757812,45.18,11.92
2025-01-24 11:34:10+01:00,10.0,547.8665771484375,29.97572898864746,2.305413842201233,2.579178094863892,2.2409660816192627,4.19987678527832,4.713802576065064,280.15287985801695,279.785529756546,284.90066995620725,328.1710781097412,317.4627555847168,305.4943508148193,31.59274959564209,30.08778381347656,30.138748168945312,276.0003198623657,278.3923696517944,0.0074828820228576,0.0063547689914703,483.9222412109375,480.8137664794922,23.3306884765625,23.52079677581787,447921.4668273926,1225646.8772888184,1209350.4905700684,1200378.3226013184,12.050780296325684,12.051390647888184,532287.5499725342,457885.6945037842,307.9897617340088,271.20185931921003,302.9037088394165,308.4805511474609,6.872500419616699,35.119998931884766,29.979999542236328,9.913429260253906e-05,2019.5391845703125,13.939000606536863,13.298724174499512,5.907199859619141,2.367125630378723,2.9806714057922363,0.9002145528793335,0.895611435174942,0.7664806246757507,4.6520044803619385,266.74510192871094,13.57498836517334,630.2629699707031,285.3748016357422,2.4082268476486206,1.289977729320526,596.3743591308594,,45.18,11.92
2025-01-24 11:34:12+01:00,10.0,548.3818359375,29.975940704345703,2.303318500518799,2.574429750442505,2.238036155700684,4.202201843261719,4.696820259094238,280.1578797340393,279.77552976608274,284.91566982269285,328.1610778808593,317.2627548217773,305.4993499755859,31.58774948120117,30.08587646484375,30.138748168945312,276.0003198623657,278.3923696517944,0.0074828820228576,0.0063549256324768,483.927734375,480.7995910644531,23.302078247070312,23.469934463500977,450210.2851867676,1219604.3968200684,1212402.2483825684,1194335.8421325684,12.050780296325684,12.089842796325684,537597.6085662842,461425.7335662842,308.22589721679685,271.2403168916702,302.8887084960937,308.4805511474609,6.875,35.13999938964844,29.979999542236328,9.857478671603732e-05,2022.208984375,13.829415321350098,13.068699836730955,5.907199859619141,2.478389263153076,2.9596428871154785,0.8976611495018005,0.8929597735404968,0.7649286985397339,4.649892807006836,266.7587585449219,13.196515083312988,629.8793334960938,285.4146728515625,2.4081954956054688,1.2900843620300293,596.1578979492188,652.5777587890625,45.18,11.92
2025-01-24 11:34:14+01:00,10.0,547.86328125,30.02436065673828,2.274485349655152,2.5798280239105225,2.243936777114868,4.151478290557861,4.692202568054199,280.1578797340393,279.7555297851562,284.8956693649292,328.1610778808593,317.31275405883787,305.4893516540527,31.5677490234375,30.0823974609375,30.11874771118164,275.9803198814392,278.3923696517944,0.0074679346084594,0.0063549256324768,483.927734375,480.8154296875,23.302078247070312,23.757837295532227,460662.50801086426,1219726.4671325684,1211059.4749450684,1212768.4593200684,12.042235374450684,12.070311546325684,526977.4913787842,470214.7960662842,308.0956100463867,271.1743896245956,302.92870941162107,308.4805511474609,6.857500076293945,35.099998474121094,30.0,9.933775160047744e-05,1989.949462890625,13.74321174621582,13.65509796142578,5.907199859619141,2.547425508499145,2.963884115219116,0.895647406578064,0.892029881477356,0.7618440389633179,4.535743713378906,266.66314697265625,13.293810844421388,629.8317260742188,285.3329467773437,2.4059224128723145,1.2898969650268557,596.3992309570312,652.143310546875,45.18,11.92
2025-01-24 11:34:16+01:00,10.0,547.5487976074219,30.005640029907227,2.2915940284729004,2.581473231315613,2.243721842765808,4.184313535690308,4.705303907394409,280.1578797340393,279.7655297756195,284.8956693649292,328.1610778808593,317.3427547454834,305.4893516540527,31.58274936676025,30.078872680664062,30.11874771118164,275.970319890976,278.3923696517944,0.0074782881736755,0.0063630363941192,483.9355926513672,480.81922912597656,23.33807945251465,23.68394470214844,452346.49181365967,1223815.8226013184,1214843.6546325684,1213989.1624450684,12.044066429138184,12.074584007263184,525634.7179412842,458984.3273162842,308.1187252044677,271.3472054839134,302.92870941162107,308.4805511474609,6.862500190734863,35.099998474121094,29.979999542236328,9.872737460666232e-05,1989.281982421875,13.68265676498413,13.548559188842772,5.907199859619141,2.5136871337890625,2.9502445459365845,0.8980804681777954,0.8908993601799011,0.7636115550994873,4.532090902328491,266.6358337402344,13.133456230163574,630.1889953613281,285.3341522216797,2.4080939292907715,1.28993022441864,596.4679870605469,,45.18,11.92
2025-01-24 11:34:18+01:00,10.0,547.2343139648438,29.98691940307617,2.3087027072906494,2.583118438720703,2.243506908416748,4.217148780822754,4.718405246734619,280.1578797340393,279.77552976608274,284.8956693649292,328.1610778808593,317.3727554321289,305.4893516540527,31.597749710083008,30.075347900390625,30.11874771118164,275.9603199005127,278.3923696517944,0.0074886417388916,0.0063711471557617,483.9434509277344,480.8230285644531,23.374080657958984,23.61005210876465,444030.4756164551,1227905.1780700684,1218627.8343200684,1215209.8655700684,12.045897483825684,12.078856468200684,524291.9445037842,447753.8585662842,308.1418403625488,271.5200213432312,302.92870941162107,308.4805511474609,6.862500190734863,35.119998931884766,29.959999084472656,9.989725748697916e-05,2016.9139404296875,13.62210178375244,13.442020416259766,5.907199859619141,2.4799487590789795,2.9366049766540527,0.9005135297775269,0.8897688388824463,0.7653790712356567,4.528438091278076,266.6085205078125,12.973101615905762,630.5462646484375,285.3353576660156,2.4102654457092285,1.2899634838104248,596.5367431640625,652.491943359375,45.18,11.92
2025-01-24 11:34:20+01:00,10.0,548.661376953125,30.030649185180664,2.308703660964966,2.58065152168274,2.241291284561157,4.206582069396973,4.702085971832275,280.1778797149658,279.7855299949646,284.88567008972166,328.1610778808593,317.6127571105957,305.4893516540527,31.54775047302246,30.08285522460937,30.11874771118164,276.01031985282896,278.40236988067625,0.0074884614944458,0.0063459062576293,483.8924560546875,480.7943420410156,23.37360382080078,23.69457626342773,449676.2275695801,1221191.3108825684,1224975.4905700684,1211303.6155700684,12.041014671325684,12.083739280700684,524047.8038787842,455932.5695037842,307.9690994262695,271.83587255477903,302.91870918273924,308.45055236816404,6.867500305175781,35.119998931884766,29.94999885559082,9.87782457139757e-05,1956.221435546875,13.364500045776367,13.620118141174316,5.907199859619141,2.711568593978882,2.9935638904571533,0.8922946453094482,0.8800607919692993,0.763988733291626,4.501878261566162,265.8983764648437,13.805157661437988,629.7061157226562,285.3615417480469,2.406723737716675,1.2899960279464722,596.4248046875,652.1727294921875,45.18,11.92
2025-01-24 11:34:22+01:00,10.0,547.3218994140625,29.943004608154297,2.296250343322754,2.579698085784912,2.249586582183838,4.174336910247803,4.705076694488525,280.1578797340393,279.79552974700925,284.8756698608398,328.121076965332,317.092756652832,305.4893516540527,31.5677490234375,30.070770263671875,30.11874771118164,275.9803198814392,278.3923696517944,0.0075070686340332,0.0063368191719055,483.9653930664063,480.8395690917969,23.359298706054688,23.697145462036133,449294.7578430176,1224853.4202575684,1221191.3108825684,1216918.8499450684,12.043456077575684,12.027586936950684,529663.0382537842,456664.9913787842,308.46485748291013,271.2732805252075,302.91870918273924,308.4305519104004,6.859999656677246,35.119998931884766,29.979999542236328,9.89308336046007e-05,1995.33349609375,13.777336120605469,13.212650299072266,5.907199859619141,2.4408416748046875,2.9496426582336426,0.9054783582687378,0.8845869898796082,0.7625919580459595,4.383190155029297,266.7177734375,13.268355369567873,628.9771118164062,285.2777709960937,2.4060378074646,1.2898470163345337,596.4505615234375,652.1307983398438,45.18,11.92
2025-01-24 11:34:24+01:00,10.0,547.6489868164062,29.960186004638672,2.307164192199707,2.585442304611206,2.249966025352478,4.200069427490234,4.714374542236328,280.1578797340393,279.79552974700925,284.8756698608398,328.1110767364502,317.2777561187744,305.4893516540527,31.5677490234375,30.068771362304688,30.11874771118164,275.9803198814392,278.3923696517944,0.0075063750743865,0.0063362734317779,483.9527587890625,480.8800659179688,23.3609676361084,23.751821517944336,449714.3745422363,1222900.2952575684,1216369.5335388184,1210998.4397888184,12.044676780700684,12.047118186950684,527343.7023162842,455322.2179412842,308.2528900146484,271.0607141494751,302.91870918273924,308.4405521392822,6.864999771118164,35.119998931884766,29.959999084472656,9.908342997233072e-05,2014.021728515625,13.865270137786863,13.04404592514038,5.907199859619141,2.3631751537323,2.971603274345398,0.9061288237571716,0.8927647173404694,0.7638449966907501,4.451181173324585,266.3627014160156,13.45136022567749,629.8277282714844,285.30540466308594,2.408297538757324,1.2898678183555603,596.4764709472656,,45.18,11.92
2025-01-24 11:34:26+01:00,10.0,547.97607421875,29.977367401123047,2.31807804107666,2.5911865234375,2.250345468521118,4.225801944732666,4.723672389984131,280.1578797340393,279.79552974700925,284.8756698608398,328.10107650756834,317.4627555847168,305.4893516540527,31.5677490234375,30.0667724609375,30.11874771118164,275.9803198814392,278.3923696517944,0.0075056815147399,0.0063357276916503,483.9401245117188,480.9205627441406,23.36263656616211,23.80649757385254,450133.9912414551,1220947.1702575684,1211547.7561950684,1205078.0296325684,12.045897483825684,12.066649436950684,525024.3663787842,453979.4445037842,308.0409225463867,270.84814777374265,302.91870918273924,308.45055236816404,6.862499237060547,35.119998931884766,29.959999084472656,9.91851552327474e-05,2033.866943359375,13.953204154968262,12.875441551208496,5.907199859619141,2.285508632659912,2.9935638904571533,0.9067792892456056,0.9009424448013306,0.7650980353355408,4.519172191619873,266.00762939453125,13.63436508178711,630.6783447265625,285.3330383300781,2.410557270050049,1.289888620376587,596.5023803710938,652.380126953125,45.18,11.92
2025-01-24 11:34:28+01:00,10.0,547.4071655273438,29.947343826293945,2.315069317817688,2.583748698234558,2.24553656578064,4.227504730224609,4.718122482299805,280.16787972450254,279.7905298709869,284.88066997528074,328.10107650756834,317.42775573730466,305.4893516540527,31.55774974822998,30.06402587890625,30.11874771118164,275.9803198814392,278.39736976623533,0.0074984471797943,0.0063355088233947,483.9518127441406,480.9029235839844,23.350238800048828,23.8840913772583,446738.9106750488,1216064.3577575684,1207397.3655700684,1212829.4944763184,12.044676780700684,12.041625022888184,526061.9640350342,453735.3038787842,308.0913814544677,271.2250031471252,302.9087089538574,308.4455513000488,6.854999542236328,35.06999969482422,29.959999084472656,9.913429260253906e-05,2005.6566162109373,13.501377582550049,13.063570499420166,5.907199859619141,2.620161294937134,2.970240592956543,0.9055720269680024,0.8878625333309174,0.7629916667938232,4.451181173324585,265.9871368408203,13.39315938949585,630.18798828125,285.3050537109375,2.408473491668701,1.2897982597351074,596.433349609375,,45.18,11.92
2025-01-24 11:34:30+01:00,10.0,546.8382568359375,29.917320251464844,2.312060594558716,2.576310873031616,2.240727663040161,4.229207515716553,4.712572574615479,280.1778797149658,279.7855299949646,284.88567008972166,328.10107650756834,317.39275588989256,305.4893516540527,31.54775047302246,30.061279296875,30.11874771118164,275.9803198814392,278.40236988067625,0.0074912128448486,0.0063352899551391,483.9635009765625,480.8852844238281,23.337841033935547,23.961685180664062,443343.8301086426,1211181.5452575684,1203246.9749450684,1220580.9593200684,12.043456077575684,12.016600608825684,527099.5616912842,453491.1632537842,308.1418403625488,271.6018585205078,302.8987087249756,308.4405502319336,6.867499351501465,35.07999801635742,29.959999084472656,9.872737460666232e-05,2044.279052734375,13.049551010131836,13.251699447631836,5.907199859619141,2.9548139572143555,2.9469172954559326,0.9043647646903992,0.8747826218605042,0.7608852982521057,4.383190155029297,265.9666442871094,13.15195369720459,629.6976318359375,285.2770690917969,2.406389713287353,1.289707899093628,596.3643188476562,651.9369506835938,45.18,11.92
2025-01-24 11:34:32+01:00,10.0,545.7772216796875,29.92018318176269,2.309883117675781,2.581057548522949,2.245936632156372,4.215060710906982,4.709898471832275,280.1578797340393,279.77552976608274,284.88567008972166,328.10107650756834,317.2627548217773,305.46935119628904,31.537750244140625,30.06634521484375,30.0987491607666,276.0003198623657,278.40236988067625,0.0075008091926574,0.0063354125022888,483.9735107421875,480.7585754394531,23.35786819458008,23.55820274353028,446471.8818664551,1217040.9202575684,1211303.6155700684,1212524.3186950684,12.070311546325684,12.066649436950684,533935.4991912842,462524.3663787842,308.6446365356445,271.5091092824936,302.8987087249756,308.4805511474609,6.864999771118164,35.099998474121094,29.979999542236328,9.908342997233072e-05,2048.105712890625,13.318973541259766,13.989827156066896,5.907199859619141,2.7137320041656494,3.0093233585357666,0.9037777781486512,0.8796730041503906,0.7607777714729309,4.5315117835998535,265.2291564941406,13.15023708343506,629.9113159179688,285.3369445800781,2.408544540405273,1.290014386177063,596.7821655273438,652.2643432617188,45.18,11.92
2025-01-24 11:34:34+01:00,10.0,546.435546875,29.981131553649902,2.299229979515076,2.585039258003235,2.248401403427124,4.195441246032715,4.716961145401001,280.1778797149658,279.7655297756195,284.88567008972166,328.0860771179199,317.43275489807127,305.46935119628904,31.537750244140625,30.065399169921875,30.10874843597412,275.9803198814392,278.40236988067625,0.0074917187690734,0.0063447303771972,483.9568176269531,480.7975158691406,23.37074279785156,23.724454879760746,442466.4497375488,1221984.7679138184,1213806.0569763184,1215576.0765075684,12.055663108825684,12.078246116638184,528686.4757537842,451232.8624725342,308.12269439697263,271.01698514223096,302.9087089538574,308.46055068969724,6.867499828338623,35.099998474121094,29.979999542236328,9.908342997233072e-05,2010.951416015625,13.844831943511965,13.743319988250732,5.907199859619141,2.362526655197144,3.016443014144897,0.9189243316650392,0.8957575261592865,0.7593102753162384,4.421260595321655,264.75799560546875,13.4412522315979,629.9348754882812,285.33445739746094,2.4076101779937744,1.2899339199066162,596.5517272949219,,45.18,11.92
2025-01-24 11:34:36+01:00,10.0,547.0938720703125,30.04207992553711,2.28857684135437,2.5890209674835205,2.250866174697876,4.175821781158447,4.724023818969727,280.1978796958923,279.7555297851562,284.88567008972166,328.07107772827146,317.6027549743652,305.46935119628904,31.537750244140625,30.064453125,30.11874771118164,275.9603199005127,278.40236988067625,0.0074826283454895,0.0063540482521057,483.9401245117188,480.8364562988281,23.383617401123047,23.89070701599121,438461.0176086426,1226928.6155700684,1216308.4983825684,1218627.8343200684,12.041014671325684,12.089842796325684,523437.4523162842,439941.3585662842,307.6007522583008,270.5248610019684,302.91870918273924,308.4405502319336,6.859999656677246,35.07999801635742,29.959999084472656,9.91851552327474e-05,2012.77587890625,14.37069034576416,13.49681282043457,5.907199859619141,2.0113213062286377,3.0235626697540283,0.934070885181427,0.9118420481681824,0.7578427791595459,4.311009407043457,264.2868347167969,13.732267379760742,629.9584350585938,285.3319702148437,2.4066758155822754,1.2898534536361694,596.3212890625,651.7683715820312,45.18,11.92
2025-01-24 11:34:38+01:00,10.0,546.5062866210938,29.995344161987305,2.283259153366089,2.568551540374756,2.2356181144714355,4.160450458526611,4.680296897888184,280.1778797149658,279.79552974700925,284.8756698608398,328.061075592041,317.0027565002441,305.46935119628904,31.54775047302246,30.0528564453125,30.0987491607666,275.9603199005127,278.4223698616028,0.007480661869049,0.0063463559150695,483.9801635742188,480.8808288574219,23.405075073242188,23.69481658935547,451049.5185852051,1218383.6936950684,1213622.9515075684,1213134.6702575684,12.052000999450684,12.037352561950684,524536.0851287842,458007.7648162842,307.81277694702146,272.14945628643034,302.91870918273924,308.4405502319336,6.862499713897705,35.06999969482422,30.0,9.959207322862414e-05,2005.1669921875,12.735950469970703,13.513263702392578,5.907199859619141,3.1803619861602783,3.0062789916992188,0.8847976326942444,0.8633846640586853,0.7604116201400757,4.502228260040283,264.2868347167969,13.816222190856934,629.0516357421875,285.2753295898437,2.404736995697021,1.2896506786346436,596.1895751953125,652.0379638671875,45.18,11.92
2025-01-24 11:34:40+01:00,10.0,546.9160766601562,29.98300266265869,2.2856032848358154,2.5721629858016968,2.23897397518158,4.173209190368652,4.69161319732666,280.1628798484802,279.8005298614502,284.89566984176633,328.04607620239256,317.0577568054199,305.4793514251709,31.567749977111816,30.052154541015625,30.10874843597412,275.9603199005127,278.4123698711395,0.007480661869049,0.0063463559150695,483.9646759033203,480.8686981201172,23.405075073242188,23.805625915527344,451545.4053878784,1225829.9827575684,1219360.2561950684,1210754.2991638184,12.051390647888184,12.039793968200684,524902.2960662842,458862.2570037842,307.9836124420166,271.3706713557243,302.9237092971801,308.4405502319336,6.859999656677246,35.07999801635742,29.979999542236328,9.898169623480904e-05,2025.2347412109373,13.105419158935549,13.507779598236084,5.907199859619141,2.985864043235779,3.0162782669067383,0.8946289420127869,0.8792708814144135,0.7613770663738251,4.485110282897949,264.3414611816406,13.345895767211914,629.2662963867188,285.30332946777344,2.405668258666992,1.2897313237190249,596.2411804199219,,45.18,11.92
2025-01-24 11:34:42+01:00,10.0,547.3258666992188,29.97066116333008,2.287947416305542,2.5757744312286377,2.242329835891724,4.185967922210693,4.702929496765137,280.1478799819946,279.8055299758911,284.91566982269285,328.0310768127441,317.1127571105957,305.4893516540527,31.58774948120117,30.05145263671875,30.11874771118164,275.9603199005127,278.40236988067625,0.007480661869049,0.0063463559150695,483.9491882324219,480.8565673828125,23.405075073242188,23.91643524169922,452041.29219055176,1233276.2718200684,1225097.5608825684,1208373.9280700684,12.050780296325684,12.042235374450684,525268.5070037842,459716.7491912842,308.1544479370117,270.5918864250183,302.92870941162107,308.4405502319336,6.867499828338623,35.099998474121094,29.959999084472656,9.96937984890408e-05,2024.255859375,13.47488784790039,13.50229549407959,5.907199859619141,2.79136610031128,3.026277542114258,0.9044602513313292,0.8951570987701416,0.7623425126075745,4.467992305755615,264.3960876464844,12.875569343566896,629.48095703125,285.3313293457031,2.406599521636963,1.2898119688034058,596.2927856445312,652.1395874023438,45.18,11.92
2025-01-24 11:34:44+01:00,10.0,547.441650390625,29.98683738708496,2.28548550605774,2.572141170501709,2.2393431663513184,4.201839447021484,4.6873698234558105,280.1478799819946,279.79552974700925,284.91566982269285,328.01107635498045,317.1827568054199,305.4893516540527,31.54775047302246,30.06341552734375,30.0987491607666,275.9603199005127,278.40236988067625,0.0074635481834411,0.0063371515274047,484.02880859375,480.8347778320313,23.36597442626953,23.67625999450684,448226.6426086426,1230102.4436950684,1221435.4515075684,1215576.0765075684,12.047118186950684,12.055663108825684,536254.8351287842,454956.0070037842,308.116625213623,270.90348234176633,302.91870918273924,308.4405502319336,6.862499713897705,35.06999969482422,29.979999542236328,0.0001007110850016,1971.1275634765625,13.495847702026367,14.186497688293455,5.907199859619141,2.6947550773620605,2.9796414375305176,0.9046348333358764,0.885615885257721,0.7583796977996826,4.479516506195068,265.4613342285156,13.103144645690918,629.2538452148438,285.3319702148437,2.405154228210449,1.289745807647705,596.5057373046875,651.9483032226562,45.18,11.92
2025-01-24 11:34:46+01:00,10.0,547.2657470703125,29.97428226470948,2.2966794967651367,2.577034831047058,2.240339756011963,4.191402435302734,4.698079109191895,280.1478799819946,279.8055299758911,284.90066995620725,328.00607719421384,317.3277572631836,305.4893516540527,31.55774974822998,30.054901123046875,30.0987491607666,275.9603199005127,278.4123698711395,0.007473111629486,0.0063365130424499,484.0178527832031,480.8219757080078,23.37527275085449,23.61650276184082,451011.3477706909,1231872.4632263184,1222412.0140075684,1215331.9358825684,12.054442405700684,12.053832054138184,534057.5695037842,455810.4991912842,308.1544498443604,271.181743645668,302.91870918273924,308.43555107116697,6.862499713897705,35.06999969482422,29.959999084472656,9.954120212131076e-05,1984.9212646484373,13.515528202056885,13.935061931610107,5.907199859619141,2.646368145942688,2.977520704269409,0.910242348909378,0.8875329792499542,0.7587145864963531,4.486462593078613,265.6320495605469,13.37924861907959,629.8203430175781,285.33229064941406,2.407149195671081,1.289827823638916,596.4424438476562,,45.18,11.92
2025-01-24 11:34:48+01:00,10.0,547.08984375,29.961727142333984,2.307873487472534,2.5819284915924072,2.2413363456726074,4.180965423583984,4.7087883949279785,280.1478799819946,279.8155302047729,284.88567008972166,328.00107803344724,317.47275772094724,305.4893516540527,31.5677490234375,30.04638671875,30.0987491607666,275.9603199005127,278.4223698616028,0.007482675075531,0.0063358745574951,484.00689697265625,480.8091735839844,23.384571075439453,23.556745529174805,453796.05293273926,1233642.4827575684,1223388.5765075684,1215087.7952575684,12.061766624450684,12.052000999450684,531860.3038787842,456664.9913787842,308.19227447509763,271.4600049495697,302.91870918273924,308.4305519104004,6.867499828338623,35.06999969482422,29.979999542236328,9.954120212131076e-05,1936.8211669921875,13.535208702087402,13.683626174926758,5.907199859619141,2.5979812145233154,2.975399971008301,0.9158498644828796,0.8894500732421875,0.7590494751930237,4.493408679962158,265.8027648925781,13.655352592468262,630.3868408203125,285.3326110839844,2.409144163131714,1.289909839630127,596.379150390625,652.11279296875,45.18,11.92
2025-01-24 11:34:50+01:00,10.0,545.90478515625,29.921520233154297,2.301346063613892,2.575774669647217,2.2449822425842285,4.207063674926758,4.707681655883789,280.1478799819946,279.83553018569944,284.8956693649292,327.9910758972168,317.1927551269531,305.46935119628904,31.54775047302246,30.041534423828125,30.0987491607666,275.9603199005127,278.43236961364744,0.0074901523590087,0.0063534035682678,484.029296875,480.7513732910156,23.40126037597656,23.33427619934082,450439.1670227051,1225952.0530700684,1214599.5140075684,1210082.9124450684,12.019042015075684,12.089842796325684,524536.0851287842,456054.6398162842,308.3141578674316,271.7055231571197,302.92870941162107,308.4305519104004,6.867499828338623,35.06999969482422,29.959999084472656,9.938861423068575e-05,2003.03125,13.792854309082031,13.80389404296875,5.907199859619141,2.547425508499145,2.9626734256744385,0.8796674609184265,0.8937334418296814,0.759405791759491,4.556899547576904,267.3869934082031,14.036444664001465,629.2211303710938,285.3329467773437,2.407412052154541,1.2900848388671875,596.6708984375,652.3998413085938,45.18,11.92
2025-01-24 11:34:52+01:00,10.0,546.5417175292969,29.94717311859131,2.287614226341248,2.574707508087158,2.2433085441589355,4.184249877929688,4.708852767944336,280.15287985801695,279.8255301952362,284.8906697273254,327.98107566833494,317.157755279541,305.46935119628904,31.537750244140625,30.045562744140625,30.0987491607666,275.9603199005127,278.43236961364744,0.0074849512577056,0.0063564617633819,484.0159454345703,480.8217468261719,23.37789535522461,23.54680347442627,448913.2881164551,1219482.3265075684,1211669.8265075684,1203246.9749450684,12.030638694763184,12.086180686950684,528930.6163787842,455810.4991912842,308.1268409729004,271.5415942907333,302.9137090682983,308.43555107116697,6.869999885559082,35.06999969482422,30.0,9.872737460666232e-05,2028.6165771484373,13.720226764678957,13.737749576568604,5.907199859619141,2.4433988332748413,2.9641871452331543,0.8991153836250305,0.8916268348693848,0.7581200897693634,4.49565052986145,267.5030670166016,13.851886749267578,629.53759765625,285.3056945800781,2.4076865911483765,1.2899185419082642,596.5453186035156,,45.18,11.92
2025-01-24 11:34:54+01:00,10.0,547.1786499023438,29.97282600402832,2.2738823890686035,2.5736403465271,2.2416348457336426,4.161436080932617,4.710023880004883,280.1578797340393,279.8155302047729,284.88567008972166,327.9710754394531,317.1227554321289,305.46935119628904,31.52775001525879,30.049591064453125,30.0987491607666,275.9603199005127,278.43236961364744,0.0074797501564025,0.006359519958496,484.0025939941406,480.8921203613281,23.354530334472656,23.75933074951172,447387.4092102051,1213012.5999450684,1208740.1390075684,1196411.0374450684,12.042235374450684,12.082518577575684,533325.1476287842,455566.3585662842,307.9395240783691,271.3776654243469,302.8987087249756,308.4405502319336,6.867499828338623,35.06999969482422,30.0,9.908342997233072e-05,1958.0013427734373,13.64759922027588,13.671605110168455,5.907199859619141,2.339372158050537,2.96570086479187,0.9185633063316344,0.8895202279090881,0.7568343877792358,4.434401512145996,267.619140625,13.667328834533691,629.8540649414062,285.2784423828125,2.407961130142212,1.2897522449493408,596.4197387695312,652.13720703125,45.18,11.92
2025-01-24 11:34:56+01:00,10.0,547.2998046875,30.01844787597656,2.298043727874756,2.578124046325684,2.241267681121826,4.206738471984863,4.719446182250977,280.1578797340393,279.8155302047729,284.8956693649292,327.9610771179199,317.6027549743652,305.44935073852537,31.537750244140625,30.049591064453125,30.068748474121094,275.9603199005127,278.43236961364744,0.0074807486534118,0.0063435983657836,483.9792175292969,480.8718872070313,23.357391357421875,23.71481132507324,458297.3957061768,1226806.5452575684,1219116.1155700684,1207763.5765075684,12.041014671325684,12.084959983825684,531738.2335662842,467163.0382537842,308.213289642334,271.08604445457456,302.8987087249756,308.4405502319336,6.869999885559082,35.06999969482422,29.959999084472656,0.0001000498453776,2045.52490234375,13.507779121398926,13.343572616577148,5.907199859619141,2.7137320041656494,2.9469172954559326,0.90186607837677,0.886934220790863,0.7620968818664551,4.531877040863037,267.45526123046875,13.997718811035156,629.06640625,285.2204895019531,2.404415369033813,1.289506912231445,596.2755737304688,651.9014282226562,45.18,11.92
2025-01-24 11:34:58+01:00,10.0,547.3619995117188,30.014951705932617,2.2985938787460327,2.576337575912476,2.242530941963196,4.199240922927856,4.706652402877808,280.1578797340393,279.8155302047729,284.8906697273254,327.9660762786865,317.2777561187744,305.4593509674072,31.567749977111816,30.045455932617188,30.068748474121094,275.9603199005127,278.43236961364744,0.0074879729747772,0.0063559217453002,483.9844665527344,480.8649597167969,23.34284782409668,23.66373538970948,455131.196975708,1227722.0726013184,1220336.8186950684,1214355.3733825684,12.039183616638184,12.062376976013184,526306.1046600342,457397.4132537842,308.15234794616697,271.4501215457916,302.9087089538574,308.4405502319336,6.862499713897705,35.029998779296875,29.979999542236328,0.0001001007080078,2034.40087890625,13.41975164413452,13.351304054260254,5.907199859619141,2.8442732095718384,2.958881378173828,0.9077303409576416,0.8835223317146301,0.7584199607372284,4.584190607070923,267.2299194335937,13.599388599395752,629.1069030761719,285.27740478515625,2.4049196243286133,1.2897185683250427,596.4276123046875,,45.18,11.92
2025-01-24 11:35:00+01:00,10.0,547.4241943359375,30.011455535888672,2.2991440296173096,2.574551105499268,2.243794202804565,4.19174337387085,4.693858623504639,280.1578797340393,279.8155302047729,284.88567008972166,327.9710754394531,316.9527572631836,305.46935119628904,31.597749710083008,30.04132080078125,30.068748474121094,275.9603199005127,278.43236961364744,0.0074951972961425,0.0063682451248168,483.9897155761719,480.8580322265625,23.328304290771484,23.612659454345703,451964.99824523926,1228637.5999450684,1221557.5218200684,1220947.1702575684,12.037352561950684,12.039793968200684,520873.9757537842,447631.7882537842,308.09140625,271.81419863700864,302.91870918273924,308.4405502319336,6.855000019073486,35.04999923706055,29.959999084472656,0.0001000498453776,1987.9471435546875,13.331724166870115,13.35903549194336,5.907199859619141,2.974814414978028,2.970845460891724,0.9135946035385132,0.8801104426383972,0.7547430396080017,4.636504173278809,267.00457763671875,13.201058387756348,629.1473999023438,285.3343200683594,2.405423879623413,1.28993022441864,596.5796508789062,651.9398193359375,45.18,11.92
2025-01-24 11:35:02+01:00,10.0,547.2874755859375,29.937610626220703,2.292721509933472,2.576118230819702,2.243400812149048,4.219642639160156,4.704929828643799,280.1578797340393,279.8055299758911,284.8956693649292,327.9610771179199,317.092756652832,305.44935073852537,31.577749252319336,30.04598999023437,30.0987491607666,275.9603199005127,278.43236961364744,0.0074926371574401,0.006343101978302,484.0231018066406,480.8292846679688,23.37026596069336,23.52817153930664,448608.1123352051,1226928.6155700684,1218627.8343200684,1215454.0061950684,12.047118186950684,12.050780296325684,533203.0773162842,459106.3976287842,308.2679275512695,271.3007502794265,302.92870941162107,308.4305519104004,6.857500076293945,35.029998779296875,29.979999542236328,9.959207322862414e-05,2012.286376953125,13.404650688171388,13.353571891784668,5.907199859619141,2.799759149551392,2.8972129821777344,0.9210726618766784,0.8935344219207764,0.7581462860107422,4.504936218261719,268.4931945800781,14.02538013458252,629.1512451171875,285.3312683105469,2.4064488410949707,1.2898683547973633,596.2413330078125,652.05615234375,45.18,11.92
2025-01-24 11:35:04+01:00,10.0,547.2486572265625,29.939501762390137,2.2988682985305786,2.5739046335220337,2.240974903106689,4.22044849395752,4.707278490066528,280.1578797340393,279.8255299568176,284.8906697273254,327.95107688903806,317.14275588989256,305.46935119628904,31.577749252319336,30.04598999023437,30.0987491607666,275.970319890976,278.4373697280884,0.0074828782081604,0.0063434386253356,484.0242919921875,480.8552703857422,23.34809303283692,23.599589347839355,447883.3198547363,1226989.6507263184,1218444.7288513184,1217895.4124450684,12.047118186950684,12.050169944763184,526916.4562225342,451293.8976287842,308.02978935241697,271.17956694364545,302.9237092971801,308.4305519104004,6.855000019073486,35.04999923706055,29.939998626708984,9.99481201171875e-05,1921.781494140625,13.464442729949951,13.452622890472412,5.907199859619141,2.7072911262512207,2.919943928718567,0.9177978038787842,0.8891165554523468,0.7572368681430817,4.426468133926392,267.8854675292969,13.83536672592163,629.4464721679688,285.30328369140625,2.4065961837768555,1.2897590398788452,596.2228393554688,,45.18,11.92
2025-01-24 11:35:06+01:00,10.0,547.2098388671875,29.94139289855957,2.305015087127685,2.571691036224365,2.238548994064331,4.221254348754883,4.709627151489258,280.1578797340393,279.8455299377441,284.88567008972166,327.9410766601562,317.1927551269531,305.4893516540527,31.577749252319336,30.04598999023437,30.0987491607666,275.9803198814392,278.4423698425293,0.0074731192588806,0.0063437752723693,484.0254821777344,480.8812561035156,23.32592010498047,23.67100715637207,447158.5273742676,1227050.6858825684,1218261.6233825684,1220336.8186950684,12.047118186950684,12.049559593200684,520629.8351287842,443481.3976287842,307.79165115356443,271.0583836078644,302.91870918273924,308.4305519104004,6.84499979019165,35.04999923706055,29.959999084472656,9.928688049316404e-05,2001.607421875,13.524234771728516,13.551673889160156,5.907199859619141,2.61482310295105,2.9426748752593994,0.91452294588089,0.8846986889839172,0.7563274502754211,4.3480000495910645,267.2777404785156,13.645353317260742,629.74169921875,285.2752990722656,2.40674352645874,1.2896497249603271,596.204345703125,651.8594970703125,45.18,11.92
