_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-24 11:35:08+01:00,10.0,547.2059936523438,29.99856948852539,2.274436712265014,2.5619750022888184,2.227588176727295,4.179990291595459,4.684771060943604,280.1778797149658,279.86552991867063,284.8956693649292,327.92107620239256,317.5127548217773,305.44935073852537,31.577749252319336,30.044342041015625,30.0987491607666,275.9603199005127,278.4423698425293,0.0074448904991149,0.0063568882942199,483.9725341796875,480.8718872070313,23.348331451416016,23.65279197692871,448226.6426086426,1232055.5686950684,1205932.5218200684,1219848.5374450684,12.050780296325684,12.023924827575684,524658.1554412842,455444.2882537842,308.03669967651365,271.36667754650114,302.91870918273924,308.4205497741699,6.852499961853027,35.029998779296875,29.959999084472656,9.959207322862414e-05,2052.19921875,13.070405006408691,13.442973136901855,5.907199859619141,2.841707229614258,2.972365617752075,0.9106049537658693,0.8919550180435181,0.7551959753036499,4.492228031158447,266.1578369140625,12.953102111816406,629.4562377929688,285.3309631347656,2.405796766281128,1.289669156074524,596.2638549804688,651.8078002929688,45.18,11.92
2025-01-24 11:35:10+01:00,10.0,547.2374877929688,29.99051094055176,2.284381508827209,2.5683447122573853,2.237223148345948,4.182874202728272,4.691033840179443,280.1778797149658,279.86552991867063,284.8956693649292,327.9060768127441,317.282755279541,305.4593509674072,31.577749252319336,30.048660278320312,30.10874843597412,275.9603199005127,278.4423698425293,0.0074715545177459,0.0063388020992279,483.9796905517578,480.8678588867188,23.34427833557129,23.76654529571533,446395.5879211426,1235534.5726013184,1215698.1468200684,1219909.5726013184,12.046507835388184,12.032469749450684,524108.8390350342,452819.7765350342,308.0028995513916,271.50336410999296,302.91870918273924,308.4205497741699,6.855000019073486,35.04999923706055,29.94999885559082,9.857478671603732e-05,1984.2093505859373,13.372015476226808,13.42654800415039,5.907199859619141,2.6523871421813965,2.967365503311157,0.915810227394104,0.8916475474834442,0.7549397349357605,4.483753442764282,266.5948638916016,13.301480293273926,628.8808288574219,285.3029022216797,2.4035314321517944,1.2896520495414734,596.2366638183594,,45.18,11.92
2025-01-24 11:35:12+01:00,10.0,547.2689819335938,29.982452392578125,2.2943263053894043,2.574714422225952,2.2468581199646,4.185758113861084,4.697296619415283,280.1778797149658,279.86552991867063,284.8956693649292,327.8910774230957,317.05275573730466,305.46935119628904,31.577749252319336,30.052978515625,30.11874771118164,275.9603199005127,278.4423698425293,0.0074982185363769,0.0063207159042358,483.9868469238281,480.8638305664063,23.34022521972656,23.88029861450196,444564.5332336426,1239013.5765075684,1225463.7718200684,1219970.6077575684,12.042235374450684,12.041014671325684,523559.5226287842,450195.2648162842,307.9690994262695,271.6400506734848,302.91870918273924,308.4205497741699,6.849999904632568,35.06999969482422,29.94999885559082,9.87782457139757e-05,1988.1695556640625,13.673625946044922,13.410122871398926,5.907199859619141,2.463067054748535,2.96236538887024,0.9210155010223388,0.8913400769233704,0.7546834945678711,4.475278854370117,267.0318908691406,13.649858474731444,628.305419921875,285.2748413085937,2.401266098022461,1.2896349430084229,596.20947265625,651.2583618164062,45.18,11.92
2025-01-24 11:35:14+01:00,10.0,546.3966674804688,29.998783111572266,2.292721509933472,2.5789568424224854,2.2454540729522705,4.18838357925415,4.711283206939697,280.1578797340393,279.85553016662595,284.865669631958,327.8610786437988,317.14275588989256,305.46935119628904,31.537750244140625,30.05551147460937,30.11874771118164,275.9803198814392,278.4423698425293,0.0074903388023376,0.0063586025238037,484.0273742675781,480.84674072265625,23.329734802246094,23.57459831237793,443649.0058898926,1228881.7405700684,1212402.2483825684,1215087.7952575684,12.060545921325684,12.077635765075684,521728.4679412842,447875.9288787842,308.16705932617185,271.7979432582855,302.8987087249756,308.4305519104004,6.849999904632568,35.04999923706055,29.979999542236328,9.89308336046007e-05,1987.1905517578125,13.792854309082031,13.452973365783691,5.907199859619141,2.478846311569214,2.9554014205932617,0.9179677963256836,0.8938033580780029,0.755755603313446,4.48493766784668,267.0455627441406,13.633377075195312,629.959228515625,285.3313293457031,2.407798290252685,1.2898322343826294,596.2269287109375,651.8195190429688,45.18,11.92
2025-01-24 11:35:16+01:00,10.0,547.0289916992188,29.99771308898925,2.295023322105408,2.580080986022949,2.244885325431824,4.190068483352661,4.719217538833618,280.15287985801695,279.85053005218504,284.8756698608398,327.8560775756836,317.1877559661865,305.4593509674072,31.55774974822998,30.052017211914062,30.11874771118164,275.9503199100494,278.4373697280884,0.0074925973415374,0.0063401174545288,483.9846954345703,480.8404693603516,23.33617210388184,23.581707000732425,445899.6772766113,1224670.3147888184,1212341.2132263184,1214416.4085388184,12.047118186950684,12.076415061950684,527709.9132537842,453124.9523162842,308.0385040283203,271.4971543192863,302.9087089538574,308.42555084228513,6.84250020980835,35.04999923706055,29.94999885559082,9.974466111924912e-05,2030.796875,13.840882778167725,13.40146780014038,5.907199859619141,2.4218013286590576,2.9456937313079834,0.906034767627716,0.887665867805481,0.7599020600318909,4.465271711349487,266.73828125,13.810015678405762,629.8171997070312,285.30479431152344,2.407079577445984,1.2898451685905457,596.3615417480469,,45.18,11.92
2025-01-24 11:35:18+01:00,10.0,547.6613159179688,29.99664306640625,2.297325134277344,2.581205129623413,2.244316577911377,4.191753387451172,4.727151870727539,280.1478799819946,279.8455299377441,284.88567008972166,327.85107650756834,317.23275604248045,305.44935073852537,31.577749252319336,30.04852294921875,30.11874771118164,275.92031993865965,278.43236961364744,0.0074948558807373,0.0063216323852539,483.9420166015625,480.8341979980469,23.34260940551757,23.58881568908692,448150.3486633301,1220458.8890075684,1212280.1780700684,1213745.0218200684,12.033690452575684,12.075194358825684,533691.3585662842,458373.9757537842,307.9099487304687,271.19636538028715,302.91870918273924,308.4205497741699,6.842499732971191,35.0099983215332,29.939998626708984,9.98463863796658e-05,2012.1529541015625,13.888911247253418,13.34996223449707,5.907199859619141,2.3647563457489014,2.935986042022705,0.8941017389297485,0.881528377532959,0.7640485167503357,4.445605754852295,266.4309997558594,13.986654281616213,629.6751708984375,285.2782592773437,2.4063608646392822,1.289858102798462,596.4961547851562,651.7311401367188,45.18,11.92
2025-01-24 11:35:20+01:00,10.0,547.2825927734375,29.92577362060547,2.283879041671753,2.5776398181915283,2.2485945224761963,4.172229290008545,4.708876609802246,280.1478799819946,279.8455299377441,284.88567008972166,327.8610786437988,316.782755279541,305.4893516540527,31.52775001525879,30.0634765625,30.11874771118164,275.94031991958616,278.43236961364744,0.0075046434402465,0.006357400894165,483.9892272949219,480.875,23.326396942138672,23.81419944763184,444183.0635070801,1225829.9827575684,1225341.7015075684,1212280.1780700684,12.041014671325684,12.044676780700684,520507.7648162842,449340.7726287842,308.09140625,271.7055231571197,302.8987087249756,308.4205497741699,6.849999904632568,35.029998779296875,29.92999839782715,9.933775160047744e-05,2014.333251953125,13.623098373413086,13.13646125793457,5.907199859619141,2.403942108154297,2.938722610473633,0.9151200652122498,0.8926931023597717,0.7573205232620239,4.408644199371338,266.7860717773437,13.799625396728516,628.7838134765625,285.2221374511719,2.403432130813598,1.2895604372024536,596.5364990234375,651.489501953125,45.18,11.92
2025-01-24 11:35:22+01:00,10.0,548.218017578125,29.964858055114743,2.2867627143859863,2.5751997232437134,2.2428237199783325,4.175836563110352,4.702553033828735,280.1378799915313,279.8455299377441,284.88066997528074,327.8610786437988,317.07275619506834,305.46935119628904,31.532750129699707,30.06011962890625,30.103748321533203,275.9503199100494,278.4273697376251,0.0075046434402465,0.006344759941101,483.9844665527344,480.8752899169922,23.32448959350586,23.670902252197266,445556.3545227051,1225463.7718200684,1216613.6741638184,1207702.5413513184,12.049559593200684,12.052611351013184,527709.9132537842,450500.4405975342,308.2488655090332,271.4756670236588,302.9087089538574,308.4155506134033,6.842499732971191,35.02000045776367,29.939998626708984,9.938861423068575e-05,2016.6025390625,13.69797658920288,13.24001693725586,5.907199859619141,2.400693416595459,2.947211623191833,0.9115194082260132,0.8927902579307556,0.7566786110401154,4.389692544937134,266.3285675048828,13.555358409881592,629.3753967285156,285.22198486328125,2.405851364135742,1.2895553708076477,596.4762268066406,,45.18,11.92
2025-01-24 11:35:24+01:00,10.0,549.1534423828125,30.003942489624023,2.28964638710022,2.5727596282958984,2.2370529174804688,4.179443836212158,4.696229457855225,280.1278800010681,279.8455299377441,284.8756698608398,327.8610786437988,317.3627571105957,305.44935073852537,31.537750244140625,30.0567626953125,30.08874893188477,275.9603199005127,278.4223698616028,0.0075046434402465,0.0063321189880371,483.9797058105469,480.8755798339844,23.322582244873047,23.52760505676269,446929.6455383301,1225097.5608825684,1207885.6468200684,1203124.9046325684,12.058104515075684,12.060545921325684,534912.0616912842,451660.1085662842,308.4063247680664,271.24581089019773,302.91870918273924,308.4105514526367,6.84499979019165,35.029998779296875,29.94999885559082,9.91851552327474e-05,2031.0635986328125,13.772854804992676,13.343572616577148,5.907199859619141,2.397444725036621,2.955700635910034,0.9079187512397766,0.8928874135017395,0.7560366988182068,4.37074089050293,265.8710632324219,13.311091423034668,629.9669799804688,285.2218322753906,2.4082705974578857,1.2895503044128418,596.4159545898438,651.8458862304688,45.18,11.92
2025-01-24 11:35:26+01:00,10.0,547.23291015625,29.82846641540528,2.265631914138794,2.5756218433380127,2.2472410202026367,4.151868343353272,4.719937801361084,280.1278800010681,279.8055299758911,284.8756698608398,327.8610786437988,317.2627548217773,305.44935073852537,31.537750244140625,30.054656982421875,30.0987491607666,275.9603199005127,278.4223698616028,0.0074893903732299,0.0066406445503234,483.9639587402344,480.8966064453125,23.295879364013672,23.57295799255371,449447.3457336426,1219726.4671325684,1216064.3577575684,1214477.4436950684,12.038573265075684,12.056883811950684,544433.5460662842,462646.4366912842,307.9099487304687,271.2183411359787,302.91870918273924,308.4105514526367,6.855000019073486,35.0099983215332,29.939998626708984,9.898169623480904e-05,2030.7967529296875,14.070804595947266,13.359962463378906,6.097599983215332,2.27891492843628,2.9457004070281982,0.9304358959197998,0.9052204489707948,0.7557716369628906,4.387723922729492,267.81036376953125,13.878140449523926,629.0852661132812,285.2204895019531,2.405722379684448,1.289506912231445,596.3241577148438,651.8025512695312,45.18,11.92
2025-01-24 11:35:28+01:00,10.0,546.8707580566406,29.884257316589355,2.2708873748779297,2.573161244392395,2.2430273294448853,4.16326117515564,4.715120077133179,280.1378799915313,279.8055299758911,284.88066997528074,327.85107841491697,317.10775604248045,305.44935073852537,31.542750358581543,30.053131103515625,30.0987491607666,276.095319890976,278.4273697376251,0.0074817206859588,0.0068428523540496,483.9813690185547,480.87933349609375,23.29683303833008,23.6173677444458,445060.4438781738,1222106.8382263184,1218139.5530700684,1216125.3929138184,12.031859397888184,12.053832054138184,544616.6515350342,462829.5421600342,308.11415519714353,271.07197614908216,302.9237092971801,308.4105514526367,6.849999904632568,35.029998779296875,29.90999984741211,9.872737460666232e-05,1979.40380859375,13.740463733673096,13.346304893493652,6.097599983215332,2.4731836318969727,2.990989089012146,0.9165736734867096,0.8944801390171051,0.7577480971813202,4.404545307159424,266.97727966308594,13.701807498931885,629.1278686523438,285.2204132080078,2.405126214027405,1.2895981669425964,596.2681579589844,,45.18,11.92
2025-01-24 11:35:30+01:00,10.0,546.5086059570312,29.94004821777344,2.276142835617065,2.5707006454467773,2.238813638687134,4.174654006958008,4.710302352905273,280.1478799819946,279.8055299758911,284.88567008972166,327.84107818603513,316.9527572631836,305.44935073852537,31.54775047302246,30.05160522460937,30.0987491607666,276.2303198814392,278.43236961364744,0.0074740509986877,0.0070450601577758,483.998779296875,480.862060546875,23.297786712646484,23.66177749633789,440673.5420227051,1224487.2093200684,1220214.7483825684,1217773.3421325684,12.025145530700684,12.050780296325684,544799.7570037842,463012.6476287842,308.31836166381834,270.92561116218565,302.92870941162107,308.4105514526367,6.847499847412109,35.0099983215332,29.92999839782715,9.938861423068575e-05,1991.373291015625,13.410122871398926,13.332647323608398,6.097599983215332,2.667452335357666,3.0362777709960938,0.9027114510536194,0.8837398290634155,0.7597245573997498,4.421366691589356,266.1441955566406,13.525474548339844,629.1704711914062,285.2203369140625,2.4045300483703613,1.2896894216537476,596.212158203125,651.6610717773438,45.18,11.92
2025-01-24 11:35:32+01:00,10.0,547.5599975585938,30.018329620361328,2.2767765522003174,2.578853130340576,2.245270252227783,4.153369426727295,4.704427242279053,280.1278800010681,279.8155302047729,284.88567008972166,327.83107604980466,317.032755279541,305.46935119628904,31.537750244140625,30.052276611328125,30.138748168945312,276.4603199005127,278.43236961364744,0.0075019845962524,0.0070095686912536,484.0178527832031,480.8176574707031,23.355484008789062,23.865312576293945,450057.6972961426,1230346.5843200684,1220092.6780700684,1212036.0374450684,12.025145530700684,12.026366233825684,541747.9991912842,456176.7101287842,308.2553199768066,271.4435926914215,302.91870918273924,308.4105514526367,6.84250020980835,35.02000045776367,29.939998626708984,0.0001001007080078,1956.621826171875,13.0404052734375,13.26260757446289,6.097599983215332,2.898478746414185,2.8820066452026367,0.901949942111969,0.8735717535018921,0.7559282183647156,4.30375337600708,266.21246337890625,13.050634384155272,629.1366577148438,285.3331604003906,2.404866933822632,1.289892315864563,596.3700561523438,651.39990234375,45.18,11.92
2025-01-24 11:35:34+01:00,10.0,546.8606262207031,29.98081016540528,2.2932443618774414,2.580696582794189,2.2464038133621216,4.1883704662323,4.713336229324341,280.1378799915313,279.810530090332,284.88066997528074,327.8110774993896,317.04775466918943,305.46935119628904,31.5627498626709,30.062515258789062,30.138748168945312,276.5353199481964,278.4373697280884,0.0075053343772888,0.0070199542045593,483.98089599609375,480.872314453125,23.351430892944336,23.818756103515625,450782.4659347534,1222656.1546325684,1216979.8851013184,1213622.9515075684,12.020262718200684,12.027586936950684,541870.0695037842,458679.1515350342,308.2427104949951,271.3776654243469,302.9037088394165,308.4155506134033,6.847499847412109,35.02000045776367,29.939998626708984,9.928688049316404e-05,2025.32373046875,13.034977912902832,13.205411911010742,6.097599983215332,2.8003103733062744,2.8789966106414795,0.8951230347156525,0.873968094587326,0.7597874701023102,4.319227933883667,265.8505554199219,13.395235061645508,629.3302612304688,285.2763977050781,2.406118154525757,1.2896857261657717,596.23779296875,,45.18,11.92
2025-01-24 11:35:36+01:00,10.0,546.1612548828125,29.94329071044922,2.309712171554565,2.5825400352478027,2.24753737449646,4.223371505737305,4.722245216369629,280.1478799819946,279.8055299758911,284.8756698608398,327.7910789489746,317.06275405883787,305.46935119628904,31.58774948120117,30.07275390625,30.138748168945312,276.6103199958801,278.4423698425293,0.0075086841583251,0.0070303397178649,483.9439392089844,480.9269714355469,23.34737777709961,23.772199630737305,451507.23457336426,1214965.7249450684,1213867.0921325684,1215209.8655700684,12.015379905700684,12.028807640075684,541992.1398162842,461181.5929412842,308.2301010131836,271.3117381572723,302.8887084960937,308.4205497741699,6.847499847412109,35.02000045776367,29.92999839782715,9.933775160047744e-05,1992.1741943359373,13.029550552368164,13.148216247558594,6.097599983215332,2.7021420001983643,2.8759865760803223,0.8882961273193359,0.87436443567276,0.7636467218399048,4.334702491760254,265.4886474609375,13.739835739135742,629.5238647460938,285.2196350097656,2.407369375228882,1.28947913646698,596.1055297851562,651.774169921875,45.18,11.92
2025-01-24 11:35:38+01:00,10.0,546.4317626953125,29.96116828918457,2.2940189838409424,2.5907241106033325,2.255941152572632,4.19397759437561,4.73641300201416,280.1478799819946,279.79552998542783,284.8756698608398,327.7960781097412,317.01775588989256,305.4593509674072,31.577749252319336,30.07647705078125,30.153748512268063,276.6503199577332,278.4473697185516,0.0075318486690521,0.0070384860038757,483.9727935791016,480.8584442138672,23.34070205688477,23.69537734985352,453643.4650421143,1212341.2132263184,1216918.8499450684,1217956.4476013184,12.024535179138184,12.037352561950684,544860.7921600342,461975.0499725342,308.0362266540527,271.37491842508314,302.9087089538574,308.40555038452146,6.852499485015869,35.02000045776367,29.92999839782715,9.928688049316404e-05,2005.968017578125,13.23352336883545,13.280594825744627,6.097599983215332,2.5540218353271484,2.9128146171569824,0.8931954503059387,0.8835834562778473,0.7651669979095459,4.371346712112427,264.8877410888672,13.227643489837646,629.426025390625,285.2772827148437,2.4067357778549194,1.2897143959999084,596.1527709960938,,45.18,11.92
2025-01-24 11:35:40+01:00,10.0,546.7022705078125,29.97904586791992,2.27832579612732,2.5989081859588623,2.264344930648804,4.164583683013916,4.750580787658691,280.1478799819946,279.7855299949646,284.8756698608398,327.8010772705078,316.97275772094724,305.44935073852537,31.5677490234375,30.0802001953125,30.16874885559082,276.69031991958616,278.45236959457395,0.007555013179779,0.0070466322898864,484.0016479492188,480.7899169921875,23.33402633666992,23.618555068969727,455779.69551086426,1209716.7015075684,1219970.6077575684,1220703.0296325684,12.033690452575684,12.045897483825684,547729.4445037842,462768.5070037842,307.84235229492185,271.438098692894,302.92870941162107,308.390550994873,6.84499979019165,35.02000045776367,29.92999839782715,9.8523924085829e-05,1978.157958984375,13.437496185302734,13.412973403930664,6.097599983215332,2.4059016704559326,2.9496426582336426,0.8980947732925415,0.8928024768829346,0.766687273979187,4.4079909324646,264.2868347167969,12.71545124053955,629.3281860351562,285.3349304199219,2.406102180480957,1.289949655532837,596.2000122070312,651.6246337890625,45.18,11.92
