_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-24 11:42:12+01:00,10.0,549.7243041992188,29.97939109802246,2.4305248260498047,2.7254443168640137,2.381319046020508,4.429885387420654,4.980886936187744,280.2478798866272,279.2355298042297,283.97567024230955,325.871076965332,315.9427551269531,305.62935104370115,31.897748947143555,30.38177490234375,30.48874855041504,277.76032009124754,278.0023697853088,0.0079982213973999,0.0068153438568115,483.3893737792969,480.6096496582031,23.59199523925781,24.068199157714844,471801.42402648926,1220580.9593200684,1215820.2171325684,1214843.6546325684,12.080077171325684,12.109374046325684,551757.7648162842,475707.9601287842,308.3561538696289,273.6377712726593,302.94870986938474,308.55055084228513,6.894999980926514,35.189998626708984,30.01000022888184,0.000105288857354,2036.4921875,11.297114372253418,10.883710861206056,6.097599983215332,2.2766175270080566,2.85554313659668,0.8912623524665833,0.8943669199943542,0.7797505855560303,4.316331386566162,256.1335754394531,10.567682266235352,626.482666015625,285.72637939453125,2.3965413570404053,1.2911992073059082,593.9973754882812,647.3388671875,45.18,13.11
2025-01-24 11:42:14+01:00,10.0,546.3231201171875,29.90566635131836,2.446012496948242,2.733737707138061,2.3845772743225098,4.46748685836792,4.992998600006104,280.25787963867185,279.26553001403806,283.97567024230955,325.8810752868652,315.89275588989256,305.62935104370115,31.86775016784668,30.38177490234375,30.48874855041504,277.76032009124754,278.0023697853088,0.0080221843719482,0.0068232474327087,483.4170227050781,480.6671142578125,23.668289184570312,24.05299568176269,472564.3634796143,1224853.4202575684,1216430.5686950684,1218749.9046325684,12.084959983825684,12.106932640075684,561035.1085662842,478881.7882537842,308.32256546020506,272.9556968003511,302.92870941162107,308.53055038452146,6.894999980926514,35.189998626708984,30.0,0.0001054414537217,2021.007568359375,11.074028968811035,10.572626113891602,6.097599983215332,2.382131576538086,2.770972728729248,0.8769504427909851,0.8875628113746643,0.7850827574729919,4.22073221206665,258.7011108398437,10.878722190856934,626.5526733398438,285.72564697265625,2.3958327770233154,1.2911759614944458,593.8742065429688,647.214599609375,45.18,13.11
2025-01-24 11:42:16+01:00,10.0,548.891845703125,30.03221321105957,2.451958179473877,2.7376511096954346,2.3874638080596924,4.48876428604126,5.011777877807617,280.2478798866272,279.2955302238464,283.97567024230955,325.84107818603513,316.1127571105957,305.62935104370115,31.897748947143555,30.377838134765625,30.498748779296875,277.7703198432922,278.0023697853088,0.0080221843719482,0.0068232474327087,483.4170227050781,480.5773620605469,23.668289184570312,24.040771484375,474319.12422180176,1221313.3811950684,1223754.7874450684,1214721.5843200684,12.103270530700684,12.075194358825684,554199.1710662842,480346.6320037842,308.13343658447263,273.119121709466,302.9387096405029,308.53055038452146,6.902500152587891,35.189998626708984,30.0,0.0001046276262071,2004.41064453125,11.051665306091309,11.021080017089844,6.097599983215332,2.3188464641571045,2.6438825130462646,0.8931325674057007,0.8980308771133423,0.7828137278556824,4.168437480926514,258.7284240722656,11.334532737731934,627.2117919921875,285.7253723144531,2.3989408016204834,1.2911667823791504,593.9415283203125,647.3214111328125,45.18,13.11
2025-01-24 11:42:18+01:00,10.0,548.1828918457031,29.99524688720703,2.451768159866333,2.7386302947998047,2.385420560836792,4.486953973770142,5.01193642616272,280.2678798675537,279.2855299949646,283.99067010879514,325.8360771179199,316.1577571868896,305.62935104370115,31.897748947143555,30.381179809570312,30.48874855041504,277.7653199672699,278.00736966133115,0.0080192532539367,0.0068163402080535,483.4139251708984,480.58880615234375,23.67496490478516,24.064477920532227,474395.4181671143,1226684.4749450684,1222228.9085388184,1215454.0061950684,12.098387718200684,12.069701194763184,556518.5070037842,480834.9132537842,307.9921192169189,273.2269032910466,302.9387096405029,308.53055038452146,6.897500038146973,35.189998626708984,29.979999542236328,0.0001042715708414,1976.022216796875,10.890820026397703,10.789470672607422,6.097599983215332,2.401044726371765,2.683554649353028,0.8802574872970581,0.8924887478351593,0.78580042719841,4.212828636169434,258.7557373046875,11.241544723510742,627.1838073730469,285.72462463378906,2.398455023765564,1.2911431193351746,593.8033752441406,,45.18,13.11
2025-01-24 11:42:20+01:00,10.0,547.4739379882812,29.95828056335449,2.451578140258789,2.739609479904175,2.383377313613892,4.485143661499023,5.012094974517822,280.2878798484802,279.27552976608274,284.00566997528074,325.83107604980466,316.2027572631836,305.62935104370115,31.897748947143555,30.384521484375,30.478748321533203,277.76032009124754,278.0123695373535,0.0080163221359252,0.0068094329833984,483.4108276367188,480.6002502441406,23.681640625,24.088184356689453,474471.7121124268,1232055.5686950684,1220703.0296325684,1216186.4280700684,12.093504905700684,12.064208030700684,558837.8429412842,481323.1945037842,307.8508018493652,273.33468487262724,302.9387096405029,308.53055038452146,6.897500038146973,35.16999816894531,30.0,0.0001046276262071,2021.54150390625,10.729974746704102,10.557861328125,6.097599983215332,2.483242988586426,2.72322678565979,0.8673824071884155,0.8869466185569763,0.7887871265411377,4.2572197914123535,256.611572265625,11.14855670928955,627.1558227539062,285.723876953125,2.3979692459106445,1.2911194562911987,593.6652221679688,647.2172241210938,45.18,13.11
2025-01-24 11:42:22+01:00,10.0,547.6080322265625,29.93610382080078,2.4575343132019043,2.743780851364136,2.3882906436920166,4.48548698425293,5.007943153381348,280.25787963867185,279.2955302238464,283.97567024230955,325.84107818603513,316.23275604248045,305.6093505859375,31.88775062561035,30.38290405273437,30.498748779296875,277.78032007217405,278.0023697853088,0.0080342464447021,0.0068181433677673,483.428955078125,480.6042785644531,23.60200881958008,24.10011863708496,471648.83613586426,1230468.6546325684,1225829.9827575684,1229614.1624450684,12.077635765075684,12.108153343200684,549560.4991912842,477783.1554412842,308.01980056762693,272.982055658102,302.9387096405029,308.53055038452146,6.889999866485596,35.16999816894531,30.0,0.000105288857354,1954.6640625,10.7352294921875,10.635498046875,6.097599983215332,2.735244035720825,2.724405765533448,0.8777033686637878,0.8884392976760864,0.7848308682441711,4.206503868103027,257.4173583984375,10.824917793273926,627.23388671875,285.72320556640625,2.397716999053955,1.2911111116409302,593.6534423828125,647.20068359375,45.18,13.11
2025-01-24 11:42:24+01:00,10.0,548.300537109375,30.033653259277344,2.462299108505249,2.7428979873657227,2.393361568450928,4.500584125518799,5.016379833221436,280.23787965774534,279.2555297851562,283.97567024230955,325.85107650756834,315.8627571105957,305.62935104370115,31.86775016784668,30.397430419921875,30.50874900817871,277.7703198432922,278.0023697853088,0.0080453205108642,0.0068174304962158,483.3655395507813,480.6325988769531,23.590087890625,24.05403518676757,473556.1847686768,1227783.1077575684,1219604.3968200684,1222045.8030700684,12.098387718200684,12.094725608825684,560546.8273162842,480590.7726287842,308.1586517333984,272.982055658102,302.91870918273924,308.53055038452146,6.889999866485596,35.15999984741211,30.0,0.0001051362609863,2014.288818359375,10.893162727355955,10.666967391967772,6.097599983215332,2.4442834854125977,2.8078973293304443,0.8785340785980225,0.8961679339408875,0.7879254221916199,4.148812770843506,256.9803161621094,10.893450736999512,626.60009765625,285.6692810058594,2.396892547607422,1.2909414768218994,593.6710815429688,647.2838134765625,45.18,13.11
2025-01-24 11:42:26+01:00,10.0,548.1709594726562,29.94590759277344,2.449113130569458,2.7378804683685303,2.385390520095825,4.500820159912109,4.994887351989746,280.20787992477415,279.27552976608274,283.97567024230955,325.82107772827146,316.04275741577146,305.6093505859375,31.86775016784668,30.38421630859375,30.498748779296875,277.7703198432922,278.0123695373535,0.0080305223464965,0.0068025383949279,483.4179992675781,480.6366271972656,23.62251281738281,23.981916427612305,472259.18769836426,1231811.4280700684,1226806.5452575684,1225097.5608825684,12.062987327575684,12.097167015075684,565307.5695037842,490722.6085662842,308.297346496582,273.1718394100666,302.92870941162107,308.53055038452146,6.892499923706055,35.15999984741211,30.0,0.0001048310767279,2026.7919921875,10.176502227783203,10.861530303955078,6.097599983215332,2.939345359802246,2.8348164558410645,0.8643949031829834,0.8764045238494873,0.7859114408493042,4.2007317543029785,256.80279541015625,10.600041389465332,626.5868530273438,285.6658630371094,2.3955769538879395,1.2908740043640137,593.3936767578125,646.897216796875,45.18,13.11
2025-01-24 11:42:28+01:00,10.0,548.0931701660156,29.97324562072754,2.44796359539032,2.7417097091674805,2.388558506965637,4.478751659393311,4.997837543487549,280.2178799152374,279.2655297756195,283.97567024230955,325.8110774993896,316.092756652832,305.6193508148193,31.86275005340576,30.38421630859375,30.498748779296875,277.7653199672699,278.00736966133115,0.0080373835563659,0.0068037030696868,483.3948669433594,480.63172912597656,23.600339889526367,23.93134307861328,473403.59687805176,1228576.5647888184,1220886.1351013184,1219543.3616638184,12.083128929138184,12.084959983825684,564025.8312225342,486999.4640350342,308.4020065307617,273.3030036181211,302.9237092971801,308.53055038452146,6.900000095367432,35.16999816894531,30.0,0.0001044750298394,1959.82568359375,10.434855937957764,10.862072944641112,6.097599983215332,2.911724209785461,2.789611339569092,0.8721228837966919,0.8817598819732666,0.7843037545681,4.2007317543029785,256.7413330078125,10.579097270965576,626.9299011230469,285.6401824951172,2.3973171710968018,1.2908581495285034,593.7042541503906,,45.18,13.11
2025-01-24 11:42:30+01:00,10.0,548.015380859375,30.00058364868164,2.4468140602111816,2.7455389499664307,2.391726493835449,4.456683158874512,5.000787734985352,280.22787990570066,279.2555297851562,283.97567024230955,325.8010772705078,316.14275588989256,305.62935104370115,31.857749938964844,30.38421630859375,30.498748779296875,277.76032009124754,278.0023697853088,0.0080442447662353,0.0068048677444458,483.3717346191406,480.6268310546875,23.57816696166992,23.88076972961425,474548.00605773926,1225341.7015075684,1214965.7249450684,1213989.1624450684,12.103270530700684,12.072752952575684,562744.0929412842,483276.3195037842,308.5066665649414,273.43416782617567,302.91870918273924,308.53055038452146,6.900000095367432,35.15999984741211,30.0,0.0001055431789822,1998.4482421875,10.693209648132324,10.862615585327148,6.097599983215332,2.8841030597686768,2.744406223297119,0.8798508644104004,0.8871152400970459,0.7826960682868958,4.2007317543029785,256.67987060546875,10.55815315246582,627.27294921875,285.614501953125,2.399057388305664,1.2908422946929932,594.0148315429688,647.4478759765625,45.18,13.11
2025-01-24 11:42:32+01:00,10.0,548.6353149414062,30.014636993408203,2.4551517963409424,2.747164726257324,2.392275094985962,4.489854335784912,5.02387285232544,280.23787965774534,279.2955302238464,283.9556697845459,325.82107772827146,316.2127555847168,305.5893501281738,31.857749938964844,30.38705444335937,30.52874755859375,277.740320110321,277.992369556427,0.0080442447662353,0.0068048677444458,483.3717346191406,480.6227416992188,23.57816696166992,23.7854232788086,476836.8244171143,1226684.4749450684,1219604.3968200684,1212768.4593200684,12.094725608825684,12.059325218200684,551147.4132537842,484008.7413787842,308.10401382446287,273.3399208128452,302.91870918273924,308.53055038452146,6.900000095367432,35.13999938964844,30.0,0.0001050345357259,1972.7294921875,10.719467163085938,10.746770858764648,6.097599983215332,2.472710609436035,2.7671103477478027,0.8801968097686768,0.8884162306785583,0.7855578064918518,4.210731983184815,258.35968017578125,10.94725513458252,627.7523193359375,285.6686096191406,2.40165114402771,1.2909618616104126,593.7182006835938,647.5420532226562,45.18,13.11
2025-01-24 11:42:34+01:00,10.0,548.7467651367188,30.011754989624023,2.4479284286499023,2.7392778396606445,2.38688588142395,4.498714447021484,5.003631114959717,280.2478798866272,279.27552976608274,283.97567024230955,325.7810768127441,316.24275436401365,305.5793518066406,31.86775016784668,30.3780517578125,30.48874855041504,277.740320110321,277.992369556427,0.0080327129364013,0.0068181977272033,483.4108276367188,480.6712341308594,23.625850677490234,23.889366149902344,475310.94551086426,1224487.2093200684,1216430.5686950684,1211547.7561950684,12.086180686950684,12.136229515075684,550659.1320037842,482788.0382537842,307.90149917602537,272.7009532094001,302.91870918273924,308.5005516052246,6.900000095367432,35.15999984741211,29.979999542236328,0.000105288857354,2039.6959228515625,10.44192886352539,10.856261253356934,6.097599983215332,2.8673691749572754,2.7540435791015625,0.8653947114944458,0.880585253238678,0.7882711291313171,4.276782989501953,258.3187255859375,10.651456832885742,626.6256713867188,285.61041259765625,2.3966667652130127,1.2907506227493286,593.7770385742188,647.3976440429688,45.18,13.11
2025-01-24 11:42:36+01:00,10.0,547.2071533203125,29.955772399902344,2.446150779724121,2.7412304878234863,2.390341520309448,4.477950811386108,5.00486421585083,280.2528797626495,279.2705298900604,283.97567024230955,325.7710765838623,315.98275604248045,305.57435073852537,31.86275005340576,30.382797241210938,30.48874855041504,277.7353199958801,277.992369556427,0.0080378608703613,0.00681072473526,483.3912811279297,480.6732482910156,23.61607551574707,23.83277702331543,473975.8014678955,1220336.8186950684,1211975.0022888184,1211547.7561950684,12.074584007263184,12.112425804138184,555908.1554412842,480773.8780975342,308.0300754547119,272.76464890837667,302.9087089538574,308.5005516052246,6.912499904632568,35.15999984741211,30.01000022888184,0.0001046784888373,2030.351806640625,10.67282009124756,10.740637302398682,6.097599983215332,2.664504647254944,2.7563425302505493,0.8759476542472839,0.887020617723465,0.7866854667663574,4.248757600784302,258.3392028808594,10.904699325561523,626.6376037597656,285.5978240966797,2.3976728916168213,1.2907464504241943,593.7122802734375,,45.18,13.11
2025-01-24 11:42:38+01:00,10.0,545.6675415039062,29.899789810180664,2.44437313079834,2.743183135986328,2.3937971591949463,4.457187175750732,5.006097316741943,280.25787963867185,279.26553001403806,283.97567024230955,325.76107635498045,315.72275772094724,305.56934967041013,31.857749938964844,30.38754272460937,30.48874855041504,277.7303198814392,277.992369556427,0.0080430088043212,0.0068032517433166,483.3717346191406,480.6752624511719,23.606300354003903,23.77618789672852,472640.6574249268,1216186.4280700684,1207519.4358825684,1211547.7561950684,12.062987327575684,12.088622093200684,561157.1788787842,478759.7179412842,308.1586517333984,272.8283446073532,302.8987087249756,308.5005516052246,6.907500267028809,35.15999984741211,30.0,0.0001050853983561,1995.911865234375,10.903711318969728,10.62501335144043,6.097599983215332,2.4616401195526123,2.758641481399536,0.8865005970001221,0.893455982208252,0.7850998044013977,4.22073221206665,258.35968017578125,11.157941818237305,626.6495361328125,285.5852355957031,2.39867901802063,1.29074227809906,593.6475219726562,647.5166625976562,45.18,13.11
2025-01-24 11:42:40+01:00,10.0,549.2999267578125,30.044620513916016,2.4328904151916504,2.745797634124756,2.3966622352600098,4.443031311035156,5.003986835479736,280.2478798866272,279.27552976608274,283.97567024230955,325.76107635498045,315.97275772094724,305.5793518066406,31.86775016784668,30.379180908203125,30.52874755859375,277.7303198814392,278.0023697853088,0.008041446685791,0.0068074402809143,483.4189453125,480.6407470703125,23.60057830810547,23.88410377502441,473708.77265930176,1235229.3968200684,1228759.6702575684,1224365.1390075684,12.067870140075684,12.075194358825684,536498.9757537842,455444.2882537842,307.84235229492185,272.6903372645378,302.9387096405029,308.4905494689941,6.920000076293945,35.13999938964844,30.0,0.0001052379947238,1987.902587890625,11.40773582458496,11.349077224731444,6.097599983215332,2.254755735397339,2.7740440368652344,0.906825065612793,0.9088367819786072,0.7770204544067383,4.091878414154053,257.7587890625,10.9039945602417,627.0422973632812,285.5866394042969,2.3993818759918213,1.2908135652542114,594.0499877929688,647.3092651367188,45.18,13.11
2025-01-24 11:42:42+01:00,10.0,547.52783203125,29.952043533325195,2.4514822959899902,2.730565309524536,2.387691020965576,4.478477954864502,4.978296756744385,280.2778800964355,279.2955302238464,283.97567024230955,325.7310775756836,315.8827575683593,305.5793518066406,31.86775016784668,30.3770751953125,30.498748779296875,277.7303198814392,278.0123695373535,0.0080261878967285,0.0068360409736633,483.4155883789063,480.6515808105469,23.58531951904297,23.89668655395508,471725.1300811768,1226806.5452575684,1214233.3030700684,1218627.8343200684,12.065428733825684,12.087401390075684,554565.3820037842,474853.4679412842,308.116625213623,272.7381090462208,302.91870918273924,308.4905494689941,6.914999961853027,35.13999938964844,29.979999542236328,0.0001050853983561,1961.0269775390625,10.814125061035156,11.4878511428833,6.097599983215332,2.810382843017578,2.7540435791015625,0.8971475958824158,0.8897326588630676,0.7757665514945984,4.256093978881836,255.5873107910156,11.14732551574707,625.7898559570312,285.5828552246094,2.3974099159240723,1.2906800508499146,594.1260986328125,647.1961059570312,45.18,13.11
2025-01-24 11:42:44+01:00,10.0,548.2420959472656,29.99099063873291,2.453317403793335,2.725305199623108,2.385021090507508,4.48313570022583,4.975144624710083,280.2878798484802,279.3155302047729,283.97567024230955,325.681078338623,315.3827575683593,305.56934967041013,31.86775016784668,30.38671875,30.498748779296875,277.7303198814392,278.0123695373535,0.0080155653953552,0.0068253233432769,483.3967590332031,480.6501922607422,23.563385009765625,23.80576133728028,471992.1588897705,1221435.4515075684,1218994.0452575684,1222045.8030700684,12.070311546325684,12.098387718200684,552001.9054412842,476074.1710662842,308.13343658447263,272.94443068802354,302.91870918273924,308.5005516052246,6.912499904632568,35.13999938964844,29.979999542236328,0.0001050853983561,1970.63818359375,10.819390296936035,11.194961547851562,6.097599983215332,2.747479200363159,2.708963274955749,0.8935083150863647,0.887605756521225,0.7759182453155518,4.1939857006073,255.9697113037109,10.914391040802002,625.5846252441406,285.5832824707031,2.396643280982971,1.2907384634017944,593.9822692871094,,45.18,13.11
2025-01-24 11:42:46+01:00,10.0,548.9563598632812,30.029937744140625,2.45515251159668,2.72004508972168,2.3823511600494385,4.487793445587158,4.971992492675781,280.29787983894346,279.3305300712585,283.97567024230955,325.6610778808593,315.5377563476562,305.57435073852537,31.88274955749512,30.38671875,30.5037488937378,277.7303198814392,278.0173696517944,0.0080049428939819,0.0068146057128906,483.3779296875,480.6488037109375,23.54145050048828,23.71483612060547,472259.18769836426,1218627.8343200684,1213745.0218200684,1217529.2015075684,12.063597679138184,12.092894554138184,549438.4288787842,477294.8741912842,308.15024795532224,273.15075232982633,302.91870918273924,308.4955505371093,6.925000190734863,35.15999984741211,30.0,0.0001056449042426,2053.17822265625,10.824655532836914,10.902071952819824,6.097599983215332,2.68457555770874,2.6638829708099365,0.8898690342903137,0.8854788541793823,0.7760699391365051,4.131877422332764,256.35211181640625,10.681456565856934,625.37939453125,285.5837097167969,2.39587664604187,1.2907968759536743,593.8384399414062,647.3723754882812,45.18,13.11
2025-01-24 11:42:48+01:00,10.0,548.407470703125,30.021228790283203,2.456714630126953,2.73134446144104,2.3832504749298096,4.501708984375,5.004943370819092,280.3078798294067,279.3455299377441,283.97567024230955,325.6410774230957,315.6927551269531,305.5793518066406,31.897748947143555,30.38671875,30.50874900817871,277.7303198814392,278.02236976623533,0.0080098524093627,0.0068366327285766,483.387939453125,480.7134094238281,23.64063262939453,24.078201293945312,467452.6691436768,1215820.2171325684,1208495.9983825684,1213012.5999450684,12.056883811950684,12.087401390075684,562011.6710662842,472412.0616912842,307.7874244689941,273.12439347207544,302.91870918273924,308.4905494689941,6.920000076293945,35.119998931884766,30.0,0.000105288857354,1981.3616943359373,10.880990982055664,10.798335075378418,6.097599983215332,2.718151092529297,2.74404525756836,0.878494143486023,0.8927850723266602,0.7823358178138733,4.13881254196167,256.57061767578125,11.62710666656494,626.58154296875,285.5551147460937,2.3965606689453125,1.290552258491516,593.7855224609375,646.905517578125,45.18,13.11
2025-01-24 11:42:50+01:00,10.0,547.45556640625,29.9804916381836,2.460092544555664,2.7352850437164307,2.3906824588775635,4.492859363555908,4.995442867279053,280.3078798294067,279.3255299568176,283.97567024230955,325.621076965332,315.97275772094724,305.5893501281738,31.88775062561035,30.3912353515625,30.50874900817871,277.7303198814392,278.0523699760437,0.0080098524093627,0.0068366327285766,483.387939453125,480.682861328125,23.64063262939453,24.141725540161133,472640.6574249268,1230224.5140075684,1219848.5374450684,1220336.8186950684,12.076415061950684,12.072752952575684,559081.9835662842,479492.1398162842,307.9268516540527,272.57838197946546,302.8987087249756,308.5005516052246,6.922499656677246,35.119998931884766,30.0,0.0001056449042426,2026.7921142578125,11.397065162658691,10.661721229553224,6.097599983215332,2.290130853652954,2.710172176361084,0.8989477157592773,0.9071131348609924,0.776645839214325,4.237640857696533,257.3900451660156,10.923450469970703,626.6810913085938,285.5584411621094,2.394606113433838,1.2907265424728394,593.6681518554688,646.7214965820312,45.18,13.11
2025-01-24 11:42:52+01:00,10.0,547.9697265625,29.97764587402344,2.447927474975586,2.7350478172302246,2.3874478340148926,4.489090919494629,5.002083778381348,280.29788007736204,279.2955302238464,284.00566997528074,325.6110786437988,315.7627548217773,305.5793518066406,31.897748947143555,30.391265869140625,30.48874855041504,277.7203201293945,278.0623697280884,0.0080184803009033,0.0068419685363769,483.3941345214844,480.6654357910156,23.62680435180664,23.9758415222168,474776.8878936768,1218017.4827575684,1217285.0608825684,1220947.1702575684,12.082518577575684,12.055663108825684,563110.3038787842,480346.6320037842,308.297346496582,273.19292649030683,302.92870941162107,308.4805511474609,6.932499885559082,35.119998931884766,30.0,0.0001053397199842,1997.3802490234373,11.086957931518556,10.944262504577637,6.097599983215332,2.60475492477417,2.703226327896118,0.909307062625885,0.8983569145202637,0.7694031000137329,4.148812770843506,257.7314758300781,10.676220893859863,626.6773071289062,285.5842590332031,2.397900581359864,1.290706992149353,593.9412841796875,646.9329833984375,45.18,13.11
2025-01-24 11:42:54+01:00,10.0,547.7044372558594,30.000235557556152,2.450618028640747,2.7318058013916016,2.3861758708953857,4.487879753112793,5.000191926956177,280.3178800582885,279.2955302238464,284.00566997528074,325.59107818603513,315.98275604248045,305.5793518066406,31.89274978637696,30.391860961914062,30.49374866485596,277.7203201293945,278.057369852066,0.0080140070915222,0.0068361344337463,483.3948516845703,480.683349609375,23.60677719116211,24.090067863464355,473594.331741333,1221374.4163513184,1218261.6233825684,1219848.5374450684,12.075194358825684,12.083739280700684,558105.4210662842,478698.6827850342,308.2763332366943,273.19819827526806,302.92870941162107,308.4855503082275,6.930000305175781,35.119998931884766,30.01000022888184,0.000105288857354,1998.18115234375,11.06314992904663,10.726373672485352,6.097599983215332,2.564262628555298,2.6770360469818115,0.9086483716964722,0.9003331661224365,0.7706300914287567,4.199566125869751,258.14117431640625,10.93208122253418,626.4353332519531,285.5565643310547,2.396877646446228,1.2906124591827393,593.9280700683594,,45.18,13.11
2025-01-24 11:42:56+01:00,10.0,547.4391479492188,30.022825241088867,2.453308582305908,2.7285637855529785,2.384903907775879,4.486668586730957,4.998300075531006,280.33788003921507,279.2955302238464,284.00566997528074,325.57107772827146,316.2027572631836,305.5793518066406,31.88775062561035,30.3924560546875,30.498748779296875,277.7203201293945,278.0523699760437,0.0080095338821411,0.0068303003311157,483.39556884765625,480.7012634277344,23.58675003051757,24.20429420471192,472411.77558898926,1224731.3499450684,1219238.1858825684,1218749.9046325684,12.067870140075684,12.111815452575684,553100.5382537842,477050.7335662842,308.2553199768066,273.2034700602293,302.92870941162107,308.4905494689941,6.934999942779541,35.13999938964844,30.0,0.000105288857354,1976.111328125,11.039341926574709,10.508484840393066,6.097599983215332,2.523770332336426,2.650845766067505,0.9079896807670592,0.9023094177246094,0.7718570828437805,4.250319480895996,258.5508728027344,11.187941551208496,626.193359375,285.52886962890625,2.3958547115325928,1.2905179262161257,593.9148559570312,646.8118896484375,45.18,13.11
2025-01-24 11:42:58+01:00,10.0,545.996337890625,29.84096908569336,2.4435348510742188,2.724491834640503,2.3823862075805664,4.465224742889404,4.978634834289551,280.3178800582885,279.27552976608274,283.97567024230955,325.57107772827146,315.592756652832,305.56934967041013,31.907751083374023,30.392547607421875,30.498748779296875,277.7203201293945,278.0623697280884,0.0079989337921142,0.0068189225196838,483.367919921875,480.6623229980469,23.581504821777344,24.16508674621582,468520.78437805176,1225952.0530700684,1218749.9046325684,1223754.7874450684,12.076415061950684,12.083739280700684,549926.7101287842,474609.3273162842,308.10401382446287,273.27185353040693,302.92870941162107,308.45055236816404,6.939999580383301,35.13999938964844,30.0,0.0001055431789822,1984.343017578125,11.155828475952148,11.293895721435549,6.097599983215332,2.3830690383911133,2.718642473220825,0.8917850255966187,0.8968358039855957,0.7748551368713379,4.182668209075928,258.6601257324219,10.915624618530272,626.1033325195312,285.5570678710937,2.3949429988861084,1.290615200996399,594.0057983398438,646.6124267578125,45.18,13.11
2025-01-24 11:43:00+01:00,10.0,546.8692626953125,29.98659896850586,2.4406402111053467,2.727047920227051,2.383380889892578,4.477301597595215,5.002709865570068,280.3578800201416,279.27552976608274,284.00566997528074,325.57107772827146,315.842756652832,305.56934967041013,31.88775062561035,30.3912353515625,30.498748779296875,277.7203201293945,278.0723699569702,0.0079995727539062,0.0068314852714538,483.4103698730469,480.7197265625,23.53811264038086,23.94705581665039,477981.23359680176,1228149.3186950684,1222167.8733825684,1219848.5374450684,12.061766624450684,12.103270530700684,557617.1398162842,480956.9835662842,308.36869659423826,272.8018047153949,302.9387096405029,308.4805511474609,6.944999694824219,35.13999938964844,30.0,0.0001057975006103,2012.1973876953125,11.19480800628662,11.219497680664062,6.097599983215332,2.404170274734497,2.73404312133789,0.91110497713089,0.9024658203125,0.7717475891113281,4.138438701629639,257.3354187011719,11.017254829406738,626.4568481445312,285.5278015136719,2.398308277130127,1.2904837131500244,593.7708129882812,646.9155883789062,45.18,13.11
2025-01-24 11:43:02+01:00,10.0,547.0877075195312,29.946176528930664,2.44504451751709,2.741395950317383,2.390129566192627,4.472650051116943,4.983655452728272,280.33788003921507,279.27552976608274,284.00566997528074,325.57107772827146,315.99275436401365,305.55935134887693,31.88775062561035,30.3912353515625,30.52874755859375,277.7203201293945,278.08236970901487,0.0080324583053588,0.0068380198478698,483.4093933105469,480.6246032714844,23.55194091796875,23.868623733520508,472716.95137023926,1232055.5686950684,1219482.3265075684,1224853.4202575684,12.067870140075684,12.083739280700684,547607.3741912842,477539.0148162842,308.4439529418945,273.08221931159494,302.91870918273924,308.45055236816404,6.954999923706055,35.119998931884766,30.0,0.0001058992258707,1989.949462890625,10.754720687866213,11.235429763793944,6.097599983215332,2.635773181915283,2.760974407196045,0.8799586892127991,0.8890708684921265,0.7806214094161987,4.133045196533203,255.88775634765625,10.754759788513184,626.8458251953125,285.5560607910156,2.396692037582397,1.2908469438552856,594.0233764648438,647.08203125,45.18,13.11
2025-01-24 11:43:04+01:00,10.0,547.5688171386719,29.96568202972412,2.441817164421081,2.7394747734069824,2.389783501625061,4.457083940505981,4.984844923019409,280.3428799152374,279.2855299949646,284.00566997528074,325.57107772827146,315.8727554321289,305.5693515777588,31.87775039672852,30.390670776367188,30.513748168945312,277.7203201293945,278.07736983299253,0.0080324583053588,0.0068380198478698,483.4093933105469,480.6573638916016,23.55194091796875,23.94661331176757,471191.07246398926,1234191.7991638184,1220641.9944763184,1214599.5140075684,12.069090843200684,12.064818382263184,549499.4640350342,475280.7140350342,308.1600517272949,273.04004514366386,302.91870918273924,308.45055236816404,6.959999561309815,35.119998931884766,30.0,0.0001054923163519,1961.9168701171875,11.053580284118652,11.074846267700195,6.097599983215332,2.4558368921279907,2.7357449531555176,0.8810520172119141,0.886803537607193,0.77803835272789,4.141509771347046,256.22918701171875,10.765300273895264,626.7749938964844,285.5712890625,2.396913766860962,1.2907992005348206,594.0556030273438,,45.18,13.11
2025-01-24 11:43:06+01:00,10.0,548.0499267578125,29.98518753051757,2.438589811325073,2.737553596496582,2.389437437057495,4.44151782989502,4.986034393310547,280.34787979125974,279.2955302238464,284.00566997528074,325.57107772827146,315.7527565002441,305.5793518066406,31.86775016784668,30.390106201171875,30.498748779296875,277.7203201293945,278.0723699569702,0.0080324583053588,0.0068380198478698,483.4093933105469,480.6901245117188,23.55194091796875,24.02460289001465,469665.19355773926,1236328.0296325684,1221801.6624450684,1204345.6077575684,12.070311546325684,12.045897483825684,551391.5538787842,473022.4132537842,307.8761505126953,272.9978709757328,302.91870918273924,308.45055236816404,6.96999979019165,35.119998931884766,30.0,0.0001055431789822,2021.8531494140625,11.352439880371094,10.914262771606444,6.097599983215332,2.2759006023406982,2.7105154991149902,0.882145345211029,0.8845362067222595,0.7754552960395813,4.149974346160889,256.57061767578125,10.775840759277344,626.7041625976562,285.5865173339844,2.3971354961395264,1.2907514572143557,594.0878295898438,646.58740234375,45.18,13.11
2025-01-24 11:43:08+01:00,10.0,547.9993896484375,30.011619567871094,2.4497668743133545,2.7370104789733887,2.3821141719818115,4.477217197418213,5.002186298370361,280.3578800201416,279.2555297851562,284.00566997528074,325.5510772705078,316.23275604248045,305.6093505859375,31.88775062561035,30.39666748046875,30.50874900817871,277.7303198814392,278.0723699569702,0.0080060777664184,0.0068295698165893,483.4036865234375,480.70849609375,23.588180541992188,24.35838508605957,476455.35469055176,1236083.8890075684,1224365.1390075684,1213256.7405700684,12.076415061950684,12.077635765075684,551147.4132537842,481811.4757537842,307.9859985351562,273.7261796236038,302.92870941162107,308.45055236816404,6.967499732971191,35.119998931884766,30.0,0.0001058992258707,2003.921142578125,10.687960624694824,10.986495018005373,6.097599983215332,2.6787753105163574,2.684754133224488,0.8761877417564392,0.8841902613639832,0.7781641483306885,4.044085502624512,257.2261657714844,11.368499755859377,627.2028198242188,285.555419921875,2.397995948791504,1.2905625104904177,593.894287109375,646.3245239257812,45.18,13.11
2025-01-24 11:43:10+01:00,10.0,546.6924438476562,29.984180450439453,2.439149141311645,2.755177021026612,2.39922833442688,4.460154056549072,5.038033485412598,280.36787977218626,279.26553001403806,284.00566997528074,325.5510772705078,316.2527565002441,305.56934967041013,31.88775062561035,30.38916015625,30.50874900817871,277.740320110321,278.08236970901487,0.0080558719635009,0.0067902073860168,483.4098815917969,480.6712646484375,23.55527877807617,24.211082458496094,471343.6603546143,1222289.9436950684,1217651.2718200684,1218139.5530700684,12.084959983825684,12.036131858825684,556640.5773162842,474975.5382537842,308.0787986755371,273.0347733736038,302.91870918273924,308.45055236816404,6.972499847412109,35.119998931884766,30.0,0.0001058483632405,1993.99853515625,11.108137130737305,10.49416160583496,6.097599983215332,2.3377368450164795,2.737109661102295,0.8914244174957275,0.90133535861969,0.7804778814315796,4.040160179138184,259.0015563964844,10.89709186553955,627.2701416015625,285.5847473144531,2.398834466934204,1.2906949520111084,593.8443603515625,646.4910278320312,45.18,13.11
2025-01-24 11:43:12+01:00,10.0,548.69287109375,29.994461059570312,2.447711229324341,2.721257209777832,2.3781850337982178,4.480043411254883,4.980714321136475,280.4078797340393,279.27552976608274,284.00566997528074,325.50107803344724,315.6027549743652,305.55935134887693,31.86775016784668,30.385162353515625,30.50874900817871,277.7303198814392,278.08236970901487,0.0079939832687377,0.0068188161849975,483.40032958984375,480.7349548339844,23.539066314697266,24.021011352539062,474624.30000305176,1238159.0843200684,1225463.7718200684,1221191.3108825684,12.047118186950684,12.084959983825684,562499.9523162842,479980.4210662842,308.2805351257324,273.1033063918352,302.92870941162107,308.4805511474609,6.972499847412109,35.119998931884766,30.01999855041504,0.0001076794772677,1967.6124267578125,10.639289855957031,10.488935470581056,6.097599983215332,2.8973679542541504,2.669323205947876,0.8897544145584106,0.8808506727218628,0.7717360258102417,4.274115085601807,258.7830505371094,10.919809341430664,625.939453125,285.5263061523437,2.394882202148437,1.290452241897583,593.5708618164062,646.7361450195312,45.18,13.11
2025-01-24 11:43:14+01:00,10.0,547.9010009765625,30.049049377441406,2.438589811325073,2.721329689025879,2.375804662704468,4.476354122161865,4.974513530731201,280.3878797531128,279.2955302238464,284.00566997528074,325.51107635498045,315.7627548217773,305.56934967041013,31.86775016784668,30.3929443359375,30.498748779296875,277.76032009124754,278.0723699569702,0.0079795660972595,0.0068295307159423,483.3660278320313,480.71295166015625,23.58675003051757,24.281414031982425,469970.36933898926,1214599.5140075684,1211669.8265075684,1224365.1390075684,12.060545921325684,12.087401390075684,562988.2335662842,474609.3273162842,308.33937683105466,273.1981982678175,302.91870918273924,308.4805511474609,6.977499485015869,35.119998931884766,30.01000022888184,0.0001058483632405,2037.649169921875,10.849390029907228,10.82833480834961,6.097599983215332,2.611113786697388,2.716278076171875,0.8793384432792664,0.8875493407249451,0.7749641537666321,3.990458011627197,257.67681884765625,10.991983413696287,626.5096435546875,285.47235107421875,2.396917819976806,1.290319561958313,593.80908203125,646.7688598632812,45.18,13.11
2025-01-24 11:43:16+01:00,10.0,547.5748291015625,30.02419185638428,2.43945586681366,2.728126645088196,2.385006785392761,4.464471817016602,4.982315301895142,280.397879743576,279.32053008079527,284.00566997528074,325.50607719421384,315.6527561187744,305.56934967041013,31.86275005340576,30.3929443359375,30.48874855041504,277.74531998634336,278.0723699569702,0.0080070226192474,0.006818541765213,483.3865203857422,480.7078094482422,23.593425750732425,24.25414276123047,468787.8131866455,1222717.1897888184,1217895.4124450684,1225891.0179138184,12.059325218200684,12.078856468200684,556518.5070037842,472839.3077850342,308.08030166625974,273.2742954805493,302.91870918273924,308.4655517578125,6.982499599456787,35.099998474121094,30.0,0.0001055431789822,1951.9053955078125,11.090266227722168,10.933838367462158,6.097599983215332,2.5595474243164062,2.7149206399917603,0.8986809849739075,0.8957006633281708,0.7712078392505646,4.0611677169799805,257.0008087158203,11.281785011291504,626.2514343261719,285.5140838623047,2.395345687866211,1.2904470562934875,593.8133850097656,,45.18,13.11
2025-01-24 11:43:18+01:00,10.0,547.2486572265625,29.99933433532715,2.440321922302246,2.7349236011505127,2.3942089080810547,4.452589511871338,4.990117073059082,280.4078797340393,279.3455299377441,284.00566997528074,325.50107803344724,315.54275741577146,305.56934967041013,31.857749938964844,30.3929443359375,30.478748321533203,277.7303198814392,278.0723699569702,0.0080344791412353,0.0068075528144836,483.4070129394531,480.7026672363281,23.600101470947266,24.22687149047852,467605.25703430176,1230834.8655700684,1224120.9983825684,1227416.8968200684,12.058104515075684,12.070311546325684,550048.7804412842,471069.2882537842,307.8212265014648,273.35039269328115,302.91870918273924,308.45055236816404,6.980000019073486,35.119998931884766,30.0,0.0001054414537217,1999.694091796875,11.33114242553711,11.039341926574709,6.097599983215332,2.507981061935425,2.713563203811645,0.9180235266685486,0.9038519859313964,0.7674515247344971,4.131877422332764,256.3247985839844,11.57158660888672,625.9932250976562,285.5558166503906,2.3937735557556152,1.290574550628662,593.8176879882812,646.373291015625,45.18,13.11
2025-01-24 11:43:20+01:00,10.0,546.6943969726562,29.93461227416992,2.446824312210083,2.743591547012329,2.3939008712768555,4.466673374176025,5.008421421051025,280.4278797149658,279.3455299377441,284.00566997528074,325.50107803344724,316.032755279541,305.55935134887693,31.86775016784668,30.37542724609375,30.498748779296875,277.7103199005127,278.08236970901487,0.0080344791412353,0.0068075528144836,483.4070129394531,480.6829833984375,23.600101470947266,23.935523986816406,471191.07246398926,1226928.6155700684,1215698.1468200684,1211547.7561950684,12.077635765075684,12.047118186950684,548706.0070037842,475830.0304412842,308.1376365661621,272.71156918406484,302.9387096405029,308.4805511474609,6.979999542236328,35.099998474121094,29.959999084472656,0.0001056957668728,1971.127685546875,11.251367568969728,11.453746795654297,6.097599983215332,2.37884783744812,2.706277847290039,0.907025933265686,0.902234673500061,0.7712244987487793,4.206503868103027,256.35211181640625,11.437976837158203,627.1629028320312,285.5301513671875,2.399108409881592,1.2905595302581787,594.0789184570312,646.7976684570312,45.18,13.11
2025-01-24 11:43:22+01:00,10.0,547.0670166015625,29.979625701904297,2.44504451751709,2.7296743392944336,2.3800606727600098,4.4850945472717285,4.976057052612305,280.3978799819946,279.37553014755247,284.0256694793701,325.4910758972168,316.08275451660154,305.56934967041013,31.88775062561035,30.38665771484375,30.498748779296875,277.7203201293945,278.08236970901487,0.0079891986846923,0.0068195052146911,483.38079833984375,480.7238464355469,23.59771728515625,23.6626205444336,476226.4728546143,1222656.1546325684,1214965.7249450684,1219360.2561950684,12.070311546325684,12.064208030700684,553955.0304412842,482788.0382537842,307.97754898071287,272.7540329635143,302.9387096405029,308.4805511474609,6.989999771118164,35.06999969482422,30.0,0.0001063061438666,1977.57958984375,11.086957931518556,11.120527267456056,6.097599983215332,2.290130853652954,2.757110118865967,0.8953878283500671,0.8944391012191772,0.7730797529220581,4.116465091705322,256.5842590332031,11.08708953857422,627.22900390625,285.5584411621094,2.4019980430603027,1.2903640270233154,593.9239501953125,647.0816650390625,45.18,13.11
2025-01-24 11:43:24+01:00,10.0,548.0099792480469,30.01272964477539,2.438580870628357,2.734917640686035,2.388210892677307,4.465737342834473,4.992800235748291,280.38287987709043,279.395530128479,284.0006698608398,325.47107734680174,316.07775535583494,305.56435050964353,31.8727502822876,30.386459350585938,30.49374866485596,277.72532000541685,278.08236970901487,0.0080198993682861,0.0068193907737731,483.38914489746094,480.7105712890625,23.58007431030273,23.910964965820312,473098.42109680176,1220947.1702575684,1213378.8108825684,1221252.3460388184,12.062987327575684,12.075804710388184,551452.5890350342,478088.3312225342,308.1479553222656,272.67689622342584,302.9387096405029,308.4655517578125,6.987499713897705,35.07999801635742,29.979999542236328,0.0001051362609863,2006.4573974609373,11.00978660583496,11.019207954406738,6.097599983215332,2.5230154991149902,2.714737296104431,0.8977694511413574,0.8935143649578094,0.7732409238815308,4.068312406539917,257.11688232421875,10.999998092651367,626.5897521972656,285.5708312988281,2.3975377082824707,1.2904748320579529,593.8856201171875,,45.18,13.11
2025-01-24 11:43:26+01:00,10.0,548.9529418945312,30.045833587646484,2.432117223739624,2.7401609420776367,2.3963611125946045,4.446380138397217,5.009543418884277,280.36787977218626,279.4155301094055,283.97567024230955,325.4510787963867,316.07275619506834,305.55935134887693,31.857749938964844,30.386260986328125,30.48874855041504,277.7303198814392,278.08236970901487,0.0080506000518798,0.0068192763328552,483.3974914550781,480.6972961425781,23.56243133544922,24.15930938720703,469970.36933898926,1219238.1858825684,1211791.8968200684,1223144.4358825684,12.055663108825684,12.087401390075684,548950.1476287842,473388.6241912842,308.31836166381834,272.5997594833374,302.9387096405029,308.45055236816404,6.992499828338623,35.07999801635742,29.979999542236328,0.0001050853983561,2004.944580078125,10.932615280151367,10.917888641357422,6.097599983215332,2.7559001445770264,2.6723644733428955,0.9001510739326477,0.8925896286964417,0.7734020948410034,4.020159721374512,257.6495056152344,10.912906646728516,625.9505004882812,285.5832214355469,2.3930773735046387,1.2905856370925903,593.8472900390625,646.4481201171875,45.18,13.11
2025-01-24 11:43:28+01:00,10.0,545.9227905273438,29.916542053222656,2.4406402111053467,2.729609966278076,2.386447668075561,4.423603057861328,4.973878383636475,280.36787977218626,279.38552989959715,284.00566997528074,325.4610771179199,315.55275573730466,305.55935134887693,31.83774948120117,30.38095092773437,30.478748321533203,277.7203201293945,278.1023696899414,0.0080188760757446,0.0068255491256713,483.408447265625,480.7344665527344,23.603439331054688,24.492565155029297,475005.7697296143,1211181.5452575684,1220947.1702575684,1214721.5843200684,12.050780296325684,12.045897483825684,566772.4132537842,487426.7101287842,307.9606498718261,273.3922802746296,302.9387096405029,308.4405502319336,6.994999885559082,35.07999801635742,29.979999542236328,0.0001056449042426,2053.5341796875,10.796771049499512,10.53984260559082,6.097599983215332,2.673583030700684,2.736278533935547,0.8887628316879272,0.8900986909866333,0.7759582996368408,4.065279006958008,257.526611328125,11.140169143676758,625.953857421875,285.5558166503906,2.392754554748535,1.2905088663101196,593.6353759765625,645.9462890625,45.18,13.11
2025-01-24 11:43:30+01:00,10.0,546.2737426757812,29.91808319091797,2.431213617324829,2.721062421798706,2.3737566471099854,4.442159652709961,4.966125965118408,280.36787977218626,279.4255298614502,284.00566997528074,325.4610771179199,315.83275451660154,305.55935134887693,31.847749710083008,30.388702392578125,30.498748779296875,277.7103199005127,278.1023696899414,0.0079847731590271,0.0068096418380737,483.3793640136719,480.7022705078125,23.61297607421875,23.955772399902344,470504.4269561768,1230224.5140075684,1219726.4671325684,1213745.0218200684,12.056883811950684,12.082518577575684,549560.4991912842,473022.4132537842,308.2679275512695,272.7911887705326,302.92870941162107,308.45055236816404,6.987499713897705,35.07999801635742,29.979999542236328,0.000105288857354,1970.7716064453125,10.408485412597656,10.93537425994873,6.097599983215332,2.9082863330841064,2.720515727996826,0.8797982335090637,0.8720462918281555,0.7685294151306152,4.193817615509033,258.5508728027344,10.518198013305664,626.3356323242188,285.55419921875,2.3980398178100586,1.2905198335647583,593.8211669921875,646.6929321289062,45.18,13.11
2025-01-24 11:43:32+01:00,10.0,546.4930419921875,29.92857551574707,2.448301076889038,2.726753830909729,2.380423069000244,4.473211288452148,4.979150772094727,280.3778797626495,279.4305299758911,284.00566997528074,325.4560779571533,315.8827556610107,305.55935134887693,31.85274982452393,30.38243103027344,30.498748779296875,277.720319890976,278.11236968040464,0.0079983813762664,0.0068111970424652,483.3993988037109,480.70159912109375,23.60868453979492,24.117233276367188,472945.8332061768,1232543.8499450684,1216369.5335388184,1215454.0061950684,12.067259788513184,12.070921897888184,553649.8546600342,477477.9796600342,308.4521011352539,273.05770087391136,302.92870941162107,308.45055236816404,6.977499485015869,35.06999969482422,29.94999885559082,0.0001058483632405,1974.10888671875,10.8219575881958,10.88396167755127,6.097599983215332,2.766520857810974,2.701440215110779,0.9004683196544647,0.8856964111328125,0.7659671902656555,4.169780015945435,258.62599182128906,10.876955509185793,626.4541625976562,285.5411834716797,2.3970226049423218,1.290521204471588,593.8753356933594,,45.18,13.11
2025-01-24 11:43:34+01:00,10.0,546.7123413085938,29.93906784057617,2.465388536453247,2.732445240020752,2.387089490890503,4.504262924194336,4.992175579071045,280.3878797531128,279.435530090332,284.00566997528074,325.4510787963867,315.9327568054199,305.55935134887693,31.857749938964844,30.37615966796875,30.498748779296875,277.7303198814392,278.1223696708679,0.0080119895935058,0.0068127522468566,483.41943359375,480.700927734375,23.604393005371094,24.27869415283203,475387.2394561768,1234863.1858825684,1213012.5999450684,1217162.9905700684,12.077635765075684,12.059325218200684,557739.2101287842,481933.5460662842,308.63627471923826,273.32421297729013,302.92870941162107,308.45055236816404,6.977499961853027,35.06999969482422,29.94999885559082,0.0001054923163519,2007.3028564453125,11.235429763793944,10.832549095153809,6.097599983215332,2.624755382537842,2.6823647022247314,0.9211384057998656,0.8993465304374695,0.7634049654006958,4.145742416381836,258.7011108398437,11.235713005065918,626.5726928710938,285.5281677246094,2.396005392074585,1.290522575378418,593.9295043945312,646.2054443359375,45.18,13.11
2025-01-24 11:43:36+01:00,10.0,546.5035400390625,29.99681282043457,2.404304265975952,2.723823070526123,2.378586530685425,4.395735263824463,4.979904651641846,280.3878797531128,279.4555300712585,284.0256694793701,325.4410766601562,315.97275772094724,305.55935134887693,31.857749938964844,30.37615966796875,30.478748321533203,277.7303198814392,278.1023696899414,0.0079851875305175,0.0068182516098022,483.4113159179688,480.7201232910156,23.62537384033203,24.136131286621094,474166.5363311768,1229125.8811950684,1218261.6233825684,1221801.6624450684,12.043456077575684,12.088622093200684,556152.2960662842,478759.7179412842,308.213289642334,272.8283446073532,302.94870986938474,308.4805511474609,6.977499485015869,35.06999969482422,29.979999542236328,0.0001056449042426,2020.5626220703125,11.069917678833008,11.2554292678833,6.097599983215332,2.678378105163574,2.7374637126922607,0.9100068807601928,0.8910605907440186,0.7640825510025024,4.26299524307251,258.2914123535156,10.659568786621094,626.6633911132812,285.5546875,2.396807909011841,1.2905384302139282,593.7588500976562,646.3846435546875,45.18,13.11
