_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-24 11:43:38+01:00,10.0,547.5293579101562,29.941192626953125,2.423291206359864,2.746634721755981,2.396049737930298,4.439562797546387,5.031940937042236,280.3978799819946,279.47553005218504,284.0256694793701,325.431078338623,315.99275436401365,305.55935134887693,31.857749938964844,30.375518798828125,30.48874855041504,277.7303198814392,278.1223696708679,0.0079851875305175,0.0068182516098022,483.4113159179688,480.69635009765625,23.62537384033203,23.96441078186035,462188.3869171143,1230346.5843200684,1217529.2015075684,1222656.1546325684,12.050780296325684,12.108153343200684,551391.5538787842,464233.3507537842,308.03669967651365,273.0874910891056,302.92870941162107,308.4405502319336,6.987499713897705,35.06999969482422,29.979999542236328,0.0001054414537217,2014.8670654296875,11.064629554748535,10.653098106384276,6.097599983215332,2.6195261478424072,2.6823647022247314,0.9015361070632936,0.8970978260040283,0.7733351588249207,4.155742645263672,256.39306640625,11.00671100616455,627.0663452148438,285.5831298828125,2.3983349800109863,1.2906430959701538,593.746826171875,646.6426391601562,45.18,13.11
2025-01-24 11:43:40+01:00,10.0,546.725830078125,29.971912384033203,2.451246738433838,2.7436585426330566,2.3951237201690674,4.484738826751709,5.019728183746338,280.3978799819946,279.47553005218504,284.0256694793701,325.4110778808593,316.032755279541,305.56934967041013,31.86775016784668,30.38348388671875,30.48874855041504,277.7203201293945,278.1223696708679,0.008040638923645,0.0067921586036682,483.3855590820313,480.7704162597656,23.575782775878903,24.15680885314941,475005.7697296143,1222778.2249450684,1218017.4827575684,1223632.7171325684,12.060545921325684,12.073973655700684,547485.3038787842,482177.6866912842,308.0493759155273,273.0347733736038,302.9387096405029,308.45055236816404,6.984999656677246,35.06999969482422,29.959999084472656,0.0001050853983561,2001.874267578125,11.01705837249756,10.90099048614502,6.097599983215332,2.4141685962677,2.7840442657470703,0.8968266844749451,0.8981510400772095,0.7736626267433167,4.199588775634766,256.7071838378906,10.859102249145508,625.8433837890625,285.4707336425781,2.39410400390625,1.290267825126648,593.7882690429688,646.3175659179688,45.18,13.11
2025-01-24 11:43:42+01:00,10.0,547.7839965820312,29.98106384277344,2.4475420713424683,2.7317384481430054,2.3870162963867188,4.473577260971069,4.9930408000946045,280.3978799819946,279.49052991867063,284.0156697273254,325.4010776519775,315.7527565002441,305.56934967041013,31.86275005340576,30.37705993652344,30.49374866485596,277.6953200340271,278.13236966133115,0.0080170855522155,0.0068015892505645,483.41297912597656,480.73072814941406,23.566246032714844,24.266265869140625,474891.3288116455,1223205.4710388184,1213989.1624450684,1221984.7679138184,12.066039085388184,12.075804710388184,552368.1163787842,482238.7218475342,307.8611644744873,273.2239987045526,302.9387096405029,308.4455513000488,6.977499485015869,35.06999969482422,29.979999542236328,0.0001057975006103,2039.028564453125,10.81460666656494,11.10212516784668,6.097599983215332,2.615515351295471,2.757280111312866,0.8927228450775146,0.8878285586833954,0.7704387903213501,4.136837482452393,257.31492614746094,11.116473197937012,625.7833557128906,285.4708404541016,2.3939595222473145,1.2904053926467896,593.7441101074219,,45.18,13.11
2025-01-24 11:43:44+01:00,10.0,548.8421630859375,29.990215301513672,2.443837404251098,2.719818353652954,2.37890887260437,4.46241569519043,4.966353416442871,280.3978799819946,279.5055297851562,284.00566997528074,325.3910774230957,315.47275772094724,305.56934967041013,31.857749938964844,30.370635986328125,30.498748779296875,277.67031993865965,278.1423696517944,0.0079935321807861,0.0068110198974609,483.4403991699219,480.6910400390625,23.55670928955078,24.37572288513184,474776.8878936768,1223632.7171325684,1209960.8421325684,1220336.8186950684,12.071532249450684,12.077635765075684,557250.9288787842,482299.7570037842,307.67295303344724,273.41322403550146,302.9387096405029,308.4405502319336,6.989999771118164,35.06999969482422,29.979999542236328,0.0001058483632405,1950.8375244140625,10.612154960632324,11.30325984954834,6.097599983215332,2.816862106323242,2.730515956878662,0.8886190056800842,0.8775060772895813,0.7672149538993835,4.07408618927002,257.92266845703125,11.373844146728516,625.7233276367188,285.470947265625,2.393815040588379,1.2905429601669312,593.699951171875,646.2630004882812,45.18,13.11
2025-01-24 11:43:46+01:00,10.0,547.1283569335938,29.95052528381348,2.4300436973571777,2.740498781204224,2.398181676864624,4.448442459106445,5.016761779785156,280.3878797531128,279.47553005218504,284.04566993713377,325.3810752868652,315.6927551269531,305.55935134887693,31.857749938964844,30.3922119140625,30.50874900817871,277.6803196907043,278.1423696517944,0.0080505638122558,0.0068426098823547,483.3970031738281,480.6560668945313,23.58865737915039,23.88326835632324,471801.42402648926,1222656.1546325684,1217040.9202575684,1215209.8655700684,12.037352561950684,12.089842796325684,559448.1945037842,477539.0148162842,307.9183982849121,272.7540329635143,302.92870941162107,308.4405502319336,6.977499485015869,35.06999969482422,29.94999885559082,0.0001052379947238,2011.75244140625,10.95261573791504,11.323260307312012,6.097599983215332,2.989344596862793,2.768641710281372,0.913670778274536,0.8944792747497559,0.7676007747650146,4.17689847946167,258.5099182128906,11.09116554260254,626.0487670898438,285.52569580078125,2.3941922187805176,1.2904152870178225,593.5347290039062,646.0879516601562,45.18,13.11
2025-01-24 11:43:48+01:00,10.0,545.1990966796875,29.940488815307617,2.431213617324829,2.727059364318848,2.3878958225250244,4.439739227294922,4.979995250701904,280.3878797531128,279.435530090332,284.04566993713377,325.3910774230957,315.64275588989256,305.56934967041013,31.847749710083008,30.384796142578125,30.50874900817871,277.7103199005127,278.1423696517944,0.0080161609649658,0.0068076457977294,483.37841796875,480.6533203125,23.66352081298828,23.682348251342773,473022.12715148926,1220214.7483825684,1213378.8108825684,1220458.8890075684,12.076415061950684,12.116698265075684,560424.7570037842,483276.3195037842,308.16705932617185,273.1718394100666,302.9387096405029,308.4305519104004,6.977499961853027,35.04999923706055,29.959999084472656,0.0001060009596082,1998.937744140625,10.994816780090332,11.441729545593262,6.097599983215332,2.620551109313965,2.7671103477478027,0.8965580463409424,0.8923512101173401,0.7692005038261414,4.153045654296875,259.2064208984375,10.993993759155272,626.1590576171875,285.5859069824219,2.3972103595733643,1.2907320261001587,594.0289306640625,646.9395141601562,45.18,13.11
2025-01-24 11:43:50+01:00,10.0,547.6094360351562,29.97774887084961,2.4162840843200684,2.739132165908813,2.395589828491211,4.4314961433410645,5.023603916168213,280.36787977218626,279.4255298614502,284.04566993713377,325.3810752868652,315.5227569580078,305.55935134887693,31.847749710083008,30.384796142578125,30.48874855041504,277.6803196907043,278.1423696517944,0.0080367565155029,0.0068219790458679,483.40130615234375,480.7206115722656,23.64587783813477,24.202844619750977,470199.2511749268,1233764.5530700684,1211791.8968200684,1215454.0061950684,12.065428733825684,12.102049827575684,545165.9679412842,469726.5148162842,307.83812561035154,272.59441509246824,302.94870986938474,308.4305519104004,6.974999904632568,35.04999923706055,29.94999885559082,0.0001056449042426,1997.7362060546875,11.201130867004396,11.08347988128662,6.097599983215332,2.511134624481201,2.7882771492004395,0.9017951488494872,0.9010916352272034,0.7739747166633606,4.091041564941406,257.2124938964844,11.33940887451172,626.3545532226562,285.5277404785156,2.394375801086426,1.2904818058013916,593.93505859375,646.196044921875,45.18,13.11
2025-01-24 11:43:52+01:00,10.0,547.6420593261719,29.983667373657227,2.4271305799484253,2.7396754026412964,2.3960782289505005,4.439061641693115,5.015245676040649,280.36787977218626,279.42052998542783,284.05566968917844,325.3810752868652,315.6627563476562,305.56435050964353,31.85274982452393,30.381378173828125,30.49374866485596,277.68531980514524,278.15236964225767,0.0080367565155029,0.0068219790458679,483.40130615234375,480.6977233886719,23.64587783813477,24.141584396362305,469016.695022583,1229247.9515075684,1213683.9866638184,1218627.8343200684,12.053832054138184,12.080687522888184,546691.8468475342,470886.1827850342,307.9500564575195,272.45265498161314,302.9437097549438,308.4305519104004,6.987499713897705,35.04999923706055,29.979999542236328,0.0001058992258707,2047.037841796875,11.312768459320068,11.114925861358644,6.097599983215332,2.43654727935791,2.767870545387268,0.9089093506336212,0.9038138091564178,0.7700238227844238,4.138200283050537,256.7140197753906,11.39197063446045,626.4366455078125,285.5428466796875,2.3944923877716064,1.290584683418274,593.9965515136719,,45.18,13.11
2025-01-24 11:43:54+01:00,10.0,547.6746826171875,29.989585876464844,2.4379770755767822,2.74021863937378,2.39656662940979,4.446627140045166,5.006887435913086,280.36787977218626,279.4155301094055,284.0656694412231,325.3810752868652,315.80275573730466,305.56934967041013,31.857749938964844,30.377960205078125,30.498748779296875,277.69031991958616,278.1623696327209,0.0080367565155029,0.0068219790458679,483.40130615234375,480.6748352050781,23.64587783813477,24.08032417297364,467834.13887023926,1224731.3499450684,1215576.0765075684,1221801.6624450684,12.042235374450684,12.059325218200684,548217.7257537842,472045.8507537842,308.0619873046875,272.31089487075803,302.9387096405029,308.4305519104004,6.977499961853027,35.04999923706055,29.979999542236328,0.0001068147871229,1980.4273681640625,11.424406051635742,11.146371841430664,6.097599983215332,2.361959934234619,2.7474639415740967,0.9160235524177552,0.9065359830856324,0.7660729289054871,4.185359001159668,256.2155456542969,11.44453239440918,626.5187377929688,285.5579528808594,2.394608974456787,1.2906875610351562,594.0580444335938,646.4048461914062,45.18,13.11
2025-01-24 11:43:56+01:00,10.0,548.8595581054688,29.94681739807129,2.4347236156463623,2.7073633670806885,2.371423721313477,4.448270797729492,4.946386814117432,280.36787977218626,279.4255298614502,284.04566993713377,325.3910774230957,315.4527572631836,305.56934967041013,31.83774948120117,30.37213134765625,30.478748321533203,277.6803196907043,278.1423696517944,0.0079525599479675,0.0068130650520324,483.4342041015625,480.6856689453125,23.66352081298828,23.88161849975586,465926.7902374268,1212158.1077575684,1208373.9280700684,1216918.8499450684,12.075194358825684,12.066649436950684,562255.8116912842,470581.0070037842,308.0240234375,272.982055658102,302.92870941162107,308.4305519104004,6.979999542236328,35.04999923706055,29.979999542236328,0.000106407869127,2010.150634765625,11.508408546447754,10.798961639404297,6.307199954986572,2.446349620819092,2.758641481399536,0.9168086051940918,0.8999136686325073,0.7592885494232178,4.143045425415039,255.88775634765625,10.983449935913086,626.2554931640625,285.5299987792969,2.3968663215637207,1.2905540466308594,594.1900634765625,646.6622314453125,45.18,13.11
2025-01-24 11:43:58+01:00,10.0,548.1029052734375,30.081674575805664,2.434969663619995,2.7372868061065674,2.39451003074646,4.440380096435547,4.991682052612305,280.3878797531128,279.4255298614502,284.04566993713377,325.3810752868652,315.6927551269531,305.55935134887693,31.857749938964844,30.370147705078125,30.50874900817871,277.85031976699827,278.1423696517944,0.008034026145935,0.007159776687622,483.4332580566406,480.73541259765625,23.593425750732425,24.3153076171875,466308.25996398926,1220214.7483825684,1208984.2796325684,1225463.7718200684,12.038573265075684,12.083739280700684,557739.2101287842,482788.0382537842,307.867700958252,273.0295015960932,302.92870941162107,308.4205497741699,6.979999542236328,35.06999969482422,29.959999084472656,0.0001053397199842,2004.5885009765625,11.136371612548828,10.93045425415039,6.307199954986572,2.536403179168701,2.659641742706299,0.912979245185852,0.8968188166618347,0.7639927268028259,4.078325271606445,256.3657531738281,11.270404815673828,626.087158203125,285.5267944335937,2.394435167312622,1.2904512882232666,593.76416015625,646.0204467773438,45.18,13.11
2025-01-24 11:44:00+01:00,10.0,546.7694702148438,29.97068977355957,2.433801889419556,2.7404072284698486,2.3975706100463867,4.480545520782471,5.037368774414063,280.3578800201416,279.4255298614502,284.0656694412231,325.35107650756834,315.6927551269531,305.56934967041013,31.907751083374023,30.38192749023437,30.50874900817871,278.06031980514524,278.1623696327209,0.0080626621246337,0.0075311179161071,483.407958984375,480.6717529296875,23.57769012451172,23.96183013916016,477752.35176086426,1224975.4905700684,1217651.2718200684,1214721.5843200684,12.023924827575684,12.077635765075684,562133.7413787842,486083.9366912842,308.1082176208496,273.21401358544824,302.9387096405029,308.4305519104004,6.974999904632568,35.04999923706055,29.94999885559082,0.000106611328125,2030.307373046875,10.459758758544922,11.08347988128662,6.307199954986572,2.8313238620758057,2.6705145835876465,0.8922011256217957,0.8861355781555176,0.7752698659896851,4.066465854644775,258.0592346191406,10.538198471069336,625.4713134765625,285.58270263671875,2.3927574157714844,1.290629267692566,593.6377563476562,646.1666870117188,45.18,13.11
2025-01-24 11:44:02+01:00,10.0,546.4784545898438,29.944621086120605,2.4300583600997925,2.73368239402771,2.393381118774414,4.462955951690674,5.00618314743042,280.3578800201416,279.4305299758911,284.05566968917844,325.35107650756834,315.60775604248045,305.56435050964353,31.90275001525879,30.38780212402344,30.51874828338623,278.1403197288513,278.16736974716184,0.0080374536514282,0.0075259697437286,483.4232177734375,480.71034240722656,23.60749244689941,24.069381713867188,474166.5363311768,1230468.6546325684,1220703.0296325684,1220764.0647888184,12.032469749450684,12.069090843200684,567687.9405975342,480529.7374725342,308.015421295166,273.2219212442636,302.9437097549438,308.42555084228513,6.96999979019165,35.06999969482422,29.959999084472656,0.0001064587317572,2000.1834716796875,10.869627952575684,10.92809534072876,6.307199954986572,2.56072735786438,2.6968706846237183,0.8847903311252594,0.8800872564315796,0.7723746597766876,4.080523014068604,258.21629333496094,10.79036283493042,625.6892395019531,285.57057189941406,2.3935317993164062,1.2904707193374634,593.8787231445312,,45.18,13.11
2025-01-24 11:44:04+01:00,10.0,546.1874389648438,29.91855239868164,2.4263148307800293,2.726957559585572,2.3891916275024414,4.445366382598877,4.974997520446777,280.3578800201416,279.435530090332,284.04566993713377,325.35107650756834,315.5227569580078,305.55935134887693,31.897748947143555,30.3936767578125,30.52874755859375,278.2203196525573,278.1723698616028,0.0080122451782226,0.00752082157135,483.4384765625,480.7489318847656,23.63729476928711,24.17693328857422,470580.72090148926,1235961.8186950684,1223754.7874450684,1226806.5452575684,12.041014671325684,12.060545921325684,573242.1398162842,474975.5382537842,307.9226249694824,273.229828903079,302.94870986938474,308.4205497741699,6.982499599456787,35.029998779296875,29.979999542236328,0.0001067130533854,1995.155517578125,11.279497146606444,10.772710800170898,6.307199954986572,2.290130853652954,2.72322678565979,0.8773795366287231,0.8740389347076416,0.7694794535636902,4.094580173492432,258.37335205078125,11.042527198791504,625.9071655273438,285.5584411621094,2.394306182861328,1.2903121709823608,594.1196899414062,646.1621704101562,45.18,13.11
2025-01-24 11:44:06+01:00,10.0,546.138671875,29.939453125,2.413049936294556,2.7365665435791016,2.390399694442749,4.425468444824219,4.992268562316895,280.3878797531128,279.47553005218504,284.04566993713377,325.32107772827146,315.7127555847168,305.5793518066406,31.897748947143555,30.406982421875,30.55874824523925,278.3303197860717,278.18236961364744,0.0080202445983886,0.0075166692733764,483.3893737792969,480.6883239746094,23.62680435180664,24.167654037475582,476073.88496398926,1225952.0530700684,1218017.4827575684,1222778.2249450684,12.042235374450684,12.092284202575684,564453.0773162842,473876.9054412842,308.07039108276365,273.0347733736038,302.92870941162107,308.4305519104004,6.984999656677246,35.04999923706055,29.959999084472656,0.0001060009596082,2026.969970703125,11.030652046203612,11.10049819946289,6.307199954986572,2.4130678176879883,2.659324884414673,0.8902261853218079,0.8848196864128113,0.7708935141563416,4.053408145904541,258.2231140136719,11.127089500427246,626.6810913085938,285.47369384765625,2.3966870307922363,1.2906041145324707,593.9967041015625,646.1492919921875,45.18,13.11
2025-01-24 11:44:08+01:00,10.0,546.6972045898438,29.908935546875,2.436138391494751,2.746363878250122,2.394837141036988,4.469705581665039,5.038891315460205,280.36787977218626,279.4655298233032,284.04566993713377,325.32107772827146,315.842756652832,305.56934967041013,31.897748947143555,30.406982421875,30.548748016357425,278.4003199577332,278.1923698425293,0.008045518875122,0.0075010795593261,483.4046325683594,480.7246398925781,23.618698120117188,24.406694412231445,478286.40937805176,1226318.2640075684,1220825.0999450684,1225219.6311950684,12.056883811950684,12.069090843200684,559692.3351287842,486450.1476287842,308.10401382446287,272.90796419382093,302.9687084197998,308.4105514526367,6.982500076293945,35.04999923706055,29.959999084472656,0.0001065095943874,2006.85791015625,10.662625312805176,10.47105312347412,6.307199954986572,2.4911341667175293,2.629642963409424,0.8686978816986084,0.886884868144989,0.782007098197937,4.13073205947876,258.5645446777344,11.19486141204834,626.24609375,285.5274963378906,2.394498586654663,1.2904735803604126,593.7525024414062,645.8358154296875,45.18,13.11
2025-01-24 11:44:10+01:00,10.0,546.6972045898438,29.908935546875,2.436138391494751,2.746363878250122,2.394837141036988,4.469705581665039,5.038891315460205,280.36787977218626,279.4655298233032,284.04566993713377,325.32107772827146,315.842756652832,305.56934967041013,31.897748947143555,30.406982421875,30.548748016357425,278.4003199577332,278.1923698425293,0.008045518875122,0.0075010795593261,483.4046325683594,480.7246398925781,23.618698120117188,24.406694412231445,478286.40937805176,1226318.2640075684,1220825.0999450684,1225219.6311950684,12.056883811950684,12.069090843200684,559692.3351287842,486450.1476287842,308.10401382446287,272.90796419382093,302.9687084197998,308.4105514526367,6.982499599456787,35.02000045776367,29.959999084472656,0.0001066621907552,2013.1317138671875,10.662625312805176,10.47105312347412,6.307199954986572,2.4911341667175293,2.629642963409424,0.8686978816986084,0.886884868144989,0.782007098197937,4.13073205947876,258.5645446777344,11.19486141204834,626.24609375,285.5274963378906,2.394498586654663,1.2904735803604126,593.7525024414062,,45.18,13.11
