_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-27 14:29:44+01:00,10.0,820.4641723632812,45.01844787597656,2.4752020835876465,2.716304063796997,2.327943086624145,3.017629861831665,3.311568021774292,280.2478798866272,279.7055300712585,284.44566955566404,335.181078338623,321.4427551269531,305.4293502807617,31.427749633789062,30.10699462890625,30.11874771118164,270.05032005310056,277.3123697280884,0.0076889533996582,0.0065982871055603,483.7150573730469,480.8976135253906,23.214340209960938,22.76026725769043,314407.1340560913,1209716.7015075684,1199706.9358825684,1212036.0374450684,12.014159202575684,12.034911155700684,446411.0851287842,324340.7964706421,307.8508018493652,260.45126953125,303.0087093353271,308.4905494689941,7.444999694824219,35.189998626708984,30.13999938964844,0.0001076286061604,1982.5631103515625,23.50924491882324,23.95410919189453,6.097599983215332,2.6284971237182617,2.992007255554199,1.043423771858215,0.8737467527389526,0.6289242506027222,4.268507480621338,271.40216064453125,23.951560974121094,638.1871948242188,285.1665954589844,2.4334845542907715,1.2893935441970823,600.477783203125,667.1041870117188,45.18,13.11
2025-01-27 14:29:46+01:00,10.0,818.4960327148438,44.9486198425293,2.4889371395111084,2.728997230529785,2.337334156036377,3.031080484390259,3.3234307765960693,280.18787994384763,279.72553005218504,284.4356702804565,335.2210754394531,321.6127571105957,305.409349822998,31.427749633789062,30.112945556640625,30.138748168945312,270.0403200626373,277.3123697280884,0.0077087287902832,0.0065952520370483,483.7041015625,480.9007568359375,23.200511932373047,22.97575569152832,318679.5949935913,1225463.7718200684,1211303.6155700684,1207519.4358825684,12.010497093200684,12.009276390075684,437011.6710662842,315673.8042831421,308.16285552978513,260.84956684112547,303.0287097930908,308.45055236816404,7.432499885559082,35.189998626708984,30.15999984741211,0.000108645892673,2024.745361328125,24.206344604492188,24.380937576293945,6.097599983215332,2.3358638286590576,2.992007255554199,1.0797733068466189,0.8962880969047546,0.6253398656845093,4.273752689361572,270.9241638183594,23.485248565673828,639.29296875,285.1663818359375,2.436362743377685,1.2893871068954468,600.5169677734375,666.8935546875,45.18,13.11
2025-01-27 14:29:48+01:00,10.0,818.9818420410156,44.97703742980957,2.487321853637696,2.7349773645401,2.3374420404434204,3.032374620437622,3.3343095779418945,280.17287983894346,279.7005299568176,284.4406699180603,335.23107566833494,321.9377559661865,305.4293502807617,31.427749633789062,30.115646362304688,30.138748168945312,270.0353200674057,277.307369852066,0.0077140913009643,0.006588446855545,483.6964721679688,480.9004669189453,23.21863174438477,22.846172332763672,319404.38747406006,1220275.7835388184,1212219.1429138184,1211303.6155700684,12.017821311950684,12.001952171325684,439331.0070037842,320678.6870956421,308.01527824401853,260.81413927078245,303.0337099075317,308.4655517578125,7.420000076293945,35.16999816894531,30.15999984741211,0.0001092562611897,1961.783447265625,23.967628479003903,23.931845664978027,6.097599983215332,2.4700735807418823,2.951616883277893,1.0723082423210144,0.8900486528873444,0.6271852850914001,4.27875280380249,271.17681884765625,23.52213287353516,640.1557006835938,285.1667785644531,2.4403839111328125,1.289400041103363,600.515625,,45.18,13.11
2025-01-27 14:29:50+01:00,10.0,819.4676513671875,45.00545501708984,2.4857065677642822,2.740957498550415,2.337549924850464,3.0336687564849854,3.34518837928772,280.1578797340393,279.6755298614502,284.44566955566404,335.2410758972168,322.2627548217773,305.44935073852537,31.427749633789062,30.11834716796875,30.138748168945312,270.03032007217405,277.3023699760437,0.0077194538116455,0.0065816416740417,483.6888427734375,480.9001770019531,23.236751556396484,22.716588973999023,320129.1799545288,1215087.7952575684,1213134.6702575684,1215087.7952575684,12.025145530700684,11.994627952575684,441650.3429412842,325683.5699081421,307.867700958252,260.77871170043943,303.03871002197263,308.4805511474609,7.425000190734863,35.16999816894531,30.15999984741211,0.0001092053985595,1979.181396484375,23.728912353515625,23.48275375366211,6.097599983215332,2.604283332824707,2.911226511001587,1.0648431777954102,0.8838092088699341,0.629030704498291,4.283752918243408,271.4294738769531,23.559017181396484,641.0184326171875,285.16717529296875,2.4444050788879395,1.2894129753112793,600.5142822265625,667.5888061523438,45.18,13.11
2025-01-27 14:29:52+01:00,10.0,820.70263671875,45.07393646240234,2.4776735305786133,2.729700326919556,2.3388431072235107,3.0159409046173096,3.325746774673462,280.1978796958923,279.6755298614502,284.4356702804565,335.2810768127441,321.6827568054199,305.44935073852537,31.467750549316406,30.13177490234375,30.158748626708984,270.0403200626373,277.3023699760437,0.0077243309020996,0.0065738339424133,483.6597290039063,480.8662109375,23.223876953125,22.695114135742188,311965.7278060913,1211913.9671325684,1203735.2561950684,1202880.7640075684,12.012938499450684,11.986083030700684,443847.6085662842,327270.4839706421,307.8972763061523,260.3941520690918,303.03871002197263,308.45055236816404,7.417500019073486,35.15999984741211,30.11999893188477,0.0001082898457845,1988.258544921875,23.66501235961914,23.962671279907227,6.097599983215332,2.667452335357666,3.021739959716797,1.054669737815857,0.8791056871414185,0.6323180198669434,4.198736667633057,270.2959289550781,23.544845581054688,638.6101684570312,285.2203369140625,2.4342410564422607,1.2895697355270386,600.264892578125,667.3659057617188,45.18,13.11
2025-01-27 14:29:54+01:00,10.0,820.667236328125,45.05635833740234,2.468347549438477,2.7330644130706787,2.336326837539673,3.0242302417755127,3.329672813415528,280.1778797149658,279.685530090332,284.4356702804565,335.32107772827146,321.6627563476562,305.44935073852537,31.45775032043457,30.12176513671875,30.158748626708984,270.05032005310056,277.2823699951172,0.0077147464752197,0.0066081042289733,483.7021789550781,480.8742370605469,23.2839584350586,22.70975112915039,314178.2522201538,1219482.3265075684,1222656.1546325684,1213622.9515075684,12.005614280700684,12.014159202575684,450805.6163787842,333007.7886581421,307.81277694702146,260.96986904144285,303.03871002197263,308.4805511474609,7.409999847412109,35.15999984741211,30.11999893188477,0.0001084424336751,2038.939453125,23.79157257080078,23.97696304321289,6.097599983215332,2.494625329971313,2.988998889923096,1.0708240270614624,0.8861439824104309,0.6285982131958008,4.293478488922119,270.3232421875,23.784500122070312,639.4864501953125,285.22149658203125,2.438915014266968,1.2895530462265017,600.3392333984375,667.4151000976562,45.18,13.11
2025-01-27 14:29:56+01:00,10.0,820.3580017089844,45.06296157836914,2.470175266265869,2.7312889099121094,2.335454106330872,3.0216314792633057,3.334472894668579,280.1628798484802,279.6655301094055,284.4406699180603,335.34607734680174,321.9377559661865,305.43935050964353,31.46275043487549,30.12176513671875,30.16874885559082,270.04532005786893,277.2823699951172,0.0077147464752197,0.0065893349647521,483.6790618896485,480.880126953125,23.26202392578125,22.706103324890137,317382.5979232788,1223754.7874450684,1219848.5374450684,1217712.3069763184,11.998900413513184,12.011717796325684,450683.5460662842,331115.6988143921,307.91417541503904,260.58505334854124,303.04370918273924,308.4805511474609,7.394999980926514,35.119998931884766,30.13999938964844,0.0001094088575575,1980.2047119140625,23.67808246612549,24.247709274291992,6.097599983215332,2.6099730730056763,2.963503360748291,1.0613232851028442,0.879173755645752,0.6299494206905365,4.27361536026001,270.3505554199219,23.92871856689453,639.4230651855469,285.19276428222656,2.437937021255493,1.2894312739372251,600.2960815429688,,45.18,13.11
2025-01-27 14:29:58+01:00,10.0,820.0487670898438,45.06956481933594,2.4720029830932617,2.72951340675354,2.3345813751220703,3.019032716751098,3.339272975921631,280.1478799819946,279.645530128479,284.44566955566404,335.371076965332,322.2127555847168,305.4293502807617,31.467750549316406,30.12176513671875,30.178749084472656,270.0403200626373,277.2823699951172,0.0077147464752197,0.006570565700531,483.6559448242188,480.8860168457031,23.240089416503903,22.702455520629883,320586.9436264038,1228027.2483825684,1217040.9202575684,1221801.6624450684,11.992186546325684,12.009276390075684,450561.4757537842,329223.6089706421,308.0155738830566,260.2002376556396,303.04870834350584,308.4805511474609,7.389999866485596,35.119998931884766,30.11999893188477,0.0001094088575575,1961.383056640625,23.564592361450195,24.518455505371094,6.097599983215332,2.725320816040039,2.9380078315734863,1.051822543144226,0.872203528881073,0.6313006281852722,4.2537522315979,270.3778686523437,24.07293701171875,639.3596801757812,285.1640319824219,2.4369590282440186,1.2893095016479492,600.2529296875,667.2396240234375,45.18,13.11
2025-01-27 14:30:00+01:00,10.0,820.641357421875,45.02436828613281,2.5030462741851807,2.726763963699341,2.335141181945801,3.0530359745025635,3.325911045074463,280.1478799819946,279.645530128479,284.3956693649292,335.3810752868652,321.57275619506834,305.44935073852537,31.487749099731445,30.141021728515625,30.18874931335449,270.03032007217405,277.2823699951172,0.0077062301635742,0.006570565700531,483.6559448242188,480.9028625488281,23.240089416503903,22.816539764404297,312118.3156967163,1216064.3577575684,1210693.2640075684,1217651.2718200684,12.020262718200684,12.017821311950684,451293.8976287842,315429.6636581421,308.01980056762693,261.13862934112547,303.04870834350584,308.45055236816404,7.377499580383301,35.119998931884766,30.13999938964844,0.0001087984890407,2018.0263671875,24.13323211669922,23.76445770263672,6.097599983215332,2.177122116088867,2.935009479522705,1.0611969232559204,0.8961803913116455,0.632289707660675,4.190001964569092,269.6267395019531,24.36102294921875,638.9860229492188,285.2200927734375,2.4358913898468018,1.2894939184188845,600.1812133789062,667.3781127929688,45.18,13.11
2025-01-27 14:30:02+01:00,10.0,816.9072875976562,44.898094177246094,2.454664707183838,2.7331879138946533,2.331746816635132,2.99368953704834,3.333374261856079,280.1478799819946,279.65552988052366,284.41566982269285,335.4410766601562,322.04275741577146,305.44935073852537,31.47775077819824,30.153076171875,30.18874931335449,270.03032007217405,277.27236976623533,0.0077035131454467,0.0065781927108764,483.6358947753906,480.9086608886719,23.2844352722168,22.69836807250977,316161.8947982788,1224609.2796325684,1218383.6936950684,1206909.0843200684,11.999510765075684,12.014159202575684,433959.9132537842,316528.2964706421,308.20068206787107,260.9275077819824,303.0587085723877,308.4805511474609,7.387499809265137,35.099998474121094,30.09000015258789,0.0001082898457845,1979.225830078125,23.46805000305176,24.2207260131836,6.097599983215332,2.738959789276123,2.9520063400268555,1.048307180404663,0.8761681914329529,0.6318153142929077,4.276494026184082,270.50079345703125,23.60861587524414,640.0174560546875,285.2197265625,2.439607858657837,1.2894819974899292,600.171875,667.6331176757812,45.18,13.11
2025-01-27 14:30:04+01:00,10.0,821.0147705078125,45.042236328125,2.4397785663604736,2.723039150238037,2.329160213470459,3.003324031829834,3.329698324203491,280.1578797340393,279.65552988052366,284.405669593811,335.431078338623,321.8827575683593,305.44935073852537,31.487749099731445,30.169219970703125,30.18874931335449,270.0403200626373,277.26237001419065,0.007691346168518,0.0066021981239318,483.612060546875,480.91937255859375,23.24247360229492,22.98212432861328,317306.3039779663,1204467.6780700684,1215087.7952575684,1222778.2249450684,12.003172874450684,11.990965843200684,447143.5070037842,325317.3589706421,308.0493759155273,259.8243927001953,303.0587085723877,308.4805511474609,7.382499694824219,35.119998931884766,30.06999969482422,0.0001080355241563,2010.373046875,23.842771530151367,23.46805000305176,6.097599983215332,2.473513126373291,2.963247299194336,1.0222740173339844,0.8716140389442444,0.6317876577377319,4.219760894775391,271.1016845703125,23.82588577270508,639.260986328125,285.2216186523437,2.437810182571411,1.289543867111206,600.3323364257812,667.7063598632812,45.18,13.11
2025-01-27 14:30:06+01:00,10.0,819.0010986328125,44.97013092041016,2.457932472229004,2.733250856399536,2.335623025894165,2.9980227947235107,3.3338377475738525,280.1478799819946,279.6755298614502,284.41566982269285,335.4610771179199,321.82275619506834,305.44935073852537,31.49774932861328,30.159332275390625,30.20874786376953,270.0403200626373,277.26237001419065,0.0077157244682312,0.0066006965637207,483.6173095703125,480.8907775878906,23.22673797607422,22.96242332458496,313491.6067123413,1222534.0843200684,1208740.1390075684,1197265.5296325684,12.009276390075684,12.028807640075684,441039.9913787842,323364.2339706421,307.67295303344724,260.9979957580566,303.0587085723877,308.4905494689941,7.375,35.07999801635742,30.06999969482422,0.0001080355241563,2043.87841796875,23.565814971923828,23.72601890563965,6.097599983215332,2.7431633472442627,2.954752445220948,1.0518133640289309,0.8774012327194214,0.6328625679016113,4.229506015777588,270.1320495605469,24.661067962646484,639.5709838867188,285.2208557128906,2.437241792678833,1.2895188331604004,600.4443359375,667.3190307617188,45.18,13.11
2025-01-27 14:30:08+01:00,10.0,819.7415161132812,44.97994995117188,2.459757447242737,2.735062837600708,2.333994507789612,2.9997695684432983,3.3355151414871216,280.15287985801695,279.6755298614502,284.410669708252,335.4810775756836,322.0677551269531,305.44935073852537,31.50774955749512,30.166412353515625,30.19874858856201,270.0403200626373,277.25736989974973,0.0077074174880981,0.0065845186710357,483.6025238037109,480.93402099609375,23.27966690063477,22.85849380493164,313682.34157562256,1216796.7796325684,1205932.5218200684,1203918.3616638184,12.014159202575684,12.021483421325684,443542.4327850342,320800.7574081421,307.9094985961914,260.6422842979431,303.0687088012695,308.4905494689941,7.377499580383301,35.119998931884766,30.03999900817871,0.0001083915710449,1991.061767578125,23.80073833465576,23.53857421875,6.097599983215332,2.570304036140442,2.954752445220948,1.0563910007476809,0.884265661239624,0.6324986219406128,4.246492862701416,270.42567443847656,23.983118057250977,640.13623046875,285.22149658203125,2.439852714538574,1.289318323135376,600.2880859375,,45.18,13.11
2025-01-27 14:30:10+01:00,10.0,820.48193359375,44.9897689819336,2.4615824222564697,2.73687481880188,2.3323659896850586,3.001516342163086,3.33719253540039,280.1578797340393,279.6755298614502,284.405669593811,335.50107803344724,322.31275405883787,305.44935073852537,31.51774978637696,30.173492431640625,30.18874931335449,270.0403200626373,277.2523697853088,0.007699110507965,0.0065683407783508,483.5877380371094,480.9772644042969,23.332595825195312,22.75456428527832,313873.0764389038,1211059.4749450684,1203124.9046325684,1210571.1936950684,12.019042015075684,12.014159202575684,446044.8741912842,318237.2808456421,308.1460441589355,260.2865728378296,303.07870903015134,308.4905494689941,7.372499942779541,35.06999969482422,30.01999855041504,0.0001089002143012,1969.2587890625,24.03566169738769,23.35112953186035,6.097599983215332,2.397444725036621,2.954752445220948,1.0609686374664309,0.8911300897598267,0.6321346759796143,4.263479709625244,270.71929931640625,23.30516815185547,640.7014770507812,285.2221374511719,2.4424636363983154,1.2891178131103516,600.1318359375,667.6744384765625,45.18,13.11
2025-01-27 14:30:12+01:00,10.0,819.6453247070312,44.966064453125,2.454799175262451,2.7253401279449463,2.331385850906372,2.996009349822998,3.3351798057556152,280.1478799819946,279.6755298614502,284.405669593811,335.51107635498045,322.4427551269531,305.44935073852537,31.487749099731445,30.173492431640625,30.20874786376953,270.05032005310056,277.26237001419065,0.007699110507965,0.0065683407783508,483.5877380371094,480.8670959472656,23.332595825195312,22.83342361450196,323714.9953842163,1229370.0218200684,1209228.4202575684,1213256.7405700684,12.032469749450684,12.050780296325684,452392.5304412842,332885.7183456421,307.74514999389646,260.9909643173217,303.07870903015134,308.4805511474609,7.374999523162842,35.06999969482422,30.03999900817871,0.0001080863867865,2016.113037109375,22.78497695922852,24.31317901611328,6.097599983215332,3.011552572250366,2.975986957550049,1.057284951210022,0.8852893710136414,0.632469892501831,4.234987735748291,271.0197448730469,24.229820251464844,639.1467895507812,285.218017578125,2.435165405273437,1.2894256114959717,599.91259765625,667.2913818359375,45.18,13.11
2025-01-27 14:30:14+01:00,10.0,821.2338256835938,45.19176483154297,2.4570422172546387,2.72761869430542,2.3286378383636475,2.994448184967041,3.3242053985595703,280.1378797531128,279.65552988052366,284.41566982269285,335.5510772705078,321.782755279541,305.44935073852537,31.49774932861328,30.17633056640625,30.20874786376953,270.05032005310056,277.24237003326414,0.0077002506256103,0.0065907530784606,483.5929870605469,480.9131164550781,23.28634262084961,22.869564056396484,311889.4338607788,1222412.0140075684,1216674.7093200684,1205322.1702575684,12.041014671325684,12.032469749450684,438476.5148162842,315673.8042831421,308.297346496582,260.2290166854858,303.0587085723877,308.5005516052246,7.360000133514404,35.07999801635742,30.01000022888184,0.0001093071238199,1976.1112060546875,23.18954467773437,23.66920280456543,6.097599983215332,2.856543064117432,2.9362564086914062,1.0306603908538818,0.8644667267799377,0.635450541973114,4.267724990844727,271.8118591308594,23.840164184570312,639.4925537109375,285.2194519042969,2.437169075012207,1.2894726991653442,600.21630859375,667.6177978515625,45.18,13.11
2025-01-27 14:30:16+01:00,10.0,820.6337890625,45.036163330078125,2.4570422172546387,2.7342936992645264,2.32962703704834,2.989741325378418,3.334059953689575,280.1378797531128,279.65552988052366,284.41566982269285,335.57107772827146,322.2727569580078,305.46935119628904,31.51774978637696,30.1837158203125,30.20874786376953,270.05032005310056,277.24237003326414,0.0076958537101745,0.0065828962326049,483.5753479003906,480.8974914550781,23.2539176940918,22.72740173339844,319900.2981185913,1229492.0921325684,1216308.4983825684,1209350.4905700684,12.008055686950684,12.021483421325684,436035.1085662842,319824.1949081421,307.7069267272949,260.9558061599731,303.07870903015134,308.4905494689941,7.347499847412109,35.07999801635742,30.0,0.0001094088575575,2016.55810546875,23.63082504272461,23.601213455200195,6.097599983215332,2.6969072818756104,3.012674570083618,1.0512244701385498,0.8776333332061768,0.6318788528442383,4.238001346588135,274.0379638671875,23.8573055267334,640.5145263671875,285.2201232910156,2.441926956176758,1.2895050048828125,600.2406005859375,667.8465576171875,45.18,13.11
2025-01-27 14:30:18+01:00,10.0,820.7555847167969,45.04782676696777,2.476480484008789,2.729632377624512,2.330612778663636,3.014863133430481,3.326513290405273,280.1128798961639,279.6455298900604,284.405669593811,335.57607688903806,322.14275588989256,305.4593509674072,31.51774978637696,30.185348510742188,30.20874786376953,270.05032005310056,277.2323700428009,0.0076982669830322,0.0065837669372558,483.5748748779297,480.8787231445313,23.25057983398437,22.67451286315918,318107.3904037476,1222778.2249450684,1215942.2874450684,1214660.5491638184,12.016600608825684,12.022704124450684,442748.9757537842,324279.7613143921,307.8633636474609,260.6928280830383,303.07870903015134,308.4955505371093,7.347499847412109,35.06999969482422,30.0,0.0001093071238199,2019.3167724609373,23.753189086914062,23.996915817260746,6.097599983215332,2.6442742347717285,2.9787133932113647,1.0542535185813904,0.8824104368686676,0.6324213743209839,4.276803970336914,272.2147521972656,23.72087574005127,639.7560424804688,285.2214660644531,2.43974244594574,1.2895438075065613,600.34130859375,,45.18,13.11
2025-01-27 14:30:20+01:00,10.0,820.8773803710938,45.05949020385742,2.4959187507629395,2.724971055984497,2.3315985202789307,3.039984941482544,3.318966627120972,280.08788003921507,279.63552989959715,284.3956693649292,335.58107604980466,322.0127548217773,305.44935073852537,31.51774978637696,30.186981201171875,30.20874786376953,270.05032005310056,277.2223700523376,0.0077006802558898,0.0065846376419067,483.5744018554688,480.8599548339844,23.24724197387696,22.62162399291992,316314.4826889038,1216064.3577575684,1215576.0765075684,1219970.6077575684,12.025145530700684,12.023924827575684,449462.8429412842,328735.3277206421,308.01980056762693,260.4298500061035,303.07870903015134,308.5005516052246,7.335000038146973,35.07999801635742,29.979999542236328,0.0001098157670762,1985.2327880859373,23.87555313110352,24.39261817932129,6.097599983215332,2.5916411876678467,2.944752216339112,1.057282567024231,0.8871875405311584,0.6329638957977295,4.315606594085693,270.3915405273437,23.58444595336914,638.99755859375,285.2228088378906,2.4375579357147217,1.28958261013031,600.4420166015625,668.0655517578125,45.18,13.11
2025-01-27 14:30:22+01:00,10.0,821.401611328125,45.01160430908203,2.473112106323242,2.7268853187561035,2.3340365886688232,3.017462015151977,3.327092409133911,280.08788003921507,279.5955299377441,284.405669593811,335.6510757446289,321.6127571105957,305.44935073852537,31.51774978637696,30.2030029296875,30.228748321533203,270.0403200626373,277.2123698234558,0.0077017450332641,0.0065877146720886,483.5572204589844,480.8912353515625,23.243427276611328,22.53743362426757,319671.4162826538,1220458.8890075684,1211303.6155700684,1203124.9046325684,12.005614280700684,12.027586936950684,442260.6945037842,323730.4449081421,307.9226249694824,260.0346454620361,303.0887092590332,308.5005516052246,7.327499866485596,35.06999969482422,29.979999542236328,0.0001106804572211,1979.448486328125,24.36093711853028,23.62955665588379,6.097599983215332,2.304334878921509,2.918999195098877,1.0662506818771362,0.9043914079666138,0.6349315047264099,4.396111965179443,271.2655944824219,23.932981491088867,639.728515625,285.2208251953125,2.439436197280884,1.2895179986953735,600.40625,668.216796875,45.18,13.11
2025-01-27 14:30:24+01:00,10.0,821.1792602539062,45.00860595703125,2.4890341758728027,2.7340261936187744,2.336319923400879,3.0422189235687256,3.3284692764282227,280.07787981033323,279.5955299377441,284.405669593811,335.6610778808593,322.1927551269531,305.44935073852537,31.51774978637696,30.2030029296875,30.23874855041504,270.0403200626373,277.2023700714111,0.0077181663513183,0.006583417892456,483.5333862304688,480.9050903320313,23.2539176940918,22.813491821289062,318527.0071029663,1228515.5296325684,1215209.8655700684,1210449.1233825684,12.017821311950684,12.049559593200684,448364.2101287842,324340.7964706421,307.97754898071287,259.8243927001953,303.07870903015134,308.53055038452146,7.322499752044678,35.06999969482422,29.94999885559082,0.0001090019395616,2030.618896484375,23.804275512695312,23.54166603088379,6.097599983215332,2.6348235607147217,2.895010471343994,1.0510549545288086,0.8860442042350769,0.6363893747329712,4.237724304199219,274.2974548339844,23.982959747314453,639.509033203125,285.2764587402344,2.435185432434082,1.2894892692565918,600.3046264648438,667.9451293945312,45.18,13.11
2025-01-27 14:30:26+01:00,10.0,821.9717407226562,45.02943420410156,2.4903347492218018,2.7212486267089844,2.331831216812134,3.0345425605773926,3.322550058364868,280.07787981033323,279.5755299568176,284.405669593811,335.67107620239256,321.3527549743652,305.44935073852537,31.52775001525879,30.2022705078125,30.228748321533203,270.05032005310056,277.1923698425293,0.0077181663513183,0.006583417892456,483.5333862304688,480.8875122070313,23.2539176940918,22.94132804870605,314941.1916732788,1210204.9827575684,1202148.3421325684,1219604.3968200684,12.041014671325684,11.988524436950684,449951.1241912842,329223.6089706421,308.08720245361326,261.061280632019,303.0587085723877,308.53055038452146,7.314999580383301,35.06999969482422,29.959999084472656,0.0001090528106689,1984.2984619140625,24.072996139526367,23.414539337158203,6.097599983215332,2.470402956008911,2.889260053634644,1.0237128734588623,0.8693119883537292,0.6414709091186523,4.234702110290527,274.2974548339844,23.52775955200196,638.6752319335938,285.2775573730469,2.4338388442993164,1.289636731147766,600.3927612304688,668.1286010742188,45.18,13.11
2025-01-27 14:30:28+01:00,10.0,821.2730102539062,45.0440788269043,2.481655955314636,2.727202534675598,2.331328868865967,3.03534734249115,3.3254822492599487,280.0578798294067,279.57053008079527,284.410669708252,335.6810764312744,321.66775550842283,305.4593509674072,31.532750129699707,30.203033447265625,30.23374843597412,270.05032005310056,277.1973699569702,0.0077092056274414,0.0065772519111633,483.54029846191406,480.8773040771485,23.23126792907715,22.74740505218506,318755.8889389038,1219970.6077575684,1209350.4905700684,1213989.1624450684,12.031859397888184,12.025145530700684,448608.3507537842,329772.9253768921,307.98378982543943,260.9837659835815,303.08370914459226,308.5105499267578,7.309999942779541,35.06999969482422,29.92999839782715,0.0001089002143012,2025.9912109375,23.93144702911377,23.69005012512207,6.097599983215332,2.442947030067444,2.905499815940857,1.0268989205360413,0.8729096949100494,0.6406842172145844,4.183729887008667,272.3854675292969,23.514217376708984,639.4486389160156,285.2777404785156,2.4370031356811523,1.289602279663086,600.3130798339844,,45.18,13.11
2025-01-27 14:30:30+01:00,10.0,820.5742797851562,45.05872344970703,2.4729771614074707,2.733156442642212,2.3308265209198,3.0361521244049072,3.3284144401550293,280.0378798484802,279.5655302047729,284.41566982269285,335.6910766601562,321.98275604248045,305.46935119628904,31.537750244140625,30.20379638671875,30.23874855041504,270.05032005310056,277.2023700714111,0.0077002449035644,0.0065710859298706,483.5472106933594,480.8670959472656,23.2086181640625,22.553482055664062,322570.5862045288,1229736.2327575684,1216552.6390075684,1208373.9280700684,12.022704124450684,12.061766624450684,447265.5773162842,330322.2417831421,307.8803771972656,260.906251335144,303.10870971679685,308.4905494689941,7.307499885559082,35.06999969482422,29.90999984741211,0.000108645892673,1959.51416015625,23.78989791870117,23.965560913085938,6.097599983215332,2.415491104125977,2.9217395782470703,1.0300849676132202,0.8765074014663696,0.6398975253105164,4.132757663726807,270.4734802246094,23.500675201416016,640.2220458984375,285.2779235839844,2.4401674270629883,1.2895678281784058,600.2333984375,668.2590942382812,45.18,13.11
2025-01-27 14:30:32+01:00,10.0,821.0936279296875,45.01380920410156,2.4750964641571045,2.7361860275268555,2.3292744159698486,3.014066219329834,3.326728105545044,280.0178798675537,279.52552976608274,284.38567008972166,335.76107635498045,322.6027549743652,305.46935119628904,31.51774978637696,30.2110595703125,30.20874786376953,270.0603200435638,277.1923698425293,0.0076920757293701,0.0065875606536865,483.5157470703125,480.81732177734375,23.204803466796875,22.632469177246094,314178.2522201538,1234130.7640075684,1213500.8811950684,1210815.3343200684,12.015379905700684,12.026366233825684,439086.8663787842,316894.5074081421,307.79165115356443,260.7928823471069,303.098709487915,308.55055084228513,7.3125,35.029998779296875,29.90999984741211,0.0001084424336751,1986.122802734375,23.99134063720703,23.694704055786133,6.097599983215332,2.642193078994751,2.9587230682373047,1.0694526433944702,0.8900940418243408,0.6318551301956177,4.383408069610596,271.9211120605469,23.720327377319336,640.9354248046875,285.2204895019531,2.445343255996704,1.2897818088531494,600.5533447265625,668.3809814453125,45.18,13.11
2025-01-27 14:30:34+01:00,10.0,820.7829895019531,44.996389389038086,2.478627324104309,2.739430785179138,2.332705020904541,3.0179660320281982,3.332878351211548,280.02787985801695,279.5205298900604,284.38567008972166,335.7710765838623,322.70275535583494,305.46935119628904,31.52274990081787,30.21151733398437,30.218748092651367,270.0603200435638,277.1923698425293,0.0077032136917114,0.0065902724266052,483.5326690673828,480.8152465820313,23.204803466796875,22.700489044189453,316352.62966156006,1235717.6780700684,1219238.1858825684,1214599.5140075684,12.021483421325684,12.026366233825684,439880.3234100342,321472.1441268921,307.836014175415,260.75391187667844,303.0887092590332,308.55055084228513,7.292499542236328,35.04999923706055,29.90999984741211,0.0001089002143012,2045.4359130859373,24.01066398620605,23.78940296173096,6.097599983215332,2.44571852684021,2.9544776678085327,1.0621321201324463,0.890735924243927,0.6346791386604309,4.357986211776733,270.98561096191406,23.488683700561523,640.4197692871094,285.2476043701172,2.441840648651123,1.289706528186798,600.3202209472656,,45.18,13.11
2025-01-27 14:30:36+01:00,10.0,820.4723510742188,44.97896957397461,2.4821581840515137,2.742675542831421,2.3361356258392334,3.0218658447265625,3.339028596878052,280.0378798484802,279.51553001403806,284.38567008972166,335.7810768127441,322.80275573730466,305.46935119628904,31.52775001525879,30.21197509765625,30.228748321533203,270.0603200435638,277.1923698425293,0.0077143516540527,0.0065929841995239,483.5495910644531,480.8131713867188,23.204803466796875,22.76850891113281,318527.0071029663,1237304.5921325684,1224975.4905700684,1218383.6936950684,12.027586936950684,12.026366233825684,440673.7804412842,326049.7808456421,307.8803771972656,260.71494140625,303.07870903015134,308.55055084228513,7.282499313354492,35.06999969482422,29.90999984741211,0.0001087984890407,2049.30712890625,24.02998733520508,23.88410186767578,6.097599983215332,2.249243974685669,2.9502322673797607,1.0548115968704224,0.8913778066635132,0.6375031471252441,4.332564353942871,270.05010986328125,23.25704002380371,639.9041137695312,285.27471923828125,2.438338041305542,1.2896312475204468,600.0870971679688,668.071044921875,45.18,13.11
2025-01-27 14:30:38+01:00,10.0,819.9777221679688,44.99467849731445,2.5098817348480225,2.736330986022949,2.331491231918335,3.003999948501587,3.331714391708374,280.0678800582885,279.52552976608274,284.3756698608398,335.82107772827146,322.2027572631836,305.46935119628904,31.51774978637696,30.21728515625,30.23874855041504,270.05032005310056,277.1723698616028,0.0077112617492675,0.006605975151062,483.5061950683594,480.8854370117188,23.204803466796875,22.700584411621094,314788.6037826538,1225219.6311950684,1217285.0608825684,1209106.3499450684,12.042235374450684,12.041014671325684,444213.8195037842,318603.4917831421,307.8634742736816,260.74328365325925,303.07870903015134,308.53055038452146,7.294999599456787,35.06999969482422,29.92999839782715,0.0001084933047824,2005.6119384765625,23.39748764038086,23.581212997436523,6.097599983215332,2.753581047058105,2.918999195098877,1.036448955535889,0.8752312660217285,0.6380577683448792,4.315279006958008,270.9241638183594,23.937259674072266,640.1802368164062,285.3315734863281,2.441528558731079,1.2895299196243286,600.2067260742188,668.3870849609375,45.18,13.11
2025-01-27 14:30:40+01:00,10.0,820.8358764648438,45.10755920410156,2.481684446334839,2.7400972843170166,2.336042881011963,3.022791624069214,3.3375487327575684,280.0678800582885,279.5455302238464,284.38567008972166,335.84107818603513,322.592756652832,305.4893516540527,31.51774978637696,30.228302001953125,30.25874900817871,270.0603200435638,277.1623701095581,0.0077234845161437,0.0065880699157714,483.4871215820313,480.807373046875,23.193359375,22.59294319152832,324783.1106185913,1229003.8108825684,1212890.5296325684,1209472.5608825684,12.032469749450684,12.047118186950684,447875.9288787842,329833.9605331421,308.1208251953125,260.9275077819824,303.07870903015134,308.55055084228513,7.279999732971191,35.06999969482422,29.89999961853028,0.0001084933047824,2027.948974609375,23.458051681518555,23.16253471374512,6.097599983215332,2.5969221591949463,2.98296856880188,1.0338844060897827,0.8776063919067383,0.6413461565971375,4.264401435852051,270.0774230957031,23.703243255615234,639.8834838867188,285.33380126953125,2.4398701190948486,1.289913535118103,600.3184814453125,668.5501708984375,45.18,13.11
2025-01-27 14:30:42+01:00,10.0,821.1076965332031,45.05947113037109,2.4928741455078125,2.730658769607544,2.333810567855835,3.034367084503174,3.323820114135742,280.0578800678253,279.5455302238464,284.38567008972166,335.84107818603513,322.06775703430174,305.4793514251709,31.52775001525879,30.226531982421875,30.248748779296875,270.0703200340271,277.1623701095581,0.0077134325504302,0.0065889847278594,483.49212646484375,480.8611450195313,23.17190170288086,22.723855018615723,321235.44216156006,1223632.7171325684,1212829.4944763184,1210693.2640075684,12.023924827575684,12.058714866638184,447936.9640350342,328857.3980331421,307.9308647155761,260.7179473876953,303.07870903015134,308.5405506134033,7.274999618530273,35.07999801635742,29.90999984741211,0.0001090019395616,2025.41259765625,23.66250705718994,23.54047203063965,6.097599983215332,2.4723784923553467,2.971456527709961,1.0424200892448423,0.8823955059051514,0.6392040848731995,4.291959047317505,270.1457061767578,23.82453155517578,639.2059936523438,285.3060913085937,2.437641143798828,1.2896912693977356,600.3002014160156,,45.18,13.11
2025-01-27 14:30:44+01:00,10.0,821.3795166015625,45.01138305664063,2.504063844680786,2.721220254898072,2.331578254699707,3.045942544937134,3.310091495513916,280.04788007736204,279.5455302238464,284.38567008972166,335.84107818603513,321.54275741577146,305.46935119628904,31.537750244140625,30.224761962890625,30.23874855041504,270.08032002449033,277.1623701095581,0.0077033805847167,0.0065898995399475,483.49713134765625,480.9149169921875,23.15044403076172,22.854766845703125,317687.7737045288,1218261.6233825684,1212768.4593200684,1211913.9671325684,12.015379905700684,12.070311546325684,447997.9991912842,327880.8355331421,307.7409042358398,260.5083869934082,303.07870903015134,308.53055038452146,7.255000114440918,35.06999969482422,29.939998626708984,0.0001091036732991,1978.0689697265625,23.866962432861328,23.91840934753418,6.097599983215332,2.347834825515747,2.959944486618042,1.0509557723999023,0.8871846199035645,0.6370620131492615,4.319516658782959,270.2139892578125,23.945819854736328,638.5285034179688,285.27838134765625,2.435412168502808,1.2894690036773682,600.2819213867188,668.2589721679688,45.18,13.11
2025-01-27 14:30:46+01:00,10.0,820.2793579101562,44.97442626953125,2.4959187507629395,2.726707935333252,2.324471473693848,3.049471616744995,3.3123645782470703,280.0378798484802,279.5455302238464,284.38567008972166,335.8810752868652,321.9527572631836,305.4893516540527,31.537750244140625,30.224639892578125,30.25874900817871,270.08032002449033,277.15236988067625,0.0076773858070373,0.0065849380493164,483.48187255859375,480.7773742675781,23.194313049316406,22.490333557128903,312728.6672592163,1227050.6858825684,1214965.7249450684,1210449.1233825684,12.014159202575684,12.073973655700684,439453.0773162842,315673.8042831421,308.1208251953125,260.96986904144285,303.0587085723877,308.53055038452146,7.25,35.06999969482422,29.94999885559082,0.0001090528106689,1975.399169921875,23.9455623626709,24.23991584777832,6.097599983215332,2.575855016708374,2.969944715499878,1.0322736501693726,0.8866699934005737,0.6410231590270996,4.264401435852051,271.0197448730469,24.153846740722656,640.4378051757812,285.27685546875,2.441641330718994,1.2899755239486694,600.3184814453125,668.7738647460938,45.18,13.11
2025-01-27 14:30:48+01:00,10.0,820.0091552734375,45.0755729675293,2.486609697341919,2.734712839126587,2.328466415405273,3.030940055847168,3.3333539962768555,280.0278800964355,279.51553001403806,284.38567008972166,335.92107620239256,322.55275573730466,305.4893516540527,31.51774978637696,30.224639892578125,30.23874855041504,270.08032002449033,277.15236988067625,0.0076870603561401,0.0065699563026428,483.4809265136719,480.8055725097656,23.29397201538086,22.573034286499023,318908.4768295288,1211791.8968200684,1208740.1390075684,1199096.5843200684,12.023924827575684,12.044676780700684,437377.8820037842,325195.2886581421,307.90149917602537,260.9487642288208,303.04870834350584,308.55055084228513,7.260000228881836,35.06999969482422,29.92999839782715,0.000108645892673,1945.408935546875,24.46670913696289,23.99566078186035,6.097599983215332,2.8484795093536377,2.9247517585754395,1.0627779960632324,0.906131625175476,0.6382445693016052,4.243188858032227,270.5281066894531,23.955820083618164,641.25,285.35888671875,2.443120241165161,1.2899092435836792,600.1242065429688,668.444091796875,45.18,13.11
2025-01-27 14:30:50+01:00,10.0,821.2769165039062,44.99732208251953,2.4956986904144287,2.742116689682007,2.3262360095977783,3.0400185585021973,3.340181350708008,280.04788007736204,279.51553001403806,284.3756698608398,335.9410766601562,322.98275604248045,305.46935119628904,31.51774978637696,30.23211669921875,30.23874855041504,270.08032002449033,277.1223699092865,0.0076870603561401,0.0065699563026428,483.4809265136719,480.8368835449219,23.29397201538086,22.77444076538086,324477.9348373413,1220703.0296325684,1210571.1936950684,1214233.3030700684,12.008055686950684,12.047118186950684,437011.6710662842,333373.9995956421,308.0282501220703,260.76454010009763,303.0587085723877,308.53055038452146,7.255000114440918,35.06999969482422,29.89999961853028,0.0001094597201877,2003.6097412109373,23.909814834594727,23.371591567993164,6.097599983215332,2.4408416748046875,2.9487228393554688,1.0384540557861328,0.8872419595718384,0.6409212350845337,4.35222864151001,269.36724853515625,23.448162078857425,641.7631225585938,285.3319396972656,2.44397521018982,1.2898526191711426,600.1377563476562,668.5215454101562,45.18,13.11
2025-01-27 14:30:52+01:00,10.0,821.4002685546875,45.04704666137695,2.5083861351013184,2.745729327201844,2.328223705291748,3.055085778236389,3.344159245491028,280.0578800678253,279.5255300045013,284.3756698608398,335.9610771179199,323.0977558135986,305.4793514251709,31.51774978637696,30.22837829589844,30.248748779296875,270.085320019722,277.1223699092865,0.0076929039955139,0.0065831451416015,483.4911804199219,480.8667449951172,23.2844352722168,22.7251501083374,322646.8801498413,1221862.6976013184,1215637.1116638184,1216613.6741638184,12.006834983825684,12.029417991638184,439147.9015350342,328247.0464706421,308.0451187133789,260.4608053207397,303.05370845794675,308.5405506134033,7.244999885559082,35.06999969482422,29.90999984741211,0.0001087984890407,2014.82275390625,24.064059257507324,23.50249481201172,6.097599983215332,2.405485272407532,2.914741516113281,1.0425997972488403,0.8922874331474304,0.6415559947490692,4.250367641448975,269.6813659667969,23.342601776123047,642.1063842773438,285.3330535888672,2.445126533508301,1.289679765701294,600.1559143066406,,45.18,13.11
2025-01-27 14:30:54+01:00,10.0,821.5236206054688,45.096771240234375,2.521073579788208,2.74934196472168,2.3302114009857178,3.070152997970581,3.348137140274048,280.0678800582885,279.5355299949646,284.3756698608398,335.9810775756836,323.2127555847168,305.4893516540527,31.51774978637696,30.224639892578125,30.25874900817871,270.0903200149536,277.1223699092865,0.0076987476348876,0.0065963339805603,483.5014343261719,480.8966064453125,23.27489852905273,22.675859451293945,320815.8254623413,1223022.3655700684,1220703.0296325684,1218994.0452575684,12.005614280700684,12.011717796325684,441284.1320037842,323120.0933456421,308.0619873046875,260.1570705413818,303.04870834350584,308.55055084228513,7.244999885559082,35.07999801635742,29.92999839782715,0.0001096123165554,2024.30029296875,24.21830368041992,23.63339805603028,6.097599983215332,2.370128870010376,2.8807601928710938,1.046745538711548,0.8973329067230225,0.6421907544136047,4.14850664138794,269.9954833984375,23.237041473388672,642.4496459960938,285.33416748046875,2.4462778568267822,1.289506912231445,600.174072265625,668.7501831054688,45.18,13.11
2025-01-27 14:30:56+01:00,10.0,821.5379028320312,45.04772567749024,2.5175509452819824,2.759694576263428,2.335466146469116,3.066923856735229,3.3619072437286377,280.07787981033323,279.5455302238464,284.3556694030761,336.00107803344724,323.2527565002441,305.4893516540527,31.51774978637696,30.218994140625,30.23874855041504,270.08032002449033,277.1123699188232,0.0077267951965332,0.0065958166122436,483.47662353515625,480.8243713378906,23.19478988647461,22.94559097290039,316467.0705795288,1225463.7718200684,1213134.6702575684,1221679.5921325684,12.027586936950684,12.032469749450684,448486.2804412842,322631.8120956421,307.7874244689941,260.906251335144,303.0087093353271,308.55055084228513,7.240000247955322,35.06999969482422,29.92999839782715,0.000108849351671,2001.0289306640625,23.439245223999023,24.24712371826172,6.097599983215332,2.732578754425049,2.96570086479187,1.0206307172775269,0.8773759603500366,0.6475459933280945,4.200740814208984,271.0197448730469,23.917261123657227,642.0853881835938,285.3327331542969,2.4446146488189697,1.289878487586975,600.1404418945312,668.4097900390625,45.18,13.11
2025-01-27 14:30:58+01:00,10.0,821.5563354492188,45.07345962524414,2.507131099700928,2.750988006591797,2.3361599445343018,3.0542752742767334,3.3513503074646,280.0678800582885,279.5655302047729,284.3556694030761,336.0510772705078,323.282755279541,305.46935119628904,31.51774978637696,30.22564697265625,30.25874900817871,270.0603200435638,277.1123699188232,0.0077209296226501,0.006575053691864,483.4866638183594,480.8341979980469,23.2229232788086,22.582950592041016,317153.7160873413,1231933.4983825684,1219970.6077575684,1203369.0452575684,12.005614280700684,12.036131858825684,447509.7179412842,321899.3902206421,308.25951995849607,260.64404048919675,303.03871002197263,308.53055038452146,7.242499828338623,35.06999969482422,29.89999961853028,0.0001092053985595,2016.2911376953125,23.94125938415528,24.371545791625977,6.097599983215332,2.537914752960205,2.975701093673706,1.050534963607788,0.891476035118103,0.6421718597412109,4.157009601593018,270.3642272949219,23.99007606506348,641.579833984375,285.3321228027344,2.4432384967803955,1.289858102798462,600.1242065429688,668.97119140625,45.18,13.11
2025-01-27 14:31:00+01:00,10.0,821.6044921875,45.05401992797852,2.537403106689453,2.721531629562378,2.318559169769287,3.0940709114074707,3.311483383178711,280.07787981033323,279.5655302047729,284.3756698608398,336.09107818603513,322.2527565002441,305.4893516540527,31.52775001525879,30.226531982421875,30.23874855041504,270.0903200149536,277.1123699188232,0.0076705141067504,0.0066045269966125,483.4852294921875,480.826171875,23.12564849853516,22.87292861938477,315627.8371810913,1231811.4280700684,1222900.2952575684,1217773.3421325684,12.030028343200684,12.031249046325684,447875.9288787842,328491.1870956421,308.1880706787109,260.4227108001709,302.98870887756345,308.53055038452146,7.237500190734863,35.06999969482422,29.89999961853028,0.000108645892673,1983.7200927734373,23.54829788208008,23.58246803283692,6.097599983215332,2.795562744140625,2.8862552642822266,1.034598708152771,0.8731429576873779,0.6410421133041382,4.224987506866455,269.81793212890625,23.53861618041992,640.1356201171875,285.331298828125,2.4389920234680176,1.289874792098999,600.1809692382812,668.623291015625,45.18,13.11
2025-01-27 14:31:02+01:00,10.0,820.7953796386719,45.02583885192871,2.5303449630737305,2.7325003147125244,2.3247973918914795,3.08363938331604,3.3221925497055054,280.08287992477415,279.5655302047729,284.3756698608398,336.0810779571533,322.4627555847168,305.46935119628904,31.52775001525879,30.226531982421875,30.248748779296875,270.085320019722,277.1073699235916,0.0076835615634918,0.0065940566062927,483.4737854003906,480.8602600097656,23.16761016845703,22.734664916992188,317802.2146224976,1229125.8811950684,1220092.6780700684,1217712.3069763184,12.032469749450684,12.026366233825684,445495.5577850342,327087.3785018921,307.9729598999023,260.5083869934082,302.98370876312254,308.53055038452146,7.222499847412109,35.06999969482422,29.89999961853028,0.0001084424336751,1978.736328125,23.90991973876953,23.56038284301757,6.097599983215332,2.482097029685974,2.9076273441314697,1.0389999747276306,0.878451019525528,0.6411086916923523,4.223478078842163,270.22764587402344,23.779346466064453,640.9054565429688,285.2774810791016,2.442225694656372,1.2896931171417236,600.3174438476562,,45.18,13.11
2025-01-27 14:31:04+01:00,10.0,819.9862670898438,44.997657775878906,2.523286819458008,2.743468999862671,2.331035614013672,3.0732078552246094,3.3329017162323,280.08788003921507,279.5655302047729,284.3756698608398,336.07107772827146,322.67275466918943,305.44935073852537,31.52775001525879,30.226531982421875,30.25874900817871,270.08032002449033,277.10236992836,0.0076966090202331,0.0065835862159729,483.46234130859375,480.8943481445313,23.209571838378903,22.59640121459961,319976.5920639038,1226440.3343200684,1217285.0608825684,1217651.2718200684,12.034911155700684,12.021483421325684,443115.1866912842,325683.5699081421,307.7578491210937,260.5940631866455,302.9787086486816,308.53055038452146,7.242500305175781,35.06999969482422,29.8799991607666,0.0001096123165554,1999.382568359375,24.271541595458984,23.53829765319824,6.097599983215332,2.1686313152313232,2.928999423980713,1.0434012413024902,0.883759081363678,0.6411752700805664,4.221968650817871,270.6373596191406,24.020076751708984,641.67529296875,285.2236633300781,2.4454593658447266,1.2895114421844482,600.4539184570312,669.1782836914062,45.18,13.11
2025-01-27 14:31:06+01:00,10.0,820.3941040039062,45.06746673583984,2.5265066623687744,2.7486040592193604,2.329256772994995,3.0845437049865723,3.355696439743042,280.0678800582885,279.58553018569944,284.3756698608398,336.10107650756834,323.1327575683593,305.44935073852537,31.51774978637696,30.236602783203125,30.25874900817871,270.05032005310056,277.08236994743345,0.0076966090202331,0.0065835862159729,483.46234130859375,480.8778381347656,23.209571838378903,22.87496757507324,312118.3156967163,1224487.2093200684,1213500.8811950684,1211791.8968200684,11.994627952575684,11.994627952575684,448486.2804412842,327758.7652206421,307.9226249694824,260.8212245941162,302.9687084197998,308.53055038452146,7.224999904632568,35.099998474121094,29.90999984741211,0.0001094597201877,2041.164306640625,23.88981437683105,23.73157119750977,6.097599983215332,2.5747807025909424,2.8992602825164795,1.0401129722595217,0.8883430361747742,0.6448879837989807,4.251675128936768,271.4841003417969,23.504846572875977,642.0108642578125,285.220947265625,2.444648504257202,1.2895216941833496,600.2118530273438,668.6788940429688,45.18,13.11
2025-01-27 14:31:08+01:00,10.0,821.3756103515625,45.08339691162109,2.5464329719543457,2.758366346359253,2.3343327045440674,3.1088621616363525,3.367604970932007,280.0378798484802,279.5655302047729,284.3556694030761,336.121076965332,323.4127563476562,305.4293502807617,31.51774978637696,30.228973388671875,30.25874900817871,270.08032002449033,277.0923699378967,0.0077162127494812,0.0065830974578857,483.48187255859375,480.938720703125,23.123741149902344,23.140380859375,320434.3557357788,1203491.1155700684,1198974.5140075684,1208373.9280700684,11.992186546325684,11.955565452575684,443115.1866912842,328369.1167831421,307.9395240783691,260.86373844146726,302.9787086486816,308.53055038452146,7.227499961853027,35.07999801635742,29.8799991607666,0.0001089002143012,1986.4342041015625,23.54705047607422,23.817028045654297,6.097599983215332,2.585263729095459,2.868008136749268,1.0276561975479126,0.877678632736206,0.6480805277824402,4.196494102478027,271.4158020019531,23.93295860290528,641.3807373046875,285.1640014648437,2.441413402557373,1.2893086671829224,600.2172241210938,668.3834228515625,45.18,13.11
