_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-27 14:31:10+01:00,10.0,820.5198974609375,44.99681091308594,2.523287534713745,2.738204002380371,2.331949710845948,3.075960874557495,3.3379499912261963,279.98787965774534,279.51553001403806,284.3756698608398,336.1510757446289,322.48275604248045,305.4293502807617,31.52775001525879,30.229034423828125,30.25874900817871,270.08032002449033,277.08236994743345,0.0077003245353698,0.0065668177604675,483.45947265625,480.8915100097656,23.11849594116211,22.32771682739257,318755.8889389038,1211181.5452575684,1210449.1233825684,1212280.1780700684,12.003172874450684,12.016600608825684,440185.4991912842,315917.9449081421,308.1460441589355,261.061280632019,302.9687084197998,308.4905494689941,7.222499847412109,35.07999801635742,29.88999938964844,0.000108849351671,2056.64892578125,24.130725860595703,23.29113006591797,6.097599983215332,2.306201696395874,2.826972007751465,1.0419375896453855,0.8961688876152039,0.645845890045166,4.073206424713135,270.6783142089844,23.637813568115234,641.1541748046875,285.1131591796875,2.444397687911988,1.2892950773239136,600.4508056640625,669.5445556640625,45.18,13.11
2025-01-27 14:31:12+01:00,10.0,819.8335876464844,44.99772262573242,2.5279247760772705,2.744649648666382,2.3324517011642456,3.083189010620117,3.346747756004333,279.98787965774534,279.5005299091339,284.365669631958,336.1560768127441,322.6277565002441,305.41435089111326,31.52274990081787,30.23065185546875,30.248748779296875,270.0703200340271,277.0723699569702,0.0077071995735168,0.0065642230510711,483.4640045166016,480.92724609375,23.09727668762207,22.50661563873291,315742.27809906006,1208434.9632263184,1206909.0843200684,1203369.0452575684,12.001341819763184,12.009886741638184,445434.5226287842,323547.3394393921,308.0575717926025,261.0437015533447,302.95370903015134,308.4855503082275,7.212499618530273,35.06999969482422,29.8799991607666,0.0001089002143012,1969.6591796875,23.765268325805664,23.460814476013184,6.097599983215332,2.4000719785690308,2.8339864015579224,1.025974988937378,0.8851062059402466,0.6489649713039398,4.096604347229004,270.8422088623047,23.603843688964844,641.4345703125,285.0974426269531,2.444666147232056,1.289221167564392,600.3052978515625,,45.18,13.11
2025-01-27 14:31:14+01:00,10.0,819.1472778320312,44.998634338378906,2.532562017440796,2.7510952949523926,2.332953691482544,3.09041714668274,3.3555455207824707,279.98787965774534,279.4855298042297,284.3556694030761,336.1610778808593,322.7727569580078,305.3993515014648,31.51774978637696,30.23226928710937,30.23874855041504,270.0603200435638,277.06236996650694,0.0077140746116638,0.0065616283416748,483.4685363769531,480.9629821777344,23.07605743408203,22.68551445007324,312728.6672592163,1205688.3811950684,1203369.0452575684,1194457.9124450684,11.999510765075684,12.003172874450684,450683.5460662842,331176.7339706421,307.9690994262695,261.0261224746704,302.9387096405029,308.4805511474609,7.214999675750732,35.099998474121094,29.85999870300293,0.000108849351671,1999.20458984375,23.399810791015625,23.6304988861084,6.097599983215332,2.4939422607421875,2.84100079536438,1.01001238822937,0.8740435242652893,0.6520840525627136,4.120002269744873,271.006103515625,23.569873809814453,641.7149658203125,285.08172607421875,2.444934606552124,1.2891472578048706,600.1597900390625,669.0869140625,45.18,13.11
2025-01-27 14:31:16+01:00,10.0,819.1622924804688,44.9930419921875,2.5347700119018555,2.7473764419555664,2.3362932205200195,3.094649314880371,3.3542163372039795,279.98787965774534,279.4855298042297,284.3556694030761,336.2010787963867,322.98275604248045,305.3993515014648,31.51774978637696,30.225799560546875,30.27874755859375,270.0403200626373,277.06236996650694,0.0077101664543151,0.0065963096618652,483.4780578613281,480.9719848632813,23.154735565185547,22.38677406311035,316467.0705795288,1223632.7171325684,1212524.3186950684,1211791.8968200684,11.990965843200684,12.001952171325684,445678.6632537842,324462.8667831421,308.1208251953125,260.4798282623291,302.92870941162107,308.4805511474609,7.202499866485596,35.099998474121094,29.849998474121094,0.0001089002143012,2021.4969482421875,24.110414505004883,23.603734970092773,6.097599983215332,2.1889023780822754,2.8992602825164795,1.058180332183838,0.9084437489509584,0.6460024118423462,4.230457782745361,271.2519226074219,24.025928497314453,641.1350708007812,285.083740234375,2.444655656814575,1.2891579866409302,600.3804321289062,669.6288452148438,45.18,13.11
2025-01-27 14:31:18+01:00,10.0,819.8685302734375,45.01829147338867,2.535951375961304,2.7321667671203613,2.32681655883789,3.101392984390259,3.341358423233032,280.00787963867185,279.4655298233032,284.3556694030761,336.2110771179199,322.33275451660154,305.3993515014648,31.51774978637696,30.225799560546875,30.25874900817871,270.0603200435638,277.0423699855804,0.0076857275962829,0.0065966062545776,483.49951171875,481.0252380371094,23.12898635864257,22.624889373779297,318374.4192123413,1217529.2015075684,1207763.5765075684,1216674.7093200684,11.999510765075684,11.994627952575684,446533.1554412842,325439.4292831421,307.8212265014648,260.3513139724731,302.92870941162107,308.4805511474609,7.197499752044678,35.06999969482422,29.85999870300293,0.0001091036732991,1961.6500244140625,24.06605339050293,23.60210609436035,6.097599983215332,2.193150043487549,2.7871792316436768,1.038291096687317,0.8940407633781433,0.6478484272956848,4.10299015045166,270.8422241210937,23.804443359375,640.90869140625,285.02398681640625,2.442579746246338,1.2888518571853638,600.0625610351562,669.2260131835938,45.18,13.11
2025-01-27 14:31:20+01:00,10.0,819.395263671875,45.06475067138672,2.531522035598755,2.734600067138672,2.326200008392334,3.087997436523437,3.335716009140014,280.00787963867185,279.47553005218504,284.3556694030761,336.2310775756836,322.79275741577146,305.3993515014648,31.51774978637696,30.21932983398437,30.25874900817871,270.0403200626373,277.0423699855804,0.0076857275962829,0.0065966062545776,483.49951171875,481.0395202636719,23.12898635864257,22.680992126464844,317458.8918685913,1216918.8499450684,1207153.2249450684,1216918.8499450684,11.998290061950684,11.984862327575684,449096.6320037842,324829.0777206421,307.5625289916992,260.4584087371826,302.8987087249756,308.4805511474609,7.2074995040893555,35.099998474121094,29.84000015258789,0.0001087984890407,2057.850341796875,23.896961212158203,23.05451774597168,6.097599983215332,2.447443962097168,2.821437120437622,1.0249711275100708,0.8875518441200256,0.6488373279571533,4.115749359130859,272.1806030273437,23.33361053466797,640.8843994140625,285.08203125,2.4394264221191406,1.2888222932815552,599.9782104492188,669.170654296875,45.18,13.11
2025-01-27 14:31:22+01:00,10.0,819.5248107910156,45.049612045288086,2.530994772911072,2.7388991117477417,2.33269727230072,3.087132215499878,3.3371063470840454,279.9978796482086,279.47553005218504,284.3556694030761,336.246076965332,322.38775672912595,305.389351272583,31.50774955749512,30.214340209960938,30.248748779296875,270.04532005786893,277.04736998081205,0.0077067997455596,0.0065888175964355,483.5116729736328,481.0299682617188,23.07701110839844,22.649002075195312,316314.4826889038,1220825.0999450684,1208312.8929138184,1212341.2132263184,11.994017601013184,11.994627952575684,445739.6984100342,322326.6363143921,307.736238861084,260.394074344635,302.8987087249756,308.4655517578125,7.2049994468688965,35.099998474121094,29.85999870300293,0.0001087984890407,2002.452880859375,23.879101753234863,23.36026859283448,6.097599983215332,2.386223077774048,2.8392049074172974,1.029887080192566,0.891547292470932,0.6509973406791687,4.107242822647095,271.7367553710937,23.53689956665039,640.4289855957031,285.04051208496094,2.439646601676941,1.2888410091400146,600.1192932128906,,45.18,13.11
2025-01-27 14:31:24+01:00,10.0,819.6543579101562,45.03447341918945,2.5304675102233887,2.7431981563568115,2.3391945362091064,3.0862669944763184,3.338496685028076,279.98787965774534,279.47553005218504,284.3556694030761,336.26107635498045,321.98275604248045,305.37935104370115,31.49774932861328,30.2093505859375,30.23874855041504,270.05032005310056,277.0523699760437,0.0077278718948364,0.0065810289382934,483.5238342285156,481.0204162597656,23.025035858154297,22.61701202392578,315170.0735092163,1224731.3499450684,1209472.5608825684,1207763.5765075684,11.989745140075684,12.004393577575684,442382.7648162842,319824.1949081421,307.9099487304687,260.3297399520874,302.8987087249756,308.45055236816404,7.197499752044678,35.07999801635742,29.849998474121094,0.0001090528106689,2011.174072265625,23.861242294311523,23.666019439697266,6.097599983215332,2.325002193450928,2.8569726943969727,1.034803032875061,0.8955427408218384,0.6531573534011841,4.09873628616333,271.2929077148437,23.74018859863281,639.9735717773438,284.9989929199219,2.439866781234741,1.288859724998474,600.2603759765625,669.5247192382812,45.18,13.11
2025-01-27 14:31:26+01:00,10.0,818.7301635742188,44.96514892578125,2.530345678329468,2.7401347160339355,2.3315744400024414,3.084710121154785,3.340461254119873,279.97787990570066,279.4855298042297,284.34567012786863,336.2810768127441,322.5027565002441,305.36935272216795,31.49774932861328,30.20684814453125,30.25874900817871,270.05032005310056,277.0523699760437,0.0076963567733764,0.0065660595893859,483.51861572265625,481.0635070800781,23.082733154296875,22.50486183166504,309600.6155014038,1212280.1780700684,1201415.9202575684,1207519.4358825684,11.981200218200684,11.981200218200684,452758.7413787842,313354.4683456421,307.6984352111816,260.2290166854858,302.8887084960937,308.4405502319336,7.19249963760376,35.119998931884766,29.849998474121094,0.000108849351671,1991.7738037109373,24.192710876464844,23.54955673217773,6.097599983215332,2.825319290161133,2.8058905601501465,1.0443154573440552,0.8966861367225647,0.646817684173584,4.022112846374512,271.7572326660156,23.60238647460937,641.2522583007812,284.8839416503906,2.443519115447998,1.2883923053741455,599.95166015625,669.5802001953125,45.18,13.11
2025-01-27 14:31:28+01:00,10.0,818.7258911132812,45.06095123291016,2.5115232467651367,2.745490550994873,2.3365304470062256,3.067293643951416,3.3530352115631104,279.98787965774534,279.4655298233032,284.3356698989868,336.311075592041,322.7627548217773,305.3493522644043,31.487749099731445,30.2056884765625,30.25874900817871,270.05032005310056,277.01237001419065,0.0077155017852783,0.0065813326835632,483.5090637207031,481.06829833984375,23.10037612915039,22.3913631439209,318908.4768295288,1232299.7093200684,1210693.2640075684,1204833.8890075684,11.986083030700684,11.976317405700684,446533.1554412842,328979.4683456421,308.25951995849607,260.9487642288208,302.8987087249756,308.4405502319336,7.185000419616699,35.099998474121094,29.849998474121094,0.0001086967553032,1968.9918212890625,23.9455623626709,23.46751976013184,6.307199954986572,2.3677237033843994,2.8342061042785645,1.0219541788101196,0.8916980028152466,0.6539645195007324,4.034890651702881,271.83917236328125,23.442333221435547,640.5017700195312,284.9405517578125,2.4425957202911377,1.2885960340499878,600.2037353515625,669.770263671875,45.18,13.11
2025-01-27 14:31:30+01:00,10.0,818.8958129882812,45.03565216064453,2.5162293910980225,2.750368118286133,2.3419384956359863,3.0718250274658203,3.3576626777648926,279.97787990570066,279.435530090332,284.3356698989868,336.33107604980466,322.06275405883787,305.37935104370115,31.487749099731445,30.216461181640625,30.23874855041504,270.1803201675415,277.0223700046539,0.007743309020996,0.0069368939399719,483.4652099609375,481.0339660644531,22.994518280029297,22.744224548339844,318755.8889389038,1216186.4280700684,1205688.3811950684,1212036.0374450684,11.976317405700684,11.979979515075684,454956.0070037842,324951.1480331421,307.96487655639646,260.9133371353149,302.91870918273924,308.4405502319336,7.184999465942383,35.07999801635742,29.85999870300293,0.0001093071238199,2014.600341796875,23.23891258239746,24.080415725708008,6.307199954986572,2.678994655609131,2.838461875915528,1.002596735954285,0.8735736012458801,0.6577939987182617,4.030811309814453,271.8118591308594,23.249229431152344,640.1336669921875,284.9407653808594,2.439991950988769,1.28866708278656,600.3297119140625,669.3583984375,45.18,13.11
2025-01-27 14:31:32+01:00,10.0,820.5614624023438,44.995094299316406,2.513876676559448,2.7614288330078125,2.3439769744873047,3.068420886993408,3.363905906677246,279.9678796768188,279.435530090332,284.3556694030761,336.371076965332,322.6627563476562,305.3393501281738,31.52775001525879,30.216461181640625,30.25874900817871,270.7503201007843,277.0223700046539,0.007743309020996,0.0078395290374755,483.5319519042969,481.0524291992188,22.994518280029297,22.28022766113281,308837.6760482788,1216918.8499450684,1208740.1390075684,1213745.0218200684,11.986083030700684,11.973875999450684,475219.6788787842,332763.6480331421,307.85502471923826,261.05424919128416,302.8987087249756,308.4205497741699,7.175000190734863,35.119998931884766,29.8799991607666,0.0001085950300428,2026.969970703125,23.801288604736328,24.113534927368164,6.307199954986572,2.4185709953308105,2.80143666267395,1.0181175470352173,0.8873711228370667,0.6553512811660767,4.027667045593262,272.9317321777344,23.89440155029297,641.955322265625,284.9145202636719,2.447054862976074,1.2885706424713137,600.2245483398438,669.9830322265625,45.18,13.11
2025-01-27 14:31:34+01:00,10.0,820.2552185058594,44.96657752990723,2.508814573287964,2.7633718252182007,2.3428237438201904,3.064245343208313,3.3718278408050537,279.9628798007965,279.42553009986875,284.34566965103147,336.3760761260986,322.907755279541,305.3393501281738,31.52274990081787,30.215316772460938,30.283748626708984,271.0403200626373,277.0173700094223,0.0077387602329254,0.0078395290374755,483.5319519042969,481.07423400878906,23.03147315979004,22.569210052490234,310935.75954437256,1221557.5218200684,1211730.8616638184,1216003.3226013184,11.975707054138184,11.950072288513184,476318.3116912842,333068.8238143921,307.91417541503904,260.65242471694944,302.88870944976804,308.4155506134033,7.184999942779541,35.099998474121094,29.85999870300293,0.0001094088575575,2006.412841796875,23.7571029663086,23.828001976013184,6.307199954986572,2.391787052154541,2.7786630392074585,1.0113696455955503,0.8876117765903473,0.6579871475696564,3.972188830375672,272.4332580566406,23.48598289489746,641.4920959472656,284.9132080078125,2.444533944129944,1.2885268926620483,600.04541015625,,45.18,13.11
2025-01-27 14:31:36+01:00,10.0,819.948974609375,44.93806076049805,2.5037524700164795,2.765314817428589,2.341670513153076,3.0600697994232178,3.3797497749328613,279.95787992477415,279.4155301094055,284.3356698989868,336.3810752868652,323.15275421142576,305.3393501281738,31.51774978637696,30.21417236328125,30.30874824523925,271.33032002449033,277.01237001419065,0.0077342114448547,0.0078395290374755,483.5319519042969,481.0960388183594,23.06842803955078,22.858192443847656,313033.8430404663,1226196.1936950684,1214721.5843200684,1218261.6233825684,11.965331077575684,11.926268577575684,477416.9445037842,333373.9995956421,307.9733261108398,260.2506002426147,302.8787101745605,308.4105514526367,7.184999465942383,35.099998474121094,29.88999938964844,0.0001093071238199,1984.2984619140625,23.71291732788086,23.542469024658203,6.307199954986572,2.3650031089782715,2.755889415740967,1.0046217441558838,0.8878524303436279,0.6606230139732361,3.916710615158081,271.9347839355469,23.07756423950196,641.0288696289062,284.9118957519531,2.442013025283813,1.2884831428527832,599.8662719726562,669.2649536132812,45.18,13.11
2025-01-27 14:31:38+01:00,10.0,821.8925170898438,45.01409149169922,2.5269455909729004,2.754308223724365,2.3429296016693115,3.076635837554932,3.353456974029541,279.97787990570066,279.4155301094055,284.32566967010496,336.42107620239256,322.05275573730466,305.3293518066406,31.537750244140625,30.23406982421875,30.30874824523925,271.7203200101852,277.0423699855804,0.0077411713600158,0.0078293809890747,483.50048828125,481.087646484375,23.04697036743164,22.593599319458008,323180.9377670288,1200683.4983825684,1194091.7015075684,1195922.7561950684,11.966551780700684,11.968993186950684,467407.1788787842,328979.4683456421,307.93530120849607,261.7243417739868,302.8787101745605,308.4205497741699,7.164999961853027,35.07999801635742,29.89999961853028,0.0001094597201877,2016.1575927734373,23.14567375183105,23.42459297180176,6.307199954986572,2.344101667404175,2.679180383682251,0.9790201783180236,0.8702693581581116,0.663152277469635,3.812828779220581,273.0409851074219,22.97080039978028,640.3316650390625,284.885498046875,2.44113564491272,1.2884448766708374,599.8527221679688,669.7144775390625,45.18,13.11
2025-01-27 14:31:40+01:00,10.0,824.1116943359375,45.00457382202149,2.5050408840179443,2.817767858505249,2.391205310821533,3.0427794456481934,3.422637224197388,279.97787990570066,279.4255298614502,284.285669708252,336.4710754394531,322.6027549743652,305.29934921264646,31.54775047302246,30.233154296875,30.318748474121094,272.03032007217405,277.0223700046539,0.0079007763862609,0.0078040904998779,483.5219421386719,481.1258239746094,23.057937622070312,22.627180099487305,316695.9524154663,1207885.6468200684,1206787.0140075684,1208618.0686950684,11.970213890075684,11.960448265075684,473754.8351287842,326293.9214706421,307.85502471923826,260.96986904144285,302.8687099456787,308.390550994873,7.175000190734863,35.099998474121094,29.88999938964844,0.0001096631791856,1988.7926025390625,23.30569839477539,22.845823287963867,6.307199954986572,2.1483476161956787,2.7032856941223145,0.999401330947876,0.8956005573272705,0.6713356971740723,3.9080252647399902,272.84979248046875,21.89543533325196,641.5327758789062,284.88836669921875,2.4446749687194824,1.2881991863250732,599.7794189453125,669.7474975585938,45.18,13.11
2025-01-27 14:31:42+01:00,10.0,824.0841674804688,45.05382537841797,2.5248942375183105,2.841221809387207,2.402307748794556,3.069841384887696,3.446262836456299,279.9678796768188,279.4155301094055,284.23566951751707,336.5210784912109,323.1827568054199,305.3293518066406,31.577749252319336,30.256744384765625,30.36874771118164,272.24031999111173,277.0023700237274,0.0079438586235046,0.0077926859855651,483.50286865234375,481.1610107421875,23.10657501220703,22.6417236328125,324859.4045639038,1226440.3343200684,1198974.5140075684,1207031.1546325684,11.971434593200684,11.988524436950684,475463.8195037842,328369.1167831421,307.8508018493652,262.1033462524414,302.8787101745605,308.38054885864256,7.170000076293945,35.06999969482422,29.90999984741211,0.0001094597201877,2004.01025390625,22.618038177490234,22.094724655151367,6.307199954986572,2.547446250915528,2.724407196044922,0.9879177212715148,0.8789562582969666,0.6748720407485962,3.9717187881469727,271.40216064453125,22.712379455566406,642.464599609375,284.8019104003906,2.448218584060669,1.2881263494491575,599.6383056640625,669.7044067382812,45.18,13.11
