_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-27 14:40:14+01:00,10.0,832.0628051757812,44.974708557128906,2.9414961338043213,3.196070671081543,2.6465885639190674,3.52851939201355,3.833898544311523,279.34787979125974,277.4555300712585,283.0856698989868,336.59107818603513,325.4627555847168,305.409349822998,31.8177490234375,30.540985107421875,30.68874931335449,273.8803199768066,276.2023700714111,0.0088307285308837,0.0077312870025634,482.9778747558594,480.9501037597656,22.94397354125977,22.31124687194824,355605.8406829834,1238525.2952575684,1223754.7874450684,1225097.5608825684,12.014159202575684,12.016600608825684,505371.0460662842,361450.1714706421,307.871923828125,264.3107809066772,302.98870887756345,308.53055038452146,6.457499980926514,35.189998626708984,29.94999885559082,0.0001259905836317,2010.99609375,19.22185516357422,18.47722244262696,6.307199954986572,2.4585859775543213,2.5780091285705566,0.8740566372871399,0.8969824314117432,0.775435745716095,3.718506336212158,268.69805908203125,19.51177215576172,647.418701171875,285.0825500488281,2.464164018630981,1.2891182899475098,596.7511596679688,,45.18,14.42
2025-01-27 14:40:16+01:00,10.0,832.0628051757812,44.974708557128906,2.9414961338043213,3.196070671081543,2.6465885639190674,3.52851939201355,3.833898544311523,279.34787979125974,277.4555300712585,283.0856698989868,336.59107818603513,325.4627555847168,305.409349822998,31.8177490234375,30.540985107421875,30.68874931335449,273.8803199768066,276.2023700714111,0.0088307285308837,0.0077312870025634,482.9778747558594,480.9501037597656,22.94397354125977,22.31124687194824,355605.8406829834,1238525.2952575684,1223754.7874450684,1225097.5608825684,12.014159202575684,12.016600608825684,505371.0460662842,361450.1714706421,307.871923828125,264.3107809066772,302.98870887756345,308.53055038452146,6.457499980926514,35.16999816894531,29.959999084472656,0.0001264483557807,2042.67724609375,19.22185516357422,18.47722244262696,6.307199954986572,2.4585859775543213,2.5780091285705566,0.8740566372871399,0.8969824314117432,0.775435745716095,3.718506336212158,268.69805908203125,19.51177215576172,647.418701171875,285.0825500488281,2.464164018630981,1.2891182899475098,596.7511596679688,670.3818969726562,45.18,14.42
2025-01-27 14:40:18+01:00,10.0,835.1320190429688,45.045654296875,2.895694732666016,3.19266128540039,2.6468939781188965,3.460120916366577,3.814971923828125,279.36787977218626,277.4855298042297,283.0856698989868,336.59107818603513,325.4427551269531,305.409349822998,31.807750701904297,30.540740966796875,30.66874885559082,273.9003199577332,276.2023700714111,0.0088268222808837,0.0077427735328674,482.9573669433594,480.9666442871094,22.9792594909668,22.56049919128418,353774.7859954834,1218017.4827575684,1209594.6311950684,1201660.0608825684,11.982420921325684,12.004393577575684,494872.9991912842,358032.2027206421,307.867700958252,264.2589735031128,302.9987091064453,308.4905494689941,6.459999561309815,35.189998626708984,29.94999885559082,0.0001266518147786,1978.0245361328125,19.03205108642578,18.95376968383789,6.307199954986572,2.341625452041626,2.610759735107422,0.8824371099472046,0.898409903049469,0.7696865200996399,3.739761352539064,269.59942626953125,18.746034622192383,647.1502685546875,285.0827331542969,2.462540864944458,1.289124846458435,596.6874389648438,670.2716674804688,45.18,14.42
2025-01-27 14:40:20+01:00,10.0,834.7297973632812,45.02253723144531,2.9397172927856445,3.173258066177368,2.626415014266968,3.527341365814209,3.8075647354125977,279.4178799629211,277.5055302619934,283.0856698989868,336.59107818603513,325.4427551269531,305.3993515014648,31.807750701904297,30.540740966796875,30.68874931335449,273.8803199768066,276.2223700523376,0.0087738046646118,0.0077222437858581,482.9583129882813,481.04736328125,23.0093002319336,22.93913078308105,351943.7313079834,1223998.9280700684,1210204.9827575684,1203246.9749450684,12.015379905700684,12.026366233825684,501953.0773162842,366455.0542831421,308.10401382446287,263.8341354370117,302.98870887756345,308.53055038452146,6.464999675750732,35.189998626708984,29.979999542236328,0.0001264483557807,1988.4810791015625,18.5323486328125,19.297229766845703,6.307199954986572,2.843581199645996,2.6362552642822266,0.8557509183883667,0.8712970614433289,0.7722103595733643,3.673206806182861,269.2306823730469,18.53242874145508,646.7535400390625,285.07940673828125,2.458131790161133,1.2889173030853271,596.1448974609375,669.546142578125,45.18,14.42
2025-01-27 14:40:22+01:00,10.0,834.6017150878906,45.010032653808594,2.925612688064575,3.176801323890686,2.6326799392700195,3.5099092721939087,3.811261177062988,279.40287985801695,277.520530128479,283.09566965103147,336.5810779571533,325.3977550506592,305.41435089111326,31.80275058746338,30.533432006835938,30.693748474121094,273.8803199768066,276.2223700523376,0.0087891478538513,0.0077303690910339,482.9740447998047,481.01458740234375,22.984027862548828,22.829790115356445,352592.22984313965,1221191.3108825684,1211547.7561950684,1206603.9085388184,12.015379905700684,12.040404319763184,500305.1280975342,362670.8745956421,307.87999000549314,263.8407076835632,302.9937089920044,308.5405506134033,6.465000152587891,35.15999984741211,29.979999542236328,0.0001275165049235,1968.90283203125,18.826231956481934,19.13375759124756,6.307199954986572,2.7763071060180664,2.6320066452026367,0.8693472146987915,0.880982905626297,0.7706781625747681,3.729850649833679,269.40821838378906,18.895408630371094,646.7129211425781,285.07997131347656,2.4590868949890137,1.2889850735664368,596.36865234375,,45.18,14.42
2025-01-27 14:40:24+01:00,10.0,834.4736328125,44.99752807617188,2.911508083343506,3.180344581604004,2.638944864273072,3.4924771785736084,3.814957618713379,279.3878797531128,277.5355299949646,283.1056694030761,336.57107772827146,325.3527549743652,305.4293502807617,31.79775047302246,30.526123046875,30.69874763488769,273.8803199768066,276.2223700523376,0.0088044910430908,0.0077384943962097,482.9897766113281,480.9818115234375,22.958755493164062,22.72044944763184,353240.7283782959,1218383.6936950684,1212890.5296325684,1209960.8421325684,12.015379905700684,12.054442405700684,498657.1788787842,358886.6949081421,307.6559661865234,263.8472799301147,302.9987091064453,308.55055084228513,6.462500095367432,35.16999816894531,30.0,0.0001263466305202,1984.9659423828125,19.120115280151367,18.97028541564941,6.307199954986572,2.7090330123901367,2.627758026123047,0.8829435110092163,0.8906687498092651,0.7691459655761719,3.786494493484497,269.58575439453125,19.25838851928711,646.6723022460938,285.0805358886719,2.4600419998168945,1.2890528440475464,596.5924072265625,669.7982788085938,45.18,14.42
2025-01-27 14:40:26+01:00,10.0,832.3834228515625,44.956729888916016,2.933835506439209,3.1687283515930176,2.6262710094451904,3.5122172832489014,3.793417453765869,279.4178799629211,277.58553018569944,283.09567012786863,336.5510772705078,325.32275619506834,305.409349822998,31.807750701904297,30.524322509765625,30.68874931335449,273.8803199768066,276.24237003326414,0.0087676677703857,0.0077383460998535,483.0026550292969,480.92486572265625,22.902965545654297,22.698671340942383,360564.9471282959,1222778.2249450684,1214477.4436950684,1218994.0452575684,12.004393577575684,12.023924827575684,503662.0616912842,366821.2652206421,307.9859985351562,264.3949674606323,302.98870887756345,308.53055038452146,6.474999904632568,35.15999984741211,30.01999855041504,0.00012629576789,2012.4644775390625,18.82064437866211,18.84363555908203,6.307199954986572,2.7074532508850098,2.638998508453369,0.8728581666946411,0.8763988614082336,0.7655478119850159,3.7410078048706055,268.7253723144531,18.73012924194336,646.7139282226562,285.1648864746094,2.4602489471435547,1.2893372774124146,596.6209106445312,669.8272705078125,45.18,14.42
2025-01-27 14:40:28+01:00,10.0,835.0677490234375,44.99799346923828,2.93088960647583,3.2016870975494385,2.651728391647339,3.5123836994171143,3.836907863616944,279.4278797149658,277.58553018569944,283.09567012786863,336.5510772705078,325.3527549743652,305.409349822998,31.787750244140625,30.521209716796875,30.66874885559082,273.87031998634336,276.2223700523376,0.0088526496887207,0.0077255735397338,483.0131530761719,480.93798828125,22.86958694458008,22.536222457885746,357818.3650970459,1224731.3499450684,1212402.2483825684,1210815.3343200684,12.022704124450684,12.036131858825684,489623.9757537842,358032.2027206421,307.85502471923826,264.1285633087158,303.0087093353271,308.53055038452146,6.470000267028809,35.13999938964844,30.01999855041504,0.0001264483557807,1955.7764892578125,18.879133224487305,19.006366729736328,6.307199954986572,2.4597177505493164,2.6150097846984863,0.8632804751396179,0.8874784708023071,0.7772173285484314,3.769505023956299,268.4522399902344,18.86924934387207,646.830078125,285.1658020019531,2.461369276046753,1.2891989946365356,596.7020263671875,669.9852294921875,45.18,14.42
2025-01-27 14:40:30+01:00,10.0,835.1216430664062,44.99732971191406,2.928833484649658,3.2004411220550537,2.6518431901931763,3.510322570800781,3.83585512638092,279.4078797340393,277.5655302047729,283.0906700134277,336.54607620239256,325.3727554321289,305.409349822998,31.787750244140625,30.514907836914062,30.68374824523925,273.87031998634336,276.2223700523376,0.0088505673408508,0.0077440447807312,483.0353240966797,480.9476165771485,22.90058135986328,22.63786792755127,354995.4891204834,1220580.9593200684,1209472.5608825684,1210693.2640075684,12.028807640075684,12.041014671325684,493652.2960662842,359619.1167831421,307.91417541503904,264.1089920043945,303.0037092208862,308.53055038452146,6.474999904632568,35.15999984741211,30.01999855041504,0.0001264483557807,1965.7437744140625,18.94753646850586,18.92324924468994,6.307199954986572,2.5591068267822266,2.626384019851685,0.8725698292255402,0.8888583183288574,0.7744467258453369,3.763132333755493,268.52052307128906,18.810879707336422,646.8621826171875,285.1239471435547,2.461070418357849,1.289151310920715,596.7809753417969,,45.18,14.42
2025-01-27 14:40:32+01:00,10.0,835.175537109375,44.99666595458984,2.9267773628234863,3.199195146560669,2.6519579887390137,3.508261442184448,3.8348023891448975,279.3878797531128,277.5455302238464,283.0856698989868,336.5410751342773,325.39275588989256,305.409349822998,31.787750244140625,30.50860595703125,30.69874763488769,273.87031998634336,276.2223700523376,0.0088484849929809,0.0077625160217285,483.0574951171875,480.9572448730469,22.931575775146484,22.7395133972168,352172.6131439209,1216430.5686950684,1206542.8733825684,1210571.1936950684,12.034911155700684,12.045897483825684,497680.6163787842,361206.0308456421,307.9733261108398,264.0894207000732,302.9987091064453,308.53055038452146,6.482500076293945,35.15999984741211,30.0,0.0001268552737765,2001.3404541015625,19.01593971252441,18.840131759643555,6.307199954986572,2.6584959030151367,2.637758255004883,0.8818591833114624,0.8902381658554077,0.7716761231422424,3.756759643554688,268.5888061523437,18.75251007080078,646.894287109375,285.08209228515625,2.4607715606689453,1.289103627204895,596.8599243164062,669.7728881835938,45.18,14.42
2025-01-27 14:40:34+01:00,10.0,833.9678955078125,45.02629089355469,2.981041669845581,3.1982309818267822,2.6485917568206787,3.571359872817993,3.831557750701904,279.34787979125974,277.4855298042297,283.0856698989868,336.5410751342773,325.42275466918943,305.4293502807617,31.79775047302246,30.51611328125,30.638748168945312,273.8803199768066,276.2223700523376,0.0088399085998535,0.0077353649139404,483.0040893554688,480.9012145996094,22.95207977294922,22.50365447998047,358962.7742767334,1216308.4983825684,1209594.6311950684,1220947.1702575684,12.023924827575684,12.022704124450684,501342.7257537842,363647.4370956421,308.2511161804199,264.0502771377563,302.98870887756345,308.53055038452146,6.475000381469727,35.15999984741211,30.049999237060547,0.0001263466305202,2005.7010498046875,18.969846725463867,19.3566951751709,6.307199954986572,2.451265811920166,2.658998966217041,0.8641189336776733,0.8899431228637695,0.7768762111663818,3.837432384490967,269.1214294433594,18.840221405029297,646.8779907226562,285.2196960449219,2.460579633712769,1.2894810438156128,596.642578125,669.876708984375,45.18,14.42
2025-01-27 14:40:36+01:00,10.0,833.9962768554688,45.02335357666016,2.959480404853821,3.186864972114563,2.6385189294815063,3.5393956899642944,3.819135189056397,279.3628798961639,277.46052994728086,283.09566965103147,336.5410751342773,325.42275466918943,305.41935005187986,31.782750129699707,30.512969970703125,30.64374828338623,273.8803199768066,276.2323700428009,0.0088058133125305,0.0077403447628021,483.01458740234375,480.9298706054688,22.97091484069824,22.597412109375,356330.63316345215,1225036.5257263184,1210204.9827575684,1218810.9397888184,12.016600608825684,12.008666038513184,501464.7960662842,365844.7027206421,308.1691593170166,264.1999563217163,302.98870887756345,308.53055038452146,6.484999656677246,35.15999984741211,30.01999855041504,0.0001273639085557,2015.13427734375,18.99941921234131,19.101662635803223,6.307199954986572,2.368733525276184,2.627126097679138,0.8692468106746674,0.8882165253162384,0.7758308053016663,3.768084406852722,269.1555633544922,18.68953895568848,647.0302734375,285.1933288574219,2.4606651067733765,1.2893187999725342,596.6317443847656,,45.18,14.42
2025-01-27 14:40:38+01:00,10.0,834.024658203125,45.020416259765625,2.9379191398620605,3.175498962402344,2.628446102142334,3.507431507110596,3.8067126274108887,279.3778800010681,277.435530090332,283.1056694030761,336.5410751342773,325.42275466918943,305.409349822998,31.76774978637696,30.50982666015625,30.64874839782715,273.8803199768066,276.24237003326414,0.0087717180252075,0.0077453246116638,483.0250854492188,480.9585266113281,22.989749908447266,22.69116973876953,353698.4920501709,1233764.5530700684,1210815.3343200684,1216674.7093200684,12.009276390075684,11.994627952575684,501586.8663787842,368041.9683456421,308.08720245361326,264.34963550567625,302.98870887756345,308.53055038452146,6.479999542236328,35.15999984741211,30.01000022888184,0.0001264483557807,2019.539306640625,19.02899169921875,18.846630096435547,6.307199954986572,2.286201238632202,2.595253229141236,0.8743746876716614,0.8864899277687073,0.7747853994369507,3.6987364292144775,269.189697265625,18.538856506347656,647.1825561523438,285.1669616699219,2.4607505798339844,1.2891565561294556,596.6209106445312,669.7789306640625,45.18,14.42
2025-01-27 14:40:40+01:00,10.0,834.75390625,44.99839019775391,2.938462018966675,3.181072950363159,2.636282205581665,3.529088497161865,3.8204638957977295,279.36787977218626,277.4155301094055,283.09567012786863,336.5210784912109,325.40275421142576,305.409349822998,31.8177490234375,30.50982666015625,30.64874839782715,273.9003199577332,276.2223700523376,0.0087913026809692,0.0077443370819091,483.022216796875,480.97503662109375,22.931575775146484,22.4152946472168,359039.0682220459,1223266.5061950684,1211181.5452575684,1213012.5999450684,12.005614280700684,11.999510765075684,499145.4601287842,359374.9761581421,307.7493995666504,263.8078454971313,302.9787086486816,308.53055038452146,6.487499713897705,35.13999938964844,30.01000022888184,0.0001268552737765,2018.159912109375,19.343536376953125,18.885637283325195,6.307199954986572,2.2807648181915283,2.6362552642822266,0.8720256686210632,0.8973668217658997,0.7731888890266418,3.77676010131836,269.3945617675781,19.35383033752441,646.9542846679688,285.111083984375,2.4623770713806152,1.2891223430633545,596.6376342773438,670.1268310546875,45.18,14.42
2025-01-27 14:40:42+01:00,10.0,832.7471923828125,45.02870941162109,2.9367363452911377,3.1721413135528564,2.628903388977051,3.533407688140869,3.81139874458313,279.3778800010681,277.435530090332,283.115669631958,336.5310768127441,325.2627548217773,305.44935073852537,31.79775047302246,30.50494384765625,30.64874839782715,273.8803199768066,276.2223700523376,0.0087913026809692,0.0077443370819091,483.022216796875,480.9361877441406,22.931575775146484,22.70385360717773,349960.0887298584,1224731.3499450684,1212890.5296325684,1204833.8890075684,12.020262718200684,12.008055686950684,492919.8741912842,354492.1636581421,307.95642318725584,263.8078454971313,302.98870887756345,308.53055038452146,6.479999542236328,35.119998931884766,30.01999855041504,0.0001263466305202,2006.7244873046875,18.872631072998047,19.49512481689453,6.307199954986572,2.736908197402954,2.663246154785156,0.8789453506469727,0.8918029069900513,0.770430326461792,3.762510776519776,268.2063903808594,19.693925857543945,646.633056640625,285.1080627441406,2.460411548614502,1.2891279458999634,596.632080078125,669.8203735351562,45.18,14.42
2025-01-27 14:40:44+01:00,10.0,834.9865112304688,45.05628204345703,2.948483943939209,3.171837568283081,2.62800931930542,3.5359203815460205,3.803773641586304,279.36787977218626,277.4555300712585,283.1056694030761,336.5210784912109,325.2127555847168,305.3993515014648,31.807750701904297,30.5118408203125,30.64874839782715,273.9003199577332,276.24237003326414,0.0087743349075317,0.0077213997840881,483.0160217285156,480.9367065429688,22.93872833251953,22.45052528381348,359878.3016204834,1219116.1155700684,1204467.6780700684,1212890.5296325684,12.014159202575684,12.014159202575684,499633.7413787842,367431.6167831421,308.16285552978513,264.1089920043945,302.94870986938474,308.55055084228513,6.484999656677246,35.13999938964844,30.01999855041504,0.0001269061364067,2001.3848876953125,18.83013153076172,19.3532772064209,6.307199954986572,2.4459025859832764,2.6532459259033203,0.8640007972717285,0.8791291117668152,0.7702197432518005,3.793753147125244,267.2504272460937,18.80136489868164,646.6318359375,285.1099853515625,2.4608042240142822,1.2891916036605835,596.6849975585938,669.8839721679688,45.18,14.42
2025-01-27 14:40:46+01:00,10.0,834.1075744628906,45.0534725189209,2.95323133468628,3.182101607322693,2.6365126371383667,3.540946125984192,3.8153620958328247,279.3428799152374,277.44052996635435,283.1056694030761,336.5210784912109,325.2127555847168,305.3993515014648,31.79775047302246,30.507720947265625,30.658748626708984,273.88531997203825,276.2323700428009,0.0088029356002807,0.0077352430820465,483.0355682373047,480.9416198730469,22.95398712158203,22.611705780029297,358772.03941345215,1219177.1507263184,1206420.8030700684,1209411.5257263184,12.008666038513184,11.999510765075684,497192.3351287842,365966.7730331421,308.07654037475584,264.2681693077087,302.9637092590332,308.5405506134033,6.482500076293945,35.13999938964844,30.0,0.0001273639085557,1974.4202880859373,18.77497959136963,19.23533821105957,6.307199954986572,2.617430806159973,2.6299973726272583,0.8623639941215515,0.8800846338272095,0.7726521492004395,3.81422770023346,267.08653259277344,18.734844207763672,646.5098266601562,285.09637451171875,2.4598833322525024,1.2891586422920227,596.7752380371094,,45.18,14.42
2025-01-27 14:40:48+01:00,10.0,833.2286376953125,45.050662994384766,2.9579787254333496,3.1923656463623047,2.645015954971313,3.545971870422364,3.8269505500793457,279.3178800582885,277.4255298614502,283.1056694030761,336.5210784912109,325.2127555847168,305.3993515014648,31.787750244140625,30.50360107421875,30.66874885559082,273.87031998634336,276.2223700523376,0.0088315362930297,0.0077490863800048,483.05511474609375,480.946533203125,22.96924591064453,22.77288627624512,357665.7772064209,1219238.1858825684,1208373.9280700684,1205932.5218200684,12.003172874450684,11.984862327575684,494750.9288787842,364501.9292831421,307.99022521972654,264.4273466110229,302.9787086486816,308.53055038452146,6.482499599456787,35.13999938964844,30.01000022888184,0.0001263466305202,2040.1854248046875,18.71982765197754,19.11739921569824,6.307199954986572,2.78895902633667,2.6067488193511963,0.8607271909713745,0.8810401558876038,0.7750845551490784,3.834702253341675,266.9226379394531,18.668323516845703,646.3878173828125,285.082763671875,2.4589624404907227,1.289125680923462,596.865478515625,669.670166015625,45.18,14.42
2025-01-27 14:40:50+01:00,10.0,833.9043579101562,45.03364944458008,2.9520437717437744,3.1947596073150635,2.6477835178375244,3.533036708831787,3.823521614074707,279.2678798675537,277.38552989959715,283.09567012786863,336.5210784912109,325.2127555847168,305.3993515014648,31.79775047302246,30.51715087890625,30.64874839782715,273.9003199577332,276.2223700523376,0.0088429651260375,0.0077271208763122,483.0260314941406,480.99029541015625,22.977828979492188,22.791061401367188,356139.8983001709,1228271.3890075684,1207885.6468200684,1217285.0608825684,12.012938499450684,12.014159202575684,499145.4601287842,362060.5230331421,307.9986747741699,264.3172563552856,302.94870986938474,308.53055038452146,6.482499599456787,35.13999938964844,30.01999855041504,0.0001264992184109,2035.1572265625,18.626283645629883,18.65508079528809,6.307199954986572,2.382444381713867,2.6747517585754395,0.8547669649124146,0.8762764930725098,0.7763508558273315,3.730002641677856,268.82098388671875,19.300968170166016,646.3873901367188,285.11041259765625,2.457857131958008,1.2890353202819824,596.5257568359375,669.5681762695312,45.18,14.42
2025-01-27 14:40:52+01:00,10.0,831.49658203125,44.9320068359375,2.9367363452911377,3.180751085281372,2.637146234512329,3.542930841445923,3.823366641998291,279.2178796768188,277.36552991867063,283.09567012786863,336.5210784912109,325.1627563476562,305.3993515014648,31.787750244140625,30.49688720703125,30.64874839782715,273.8803199768066,276.2223700523376,0.008798954963684,0.007736900806427,483.0455932617188,480.9884948730469,22.97067642211914,22.766977310180664,360183.4774017334,1223998.9280700684,1210082.9124450684,1209594.6311950684,12.008055686950684,11.999510765075684,505126.9054412842,367309.5464706421,307.9606498718261,263.63686695098875,302.9387096405029,308.5005516052246,6.482499599456787,35.15999984741211,30.0,0.0001261431715223,2025.7242431640625,19.022464752197266,18.76521110534668,6.307199954986572,2.4939422607421875,2.625253915786743,0.8650792241096497,0.8884550929069519,0.7742007374763489,3.683207035064697,267.90594482421875,19.23552703857422,646.5736694335938,285.08172607421875,2.4591970443725586,1.2890390157699585,596.6961059570312,669.9304809570312,45.18,14.42
2025-01-27 14:40:54+01:00,10.0,834.4933471679688,45.08771514892578,2.9579787254333496,3.172551393508911,2.6320929527282715,3.5556414127349854,3.813568592071533,279.2178796768188,277.3255299568176,283.09567012786863,336.5210784912109,325.2127555847168,305.3993515014648,31.75774955749512,30.49688720703125,30.638748168945312,273.8803199768066,276.2223700523376,0.0087860040664672,0.0077489514350891,483.0136413574219,481.0143737792969,22.92060852050781,22.952634811401367,354919.1951751709,1213256.7405700684,1219848.5374450684,1212524.3186950684,11.999510765075684,12.016600608825684,483520.4601287842,353515.6011581421,307.9183982849121,264.0894207000732,302.94870986938474,308.53055038452146,6.474999904632568,35.119998931884766,30.0,0.0001266518147786,1998.1365966796875,18.729825973510746,18.36214637756348,6.307199954986572,2.553067207336426,2.6182432174682617,0.8757898211479187,0.8842806220054626,0.7696937918663025,3.710228204727173,268.1790771484375,19.35354804992676,646.3919677734375,285.0813293457031,2.458991050720215,1.289078712463379,596.5706787109375,669.7769165039062,45.18,14.42
2025-01-27 14:40:56+01:00,10.0,834.5381469726562,45.04172325134277,2.954453945159912,3.174799084663391,2.63301968574524,3.5466694831848145,3.811172604560852,279.2378798961639,277.3405298233032,283.1006697654724,336.5110782623291,325.2277549743652,305.3993515014648,31.75774955749512,30.503646850585938,30.633748054504395,273.8803199768066,276.2223700523376,0.0087860040664672,0.0077489514350891,483.0136413574219,480.98626708984375,22.92060852050781,22.75944423675537,357208.0135345459,1213012.5999450684,1211852.9319763184,1213806.0569763184,12.001952171325684,12.024535179138184,490356.3976287842,360595.6792831421,307.9395240783691,264.39061584472654,302.9387096405029,308.5105499267578,6.484999656677246,35.15999984741211,30.0,0.0001267026774088,2004.232666015625,18.913613319396973,18.764225959777832,6.307199954986572,2.546178340911865,2.617496132850647,0.8732337057590485,0.8859885036945343,0.7699214220046997,3.701717734336853,268.08348083496094,18.92227458953857,646.4588928222656,285.0816802978516,2.459251999855041,1.2890902161598206,596.5886535644531,,45.18,14.42
2025-01-27 14:40:58+01:00,10.0,834.5829467773438,44.995731353759766,2.9509291648864746,3.177046775817871,2.633946418762207,3.537697553634644,3.808776617050171,279.257880115509,277.3555296897888,283.1056694030761,336.50107803344724,325.24275436401365,305.3993515014648,31.75774955749512,30.510406494140625,30.62874794006348,273.8803199768066,276.2223700523376,0.0087860040664672,0.0077489514350891,483.0136413574219,480.9581604003906,22.92060852050781,22.56625366210937,359496.8318939209,1212768.4593200684,1203857.3265075684,1215087.7952575684,12.004393577575684,12.032469749450684,497192.3351287842,367675.7574081421,307.9606498718261,264.69181098937986,302.92870941162107,308.4905494689941,6.480000019073486,35.119998931884766,30.0,0.0001269061364067,1990.8837890625,19.097400665283203,19.166305541992188,6.307199954986572,2.5392894744873047,2.616749048233032,0.8706775903701782,0.887696385383606,0.7701490521430969,3.693207263946533,267.9878845214844,18.49100112915039,646.5258178710938,285.08203125,2.459512948989868,1.2891017198562622,596.6066284179688,669.8480834960938,45.18,14.42
2025-01-27 14:41:00+01:00,10.0,832.6663818359375,44.94165802001953,2.9379191398620605,3.177188873291016,2.633594989776612,3.53079605102539,3.818350791931152,279.3078798294067,277.38552989959715,283.115669631958,336.5210784912109,325.2627548217773,305.3993515014648,31.76774978637696,30.489532470703125,30.64874839782715,273.8803199768066,276.2223700523376,0.0087872152328491,0.0077472162246704,483.0798950195313,480.99609375,22.926807403564453,22.694089889526367,353164.4344329834,1224853.4202575684,1214965.7249450684,1224975.4905700684,11.999510765075684,11.981200218200684,494628.8585662842,359130.8355331421,307.6984352111816,263.3720153808593,302.94870986938474,308.53055038452146,6.484999656677246,35.13999938964844,30.01000022888184,0.0001266518147786,2048.68408203125,19.061643600463867,18.64861297607422,6.307199954986572,2.6584959030151367,2.581226587295532,0.8732529282569885,0.8866757750511169,0.7709205746650696,3.8249878883361816,269.25799560546875,19.120630264282227,646.6500854492188,285.08062744140625,2.459578514099121,1.2890232801437378,596.5260620117188,669.6778564453125,45.18,14.42
2025-01-27 14:41:02+01:00,10.0,834.3926391601562,45.02244186401367,2.92500901222229,3.1908137798309326,2.6428518295288086,3.551884412765503,3.829891681671143,279.32787981033323,277.4255298614502,283.1056694030761,336.5210784912109,325.342756652832,305.3993515014648,31.75774955749512,30.478515625,30.638748168945312,273.9003199577332,276.2223700523376,0.0088166103363037,0.0077338714599609,483.0813293457031,480.94384765625,22.965431213378903,22.36985969543457,353774.7859954834,1220703.0296325684,1210571.1936950684,1205932.5218200684,12.015379905700684,11.998290061950684,496093.7023162842,360107.3980331421,307.7536262512207,263.9327205657959,302.9687084197998,308.55055084228513,6.485000133514404,35.13999938964844,29.979999542236328,0.0001272621832953,1976.289306640625,19.10394096374512,19.166305541992188,6.307199954986572,2.598388195037842,2.5784616470336914,0.8716580867767334,0.8922343254089355,0.7749901413917542,3.698951482772827,269.24432373046875,19.23524475097656,646.9345092773438,285.025146484375,2.462226629257202,1.2891312837600708,596.7180786132812,670.1290283203125,45.18,14.42
2025-01-27 14:41:04+01:00,10.0,833.0278930664062,45.0702018737793,2.9261748790740967,3.1923398971557617,2.648188352584839,3.5079660415649414,3.827050685882568,279.32787981033323,277.4855298042297,283.1056694030761,336.4910758972168,325.32275619506834,305.37935104370115,31.75774955749512,30.48101806640625,30.64874839782715,273.87031998634336,276.2223700523376,0.0088230428695678,0.0077411575317382,483.0865783691406,480.9568176269531,23.00357818603516,22.5819149017334,360641.2410736084,1221557.5218200684,1204955.9593200684,1208373.9280700684,12.008055686950684,12.004393577575684,490234.3273162842,369140.6011581421,307.723917388916,264.13508739471433,302.94870986938474,308.4805511474609,6.489999771118164,35.13999938964844,30.0,0.0001264992184109,2022.386962890625,19.60091590881348,18.62567710876465,6.307199954986572,2.268343687057495,2.6607608795166016,0.8804886937141418,0.9079617261886596,0.7731014490127563,3.6180262565612793,269.9818115234375,19.03582000732422,646.72119140625,285.0821228027344,2.4606192111968994,1.289104461669922,596.7406616210938,669.885498046875,45.18,14.42
2025-01-27 14:41:06+01:00,10.0,834.1035766601562,45.03015899658203,2.932637333869934,3.199626207351685,2.6542781591415405,3.512887120246887,3.8327020406723022,279.33788003921507,277.4855298042297,283.09567012786863,336.4910758972168,325.29275741577146,305.36935272216795,31.74774932861328,30.481109619140625,30.62874794006348,273.87031998634336,276.2223700523376,0.0088462233543396,0.0077387163639068,483.0772857666016,480.9968719482422,22.977113723754883,22.66876602172852,362434.14878845215,1230102.4436950684,1211303.6155700684,1217040.9202575684,11.989745140075684,12.016600608825684,493591.2609100342,364623.9995956421,307.9181694030761,264.2553133010864,302.9687084197998,308.5005516052246,6.490000247955322,35.119998931884766,29.959999084472656,0.0001266518147786,1980.649658203125,19.483678817749023,18.642144203186035,6.307199954986572,2.329809308052063,2.679880380630493,0.8806517720222473,0.9056986570358276,0.7740136682987213,3.6131047010421753,270.0296173095703,19.163536071777344,646.6941833496094,285.0392303466797,2.460472822189331,1.288938283920288,596.6389465332031,,45.18,14.42
2025-01-27 14:41:08+01:00,10.0,835.1792602539062,44.990116119384766,2.9390997886657715,3.2069125175476074,2.660367965698242,3.517808198928833,3.838353395462036,279.33788003921507,277.49553003311155,283.09567012786863,336.51107635498045,325.30275573730466,305.3843521118164,31.73775005340576,30.481109619140625,30.62874794006348,273.88531997203825,276.2323700428009,0.0088694038391113,0.0077362751960754,483.0679931640625,481.0369262695313,22.95064926147461,22.75561714172364,364227.0565032959,1223510.6468200684,1210266.0179138184,1216186.4280700684,12.001341819763184,12.000731468200684,496948.1945037842,360107.3980331421,308.1124214172363,264.3755392074585,302.9687084197998,308.49055137634275,6.487500190734863,35.13999938964844,30.01999855041504,0.0001265500895182,1971.572509765625,19.36644172668457,18.658611297607425,6.307199954986572,2.391274929046631,2.6989998817443848,0.8808148503303528,0.9034355878829956,0.7749258875846863,3.6081831455230713,270.0774230957031,19.29125213623047,646.6671752929688,284.996337890625,2.4603264331817627,1.2887721061706543,596.5372314453125,669.6153564453125,45.18,14.42
2025-01-27 14:41:10+01:00,10.0,832.9295654296875,44.990081787109375,2.9267773628234863,3.173400402069092,2.629789590835572,3.50823712348938,3.852470636367798,279.33788003921507,277.5055302619934,283.09567012786863,336.5310768127441,325.31275405883787,305.3993515014648,31.72775077819824,30.481109619140625,30.62874794006348,273.9003199577332,276.24237003326414,0.0087761907577514,0.0077312664985656,483.1118469238281,480.9505615234375,22.926807403564453,22.72882843017578,353088.1404876709,1216918.8499450684,1209228.4202575684,1215331.9358825684,12.012938499450684,11.984862327575684,504516.5538787842,369140.6011581421,307.7789749145508,263.4382280349731,302.9687084197998,308.4805511474609,6.492499828338623,35.119998931884766,30.01000022888184,0.000126956999037,1964.5867919921875,18.976804733276367,19.26154136657715,6.307199954986572,2.746906518936157,2.685009479522705,0.871283233165741,0.8829756379127502,0.7683483362197876,3.650811910629273,268.4931945800781,18.96710586547852,646.6720581054688,285.0800476074219,2.459700107574463,1.289117455482483,596.810546875,669.68994140625,45.18,14.42
2025-01-27 14:41:12+01:00,10.0,833.3567504882812,45.02571105957031,2.940894603729248,3.168938636779785,2.624875545501709,3.5343589782714844,3.8084213733673096,279.34787979125974,277.47553005218504,283.1056694030761,336.5310768127441,325.24275436401365,305.37935104370115,31.72775077819824,30.46649169921875,30.62874794006348,273.9003199577332,276.24237003326414,0.0087761907577514,0.0077312664985656,483.1118469238281,480.96484375,22.926807403564453,22.744043350219727,356139.8983001709,1233886.6233825684,1222656.1546325684,1215698.1468200684,11.994627952575684,12.008055686950684,495605.4210662842,362304.6636581421,308.0577835083008,264.2133735656738,302.9687084197998,308.5005516052246,6.489999771118164,35.13999938964844,30.01000022888184,0.0001268552737765,1993.2864990234373,19.18940734863281,19.36011505126953,6.307199954986572,2.5066170692443848,2.7387237548828125,0.846476137638092,0.8535084128379822,0.7727509140968323,3.7967605590820312,267.3323669433594,18.804317474365234,646.5697631835938,285.0816345214844,2.4603753089904785,1.2890888452529907,596.7799682617188,669.9498291015625,45.18,14.42
2025-01-27 14:41:14+01:00,10.0,834.3494262695312,45.05636596679688,2.931964159011841,3.178639411926269,2.635749578475952,3.4922420978546143,3.814085721969605,279.32787981033323,277.435530090332,283.1056694030761,336.5310768127441,325.2127555847168,305.3993515014648,31.72775077819824,30.461456298828125,30.608747482299805,273.87031998634336,276.24237003326414,0.0087860479354858,0.0077448897361755,483.11041259765625,481.0145263671875,22.873401641845703,22.445104598999023,356139.8983001709,1212280.1780700684,1206176.6624450684,1208618.0686950684,12.014159202575684,12.003172874450684,496581.9835662842,362060.5230331421,307.60500183105466,263.54416885375974,302.98870887756345,308.4805511474609,6.487500190734863,35.15999984741211,30.01000022888184,0.000126753540039,2034.71240234375,19.02899169921875,18.814149856567383,6.307199954986572,2.472811222076416,2.662260055541992,0.8753229975700378,0.8970692753791809,0.7714930176734924,3.7800018787384033,268.3839416503906,19.14020156860352,646.864501953125,285.0818786621094,2.462013006210327,1.2890962362289429,596.6989135742188,670.0654296875,45.18,14.42
2025-01-27 14:41:16+01:00,10.0,833.7581176757812,45.03597640991211,2.923790216445923,3.1770941019058228,2.63408100605011,3.491555690765381,3.8080862760543823,279.32787981033323,277.4305299758911,283.1206697463989,336.5310768127441,325.2527565002441,305.389351272583,31.732749938964844,30.46478271484375,30.61874771118164,273.86531999111173,276.24237003326414,0.0087843112945556,0.0077385408878326,483.1011199951172,481.0145263671875,22.894620895385746,22.5708589553833,356712.10289001465,1218871.9749450684,1210082.9124450684,1211242.5804138184,11.999510765075684,12.002562522888184,492980.9093475342,363525.3667831421,307.62411346435545,263.5772751808166,302.98870887756345,308.5055507659912,6.494999885559082,35.119998931884766,30.0,0.0001271604580349,1987.813720703125,19.063196182250977,18.983678817749023,6.307199954986572,2.542471170425415,2.636743664741516,0.8739521205425262,0.8922773003578186,0.7700681984424591,3.748090982437134,267.8035125732422,19.325986862182617,646.7057495117188,285.0406036376953,2.4607561826705933,1.2889835238456726,596.7990417480469,,45.18,14.42
2025-01-27 14:41:18+01:00,10.0,833.1668090820312,45.015586853027344,2.915616273880005,3.175548791885376,2.632412433624268,3.4908692836761475,3.80208683013916,279.32787981033323,277.4255298614502,283.13567008972166,336.5310768127441,325.29275741577146,305.37935104370115,31.737749099731445,30.46810913085937,30.62874794006348,273.8603199958801,276.24237003326414,0.0087825746536254,0.0077321920394897,483.0918273925781,481.0145263671875,22.91584014892578,22.69661331176757,357284.3074798584,1225463.7718200684,1213989.1624450684,1213867.0921325684,11.984862327575684,12.001952171325684,489379.8351287842,364990.2105331421,307.6432250976562,263.6103815078735,302.98870887756345,308.53055038452146,6.497499942779541,35.119998931884766,30.0,0.0001273639085557,2017.58154296875,19.097400665283203,19.153207778930664,6.307199954986572,2.612131118774414,2.61122727394104,0.8725812435150146,0.8874853253364563,0.7686433792114258,3.716180086135864,267.2230834960937,19.51177215576172,646.5469970703125,284.99932861328125,2.45949935913086,1.2888708114624023,596.899169921875,669.7716674804688,45.18,14.42
2025-01-27 14:41:20+01:00,10.0,834.7655639648438,45.081764221191406,2.919712781906128,3.1563162803649902,2.641790866851806,3.498775243759156,3.782304048538208,279.2878798484802,277.38552989959715,283.09567012786863,336.5210784912109,324.14275588989256,305.3993515014648,31.74774932861328,30.4656982421875,30.58874893188477,273.87031998634336,276.2223700523376,0.0088118238449096,0.007736379623413,483.1109008789063,480.9884948730469,22.94015884399414,22.61405563354492,361785.6502532959,1217529.2015075684,1206420.8030700684,1211913.9671325684,12.000731468200684,11.997069358825684,494140.5773162842,371582.0074081421,308.0745948791504,264.45325031280515,302.9787086486816,308.4905494689941,6.502500057220459,35.13999938964844,30.01000022888184,0.000126956999037,1981.5396728515625,19.074710845947266,18.817138671875,6.307199954986572,2.471673011779785,2.6607608795166016,0.8715212345123291,0.8898653388023376,0.7720534205436707,3.735974311828613,266.90899658203125,19.31096839904785,642.527587890625,285.08013916015625,2.447215795516968,1.2890390157699585,596.5487060546875,669.8038330078125,45.18,14.42
2025-01-27 14:41:22+01:00,10.0,831.5355224609375,45.052730560302734,2.928532838821411,3.1513915061950684,2.636809825897217,3.511193037033081,3.7698395252227774,279.3178800582885,277.4155301094055,283.09567012786863,336.5510772705078,323.3727554321289,305.3993515014648,31.737749099731445,30.452880859375,30.5987491607666,273.87031998634336,276.2223700523376,0.0088008346557617,0.0077331337928771,483.1299743652344,481.0252380371094,22.876739501953125,22.72224998474121,360564.9471282959,1229370.0218200684,1217040.9202575684,1213989.1624450684,12.009276390075684,12.012938499450684,500366.1632537842,368896.4605331421,307.9099487304687,264.16118278503416,302.9987091064453,308.5005516052246,6.502499580383301,35.119998931884766,30.0,0.0001266518147786,1989.5045166015625,18.76575469970703,18.51589775085449,6.307199954986572,2.594168901443481,2.7090001106262207,0.8586704730987549,0.8784484267234802,0.7735679745674133,3.812511920928955,267.8923034667969,18.746034622192383,643.1038818359375,285.025146484375,2.4494006633758545,1.2888518571853638,596.4528198242188,669.7181396484375,45.18,14.42
2025-01-27 14:41:24+01:00,10.0,836.0535888671875,45.07994842529297,2.952531576156616,3.168153762817383,2.64006781578064,3.535951614379883,3.791261911392212,279.32787981033323,277.435530090332,283.09567012786863,336.5410751342773,324.17275466918943,305.3993515014648,31.74774932861328,30.452880859375,30.608747482299805,273.8803199768066,276.2223700523376,0.008806447982788,0.0077574834823608,483.1280822753906,480.98284912109375,22.94921875,22.73586845397949,359725.7137298584,1231201.0765075684,1218017.4827575684,1218017.4827575684,12.014159202575684,11.990965843200684,489135.6945037842,368164.0386581421,307.82544937133787,264.24599208831785,302.9687084197998,308.53055038452146,6.512499809265137,35.119998931884766,29.979999542236328,0.0001263466305202,1982.830078125,19.133569717407227,19.120481491088867,6.307199954986572,2.477038145065308,2.725986957550049,0.8647676110267639,0.8738203644752502,0.7707578539848328,3.775749444961548,267.851318359375,19.05844116210937,644.835693359375,285.08184814453125,2.4546568393707275,1.2889394760131836,596.7434692382812,669.8963623046875,45.18,14.42
2025-01-27 14:41:26+01:00,10.0,834.71630859375,45.065874099731445,2.9363980293273926,3.1691974401474,2.636746406555176,3.529632449150085,3.8011882305145264,279.34787979125974,277.46052994728086,283.09567012786863,336.51607551574705,324.5127548217773,305.3993515014648,31.742749214172363,30.456451416015625,30.603748321533203,273.8803199768066,276.2323700428009,0.008806447982788,0.0077574834823608,483.1280822753906,480.983627319336,22.94921875,22.78040313720703,357017.27867126465,1230895.9007263184,1216064.3577575684,1218688.8694763184,12.007445335388184,11.997069358825684,493347.1202850342,368041.9683456421,307.85924949645994,264.0269187927246,302.9787086486816,308.515550994873,6.499999523162842,35.119998931884766,30.01000022888184,0.0001276691012912,1998.4036865234373,18.9431791305542,18.94960308074951,6.307199954986572,2.6435059309005737,2.728996992111206,0.8668240308761597,0.8823273181915283,0.7690527737140656,3.752349853515625,267.9605712890625,18.76329231262207,645.2956848144531,285.0807342529297,2.455476403236389,1.2890212535858154,596.6683959960938,,45.18,14.42
2025-01-27 14:41:28+01:00,10.0,833.3790283203125,45.05179977416992,2.920264482498169,3.170241117477417,2.633424997329712,3.523313283920288,3.811114549636841,279.36787977218626,277.4855298042297,283.09567012786863,336.4910758972168,324.8527549743652,305.3993515014648,31.737749099731445,30.46002197265625,30.5987491607666,273.8803199768066,276.24237003326414,0.008806447982788,0.0077574834823608,483.1280822753906,480.9844055175781,22.94921875,22.82493782043457,354308.8436126709,1230590.7249450684,1214111.2327575684,1219360.2561950684,12.000731468200684,12.003172874450684,497558.5460662842,367919.8980331421,307.893049621582,263.8078454971313,302.98870887756345,308.5005516052246,6.505000114440918,35.13999938964844,30.0,0.0001287372419569,1979.0924072265625,18.75278854370117,18.77872467041016,6.307199954986572,2.80997371673584,2.732007026672364,0.8688804507255554,0.8908342719078064,0.7673476934432983,3.728950262069702,268.06982421875,18.46814346313477,645.7556762695312,285.0796203613281,2.456295967102051,1.2891030311584473,596.5933227539062,669.4337158203125,45.18,14.42
2025-01-27 14:41:30+01:00,10.0,834.66552734375,45.01985168457031,2.9290897846221924,3.1745505332946777,2.6377315521240234,3.5315003395080566,3.8128836154937744,279.3778800010681,277.51553001403806,283.09567012786863,336.4910758972168,325.2127555847168,305.3993515014648,31.70775032043457,30.454498291015625,30.5987491607666,273.8803199768066,276.2223700523376,0.0087897186279296,0.0077407531738281,483.1314086914063,480.9598693847656,22.878646850585938,22.98459243774414,352172.6131439209,1224731.3499450684,1220703.0296325684,1208251.8577575684,12.020262718200684,12.047118186950684,499023.3898162842,357543.9214706421,307.7196678161621,263.76841201782224,302.98870887756345,308.5005516052246,6.505000114440918,35.13999938964844,30.0,0.000126956999037,2002.7642822265625,19.05204963684082,18.97028541564941,6.307199954986572,2.519289016723633,2.655252695083618,0.9027277231216432,0.903882086277008,0.7638006210327148,3.748737573623657,267.7693786621094,19.274961471557617,646.635009765625,285.08154296875,2.459785461425781,1.2890859842300415,596.7215576171875,669.5972290039062,45.18,14.42
2025-01-27 14:41:32+01:00,10.0,834.082763671875,45.04503631591797,2.9485669136047363,3.1649019718170166,2.6223695278167725,3.5359983444213867,3.795432806015015,279.4278797149658,277.5455302238464,283.115669631958,336.4910758972168,325.42275466918943,305.3993515014648,31.72775077819824,30.443634033203125,30.58874893188477,273.8803199768066,276.2523700237274,0.0087509660720825,0.0077249183654785,483.1490478515625,480.9568176269531,22.86386489868164,22.673439025878903,355682.1346282959,1217895.4124450684,1207397.3655700684,1199706.9358825684,12.009276390075684,11.994627952575684,494384.7179412842,361450.1714706421,307.9226249694824,263.9719919204712,302.98870887756345,308.5005516052246,6.502499580383301,35.119998931884766,30.0,0.0001272621832953,2037.56005859375,19.055110931396484,18.78520965576172,6.307199954986572,2.510403871536255,2.655252695083618,0.8756032586097717,0.8836936950683594,0.7651432752609253,3.866494417190552,268.0015563964844,19.28153419494629,647.0277099609375,285.0821228027344,2.4613711833953857,1.289104461669922,596.72119140625,669.6859130859375,45.18,14.42
2025-01-27 14:41:34+01:00,10.0,831.3309936523438,44.95222473144531,2.9603517055511475,3.191657543182373,2.639667510986328,3.5467162132263184,3.8238370418548575,279.4278797149658,277.5655302047729,283.1056694030761,336.4710754394531,325.5127548217773,305.3993515014648,31.72775077819824,30.446441650390625,30.5987491607666,273.8803199768066,276.2523700237274,0.0088140182495117,0.0077375564575195,483.1204528808594,480.9366455078125,22.87626266479492,22.44634056091309,352172.6131439209,1230590.7249450684,1215087.7952575684,1212158.1077575684,12.012938499450684,12.011717796325684,506347.6085662842,356323.2183456421,307.9395240783691,264.4273466110229,302.98870887756345,308.53055038452146,6.512499809265137,35.119998931884766,30.0,0.0001271604580349,1967.6124267578125,18.68802261352539,19.330381393432617,6.307199954986572,2.856178998947144,2.7062549591064453,0.8600397109985352,0.8774341344833374,0.7725227475166321,3.802757978439331,269.4765014648437,19.255245208740234,647.1907958984375,285.0793151855469,2.463712215423584,1.289201736450195,596.826904296875,669.9689331054688,45.18,14.42
2025-01-27 14:41:36+01:00,10.0,832.8889770507812,44.99915885925293,2.94944679737091,3.18925404548645,2.6392565965652466,3.550632357597351,3.823344111442566,279.4578796863556,277.57053008079527,283.1206697463989,336.4710754394531,325.5227550506592,305.3993515014648,31.72775077819824,30.44932556152344,30.593749046325684,273.8953199923038,276.257370018959,0.0088080058097839,0.0077376081943511,483.12950134277344,480.9451599121094,22.87578582763672,22.48680210113525,353545.9041595459,1224914.4554138184,1213928.1272888184,1208190.8226013184,12.003783226013184,12.005614280700684,499633.7413787842,358215.3081893921,307.95008697509763,263.94271936416624,302.98370876312254,308.53055038452146,6.507499694824219,35.099998474121094,30.0,0.000126956999037,1990.7503662109373,18.86024379730225,19.23043155670166,6.307199954986572,2.6898456811904907,2.67575466632843,0.859076201915741,0.8805635273456573,0.7730581760406494,3.857973575592041,269.7359924316406,19.225811004638672,647.1661987304688,285.0804138183594,2.4626139402389526,1.289143443107605,596.7700500488281,,45.18,14.42
2025-01-27 14:41:38+01:00,10.0,834.4469604492188,45.04609298706055,2.938541889190674,3.186850547790528,2.638845682144165,3.554548501968384,3.8228511810302734,279.48787965774534,277.5755299568176,283.13567008972166,336.4710754394531,325.532755279541,305.3993515014648,31.72775077819824,30.45220947265625,30.58874893188477,273.91032000780103,276.26237001419065,0.0088019933700561,0.0077376599311828,483.1385498046875,480.9536743164063,22.87530899047852,22.527263641357425,354919.1951751709,1219238.1858825684,1212768.4593200684,1204223.5374450684,11.994627952575684,11.999510765075684,492919.8741912842,360107.3980331421,307.9606498718261,263.45809211730955,302.9787086486816,308.53055038452146,6.514999866485596,35.119998931884766,30.0,0.000126753540039,1994.2210693359373,19.0324649810791,19.130481719970703,6.307199954986572,2.523512363433838,2.645254373550415,0.8581126928329468,0.8836929202079773,0.7735936045646667,3.913189172744751,269.9954833984375,19.19637680053711,647.1416015625,285.0815124511719,2.4615156650543213,1.2890851497650146,596.7131958007812,669.751953125,45.18,14.42
