_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-27 14:41:40+01:00,10.0,834.5184936523438,45.14323806762695,2.9633326530456543,3.1802010536193848,2.633516550064087,3.5575194358825684,3.8178727626800537,279.47787990570066,277.5655302047729,283.115669631958,336.4710754394531,325.49275436401365,305.3993515014648,31.72775077819824,30.45220947265625,30.5987491607666,273.87031998634336,276.2723700046539,0.0087861814498901,0.0077332825660705,483.1185302734375,480.9415588378906,22.90058135986328,22.71222686767578,356826.5438079834,1223144.4358825684,1210815.3343200684,1208862.2093200684,11.990965843200684,11.990965843200684,490356.3976287842,363647.4370956421,307.93530120849607,264.24599208831785,302.9687084197998,308.53055038452146,6.529999732971191,35.13999938964844,30.0,0.0001272621832953,1957.9569091796875,18.96725273132324,19.14085960388184,6.307199954986572,2.5910439491271973,2.638241767883301,0.8730145692825317,0.884738564491272,0.7685092091560364,3.8607406616210938,269.1077575683594,19.24867248535156,646.9000854492188,285.1099853515625,2.46033239364624,1.2891916036605835,596.844970703125,669.5759887695312,45.18,14.42
2025-01-27 14:41:42+01:00,10.0,833.0198974609375,45.04883575439453,2.954477310180664,3.1781880855560303,2.633223056793213,3.53858494758606,3.80652379989624,279.4978798866272,277.5955299377441,283.13567008972166,336.4410766601562,325.40275421142576,305.3993515014648,31.70775032043457,30.457183837890625,30.58874893188477,273.8603199958801,276.2923699855804,0.0087861814498901,0.0077332825660705,483.1185302734375,480.9617309570313,22.90058135986328,22.481603622436523,360870.1229095459,1216064.3577575684,1206664.9436950684,1207885.6468200684,11.992186546325684,12.017821311950684,495361.2804412842,364623.9995956421,308.10401382446287,264.0176586151123,302.9787086486816,308.4905494689941,6.519999980926514,35.119998931884766,30.0,0.0001274656422932,2013.5322265625,18.89312744140625,19.24217987060547,6.307199954986572,2.628995418548584,2.6569719314575195,0.8681716918945312,0.8795329332351685,0.7675103545188904,3.78149676322937,269.0531311035156,18.88317108154297,646.8065795898438,285.0818176269531,2.462691068649292,1.28909432888031,596.7476196289062,669.9219360351562,45.18,14.42
2025-01-27 14:41:44+01:00,10.0,835.626708984375,45.07488250732422,2.9745841026306152,3.1758689880371094,2.6325619220733643,3.533578872680664,3.816118955612183,279.4978798866272,277.5955299377441,283.13567008972166,336.4410766601562,325.40275421142576,305.409349822998,31.69775009155273,30.45272827148437,30.55874824523925,273.87031998634336,276.2923699855804,0.0087790632247924,0.0077183246612548,483.1118469238281,480.9608154296875,22.97830581665039,22.686119079589844,354003.6678314209,1228393.4593200684,1217651.2718200684,1209472.5608825684,11.998290061950684,11.990965843200684,492431.5929412842,356689.4292831421,308.2763313293457,264.62752666473386,302.9687084197998,308.5005516052246,6.524999618530273,35.119998931884766,30.0,0.0001275673675537,1988.0806884765625,19.095111846923828,19.24841690063477,6.307199954986572,2.531958103179932,2.6682424545288086,0.87715083360672,0.887324869632721,0.7676025629043579,3.812758207321167,267.91961669921875,19.33782386779785,646.8363647460938,285.0814819335937,2.4612131118774414,1.2890962362289429,596.7781982421875,669.536865234375,45.18,14.42
2025-01-27 14:41:46+01:00,10.0,834.8145141601562,45.091346740722656,2.9278037548065186,3.1804795265197754,2.633861303329468,3.5119595527648926,3.815049171447754,279.48787965774534,277.58553018569944,283.13567008972166,336.4410766601562,325.4327568054199,305.3993515014648,31.69775009155273,30.436279296875,30.57874870300293,273.87031998634336,276.2923699855804,0.0087947835922241,0.0077337231636047,483.1495361328125,480.9626159667969,22.866249084472656,22.780378341674805,356368.7801361084,1222778.2249450684,1211791.8968200684,1217407.1311950684,12.012938499450684,12.036131858825684,502807.5695037842,362548.8042831421,307.95642318725584,264.3949674606323,302.94870986938474,308.53055038452146,6.527500152587891,35.119998931884766,29.979999542236328,0.0001272621832953,2015.757080078125,18.585248947143555,19.1770248413086,6.307199954986572,2.780550956726074,2.7829678058624268,0.866166889667511,0.8716830015182495,0.7682117223739624,3.836759567260742,266.8406982421875,19.05624771118164,646.81591796875,285.0790405273437,2.4601526260375977,1.2890030145645142,596.5911865234375,669.4852294921875,45.18,14.42
2025-01-27 14:41:48+01:00,10.0,834.7484436035156,45.080488204956055,2.92934250831604,3.1840744018554688,2.6361597776412964,3.5131802558898926,3.818681478500366,279.48787965774534,277.58553018569944,283.1256698608398,336.44607772827146,325.44275703430174,305.3993515014648,31.692749977111816,30.43634033203125,30.568748474121094,273.87031998634336,276.2923699855804,0.0088013930320739,0.0077367928028106,483.1573944091797,480.9659576416016,22.87888526916504,22.741419792175293,356826.5438079834,1224853.4202575684,1208801.1741638184,1216003.3226013184,12.011107444763184,12.025145530700684,498413.0382537842,363220.1910018921,307.82105865478513,264.18021764755247,302.9637092590332,308.515550994873,6.519999504089356,35.07999801635742,30.0,0.0001275165049235,1990.03857421875,18.65958309173584,18.842123985290527,6.307199954986572,2.7124176025390625,2.742613434791565,0.86137855052948,0.8749407231807709,0.7707795798778534,3.799238681793213,267.3665008544922,19.208325386047363,646.8574523925781,285.08018493652344,2.460398316383362,1.2890408635139463,596.7147827148438,,45.18,14.42
2025-01-27 14:41:50+01:00,10.0,834.682373046875,45.06962966918945,2.930881261825561,3.187669277191162,2.638458251953125,3.5144009590148926,3.8223137855529785,279.48787965774534,277.58553018569944,283.115669631958,336.4510787963867,325.4527572631836,305.3993515014648,31.6877498626709,30.4364013671875,30.55874824523925,273.87031998634336,276.2923699855804,0.0088080024719238,0.0077398624420166,483.1652526855469,480.9692993164063,22.891521453857425,22.70246124267578,357284.3074798584,1226928.6155700684,1205810.4515075684,1214599.5140075684,12.009276390075684,12.014159202575684,494018.5070037842,363891.5777206421,307.68569412231443,263.96546783447263,302.9787086486816,308.5005516052246,6.532500267028809,35.099998474121094,29.959999084472656,0.0001286863793267,1995.33349609375,18.733917236328125,18.50722312927246,6.307199954986572,2.644284248352051,2.702259063720703,0.856590211391449,0.8781984448432922,0.7733474373817444,3.761717796325684,267.8923034667969,19.36040306091309,646.8989868164062,285.0813293457031,2.460644006729126,1.289078712463379,596.83837890625,669.5695190429688,45.18,14.42
2025-01-27 14:41:52+01:00,10.0,835.40478515625,45.10142517089844,2.9350128173828125,3.1820995807647705,2.635648012161255,3.5158896446228027,3.800325870513916,279.4478796958923,277.5455302238464,283.13567008972166,336.4510787963867,325.4427551269531,305.3993515014648,31.70775032043457,30.427947998046875,30.55874824523925,273.87031998634336,276.2923699855804,0.0087952423095703,0.0077310018539428,483.1748046875,480.9858093261719,22.86386489868164,22.650070190429688,360564.9471282959,1230102.4436950684,1213867.0921325684,1200683.4983825684,12.012938499450684,11.984862327575684,493530.2257537842,359374.9761581421,307.9986747741699,264.0241817474365,302.9787086486816,308.53055038452146,6.539999961853027,35.119998931884766,29.979999542236328,0.000126753540039,1975.5771484375,18.857139587402344,18.80872344970703,6.307199954986572,2.7258689403533936,2.6892592906951904,0.8720484972000122,0.8808521032333374,0.7670896649360657,3.79574990272522,268.6707458496094,18.85726928710937,646.8779907226562,285.0801696777344,2.461042881011963,1.2890444993972778,596.6556396484375,669.6975708007812,45.18,14.42
2025-01-27 14:41:54+01:00,10.0,834.1077880859375,45.07691192626953,2.930880308151245,3.185368537902832,2.639702081680298,3.551912307739258,3.819677829742432,279.48787965774534,277.5455302238464,283.1456693649292,336.4510787963867,325.4527572631836,305.3993515014648,31.6877498626709,30.427947998046875,30.55874824523925,273.8803199768066,276.2923699855804,0.0087952423095703,0.0077310018539428,483.2081909179688,480.9710998535156,22.86386489868164,22.57297134399414,358276.1287689209,1223144.4358825684,1203613.1858825684,1197509.6702575684,12.014159202575684,11.999510765075684,499755.8116912842,364623.9995956421,308.16705932617185,264.219896697998,302.9787086486816,308.4805511474609,6.539999961853027,35.099998474121094,29.959999084472656,0.0001270587242974,1962.1839599609373,18.708023071289062,19.153940200805664,6.307199954986572,2.5868256092071533,2.715010166168213,0.8778645992279053,0.9033953547477722,0.7710638046264648,3.7519237995147705,269.3262939453125,18.90924835205078,647.3358154296875,285.08111572265625,2.4637491703033447,1.2890713214874268,596.5995483398438,670.0938720703125,45.18,14.42
2025-01-27 14:41:56+01:00,10.0,834.2601318359375,45.13214874267578,2.9184610843658447,3.1942975521087646,2.646517515182495,3.50375771522522,3.8349130153656006,279.5278800964355,277.5755299568176,283.1456693649292,336.4510787963867,325.3727554321289,305.3993515014648,31.69775009155273,30.41973876953125,30.57874870300293,273.8803199768066,276.2923699855804,0.0088245573043823,0.0077547216415405,483.2081909179688,480.9833068847656,22.89104461669922,22.55762481689453,356063.6043548584,1223754.7874450684,1211303.6155700684,1220458.8890075684,12.008055686950684,11.986083030700684,500854.4445037842,362548.8042831421,307.8803771972656,264.67895355224607,302.9787086486816,308.4905494689941,6.549999713897705,35.119998931884766,29.979999542236328,0.0001284829288058,1980.160400390625,19.052465438842773,18.714494705200195,6.307199954986572,2.35315203666687,2.6199491024017334,0.8694660663604736,0.8907477855682373,0.7734134793281555,3.8495049476623535,268.9438781738281,18.99405860900879,646.7476196289062,285.026611328125,2.460320949554444,1.2889385223388672,596.7688598632812,669.8206787109375,45.18,14.42
2025-01-27 14:41:58+01:00,10.0,833.9206237792969,45.10929489135742,2.928780436515808,3.1912659406661987,2.6456573009490967,3.514581322669983,3.829575419425965,279.53287997245786,277.5955299377441,283.1406697273254,336.4510787963867,325.3477558135986,305.3993515014648,31.70275020599365,30.42591857910156,30.563748359680176,273.875319981575,276.2923699855804,0.0088247318267822,0.0077537059783935,483.1836242675781,480.9751892089844,22.922754287719727,22.562499046325684,355300.6649017334,1220641.9944763184,1213928.1272888184,1215209.8655700684,12.003783226013184,11.986083030700684,505004.8351287842,367065.4058456421,308.0678485870361,264.3091234207153,302.98370876312254,308.4955505371093,6.534999847412109,35.119998931884766,29.979999542236328,0.0001272621832953,2031.86474609375,18.98429775238037,18.71625804901123,6.422399997711182,2.57105553150177,2.650475025177002,0.8747834861278534,0.8880023956298828,0.7709398865699768,3.8048661947250366,269.1350860595703,18.788243293762207,646.5521240234375,285.0531921386719,2.4602776765823364,1.2890108823776243,596.6927185058594,,45.18,14.42
2025-01-27 14:42:00+01:00,10.0,833.5811157226562,45.08644104003906,2.9390997886657715,3.188234329223633,2.6447970867156982,3.525404930114746,3.824237823486328,279.5378798484802,277.61552991867063,283.13567008972166,336.4510787963867,325.32275619506834,305.3993515014648,31.70775032043457,30.432098388671875,30.548748016357425,273.87031998634336,276.2923699855804,0.0088249063491821,0.0077526903152465,483.1590576171875,480.9670715332031,22.954463958740234,22.56737327575684,354537.7254486084,1217529.2015075684,1216552.6390075684,1209960.8421325684,11.999510765075684,11.986083030700684,509155.2257537842,371582.0074081421,308.2553199768066,263.93929328918455,302.98870887756345,308.5005516052246,6.534999847412109,35.119998931884766,30.0,0.0001277199639214,1962.450927734375,18.91613006591797,18.718021392822266,6.537600040435791,2.78895902633667,2.6810009479522705,0.8801009058952332,0.8852570056915283,0.7684662938117981,3.76022744178772,269.3262939453125,18.582427978515625,646.3566284179688,285.07977294921875,2.460234403610229,1.2890832424163818,596.6165771484375,669.8271484375,45.18,14.42
2025-01-27 14:42:02+01:00,10.0,835.8404541015625,45.05419158935547,2.969404458999634,3.2000231742858887,2.6534013748168945,3.537805795669556,3.840332508087158,279.507880115509,277.63552989959715,283.1456693649292,336.4810775756836,325.31275405883787,305.37935104370115,31.70775032043457,30.44189453125,30.55874824523925,274.0603199839592,276.33236994743345,0.0088435020446777,0.0081307697296142,483.1395263671875,480.9992065429688,22.934436798095703,22.83039665222168,361099.0047454834,1223510.6468200684,1210204.9827575684,1206420.8030700684,11.990965843200684,11.997069358825684,514648.3898162842,370483.3745956421,308.3309692382812,264.3107809066772,302.9787086486816,308.4905494689941,6.534999847412109,35.07999801635742,30.0,0.000126956999037,2002.98681640625,19.376956939697266,18.812238693237305,6.537600040435791,2.367039918899536,2.7192599773406982,0.8767064213752747,0.898883581161499,0.7761029601097107,3.770227670669556,269.0668029785156,19.03363037109375,646.9328002929688,285.08258056640625,2.461840867996216,1.289016842842102,596.8977661132812,669.9609375,45.18,14.42
2025-01-27 14:42:04+01:00,10.0,833.6968994140625,44.99405288696289,2.962708711624145,3.1804652214050293,2.637099504470825,3.549842834472656,3.810753345489502,279.43787994384763,277.5755299568176,283.155669593811,336.4710754394531,325.282755279541,305.3993515014648,31.70775032043457,30.43344116210937,30.58874893188477,274.3603199958801,276.33236994743345,0.0087997951507568,0.0084296817779541,483.2033996582031,480.9853820800781,22.91536331176757,22.987329483032227,362548.5897064209,1225585.8421325684,1213989.1624450684,1218505.7640075684,12.000731468200684,11.959227561950684,506225.5382537842,353759.7417831421,308.2679275512695,264.1546586990356,302.9687084197998,308.5005516052246,6.527499675750732,35.119998931884766,30.0,0.0001284320576985,1948.2122802734373,18.80521011352539,19.6806583404541,6.537600040435791,2.730077028274536,2.67525315284729,0.8704255223274231,0.8792528510093689,0.7682844400405884,3.750227212905884,268.98486328125,19.00710678100586,646.055419921875,285.080322265625,2.4564530849456787,1.2890454530715942,596.5409545898438,669.2680053710938,45.18,14.42
2025-01-27 14:42:06+01:00,10.0,834.2549438476562,45.0172119140625,2.928455114364624,3.1917967796325684,2.6453468799591064,3.5076839923858643,3.823112726211548,279.3778800010681,277.4855298042297,283.1456693649292,336.4910758972168,325.2127555847168,305.3993515014648,31.70775032043457,30.43344116210937,30.5987491607666,274.6103199958801,276.2923699855804,0.0088330020904541,0.0084281682968139,483.1728820800781,480.962158203125,22.85337448120117,22.54020881652832,352630.3768157959,1224243.0686950684,1213134.6702575684,1216186.4280700684,12.000731468200684,12.027586936950684,513915.9679412842,368164.0386581421,307.76207580566404,264.2133735656738,302.9787086486816,308.4805511474609,6.53000020980835,35.07999801635742,30.0,0.0001269061364067,1999.8275146484373,18.41499137878418,18.32516288757324,6.537600040435791,2.713242530822754,2.676748514175415,0.8543508052825928,0.8702953457832336,0.7738857269287109,3.7119228839874254,268.97119140625,19.436691284179688,646.636962890625,285.081787109375,2.4605185985565186,1.2890933752059937,596.6835327148438,669.8633422851562,45.18,14.42
2025-01-27 14:42:08+01:00,10.0,834.8441162109375,45.03053855895996,2.9293580055236816,3.192753791809082,2.648322343826294,3.5101271867752075,3.825743198394776,279.3978799819946,277.4805299282074,283.1406697273254,336.4860767364502,325.2227558135986,305.3993515014648,31.70775032043457,30.435516357421875,30.603748321533203,274.6903199791908,276.3023699760437,0.0088330020904541,0.0084281682968139,483.1728820800781,480.9759979248047,22.85337448120117,22.48729705810547,354194.40269470215,1225463.7718200684,1207824.6116638184,1207641.5061950684,11.996459007263184,12.009276390075684,513061.4757537842,367492.6519393921,307.84868850708006,264.40116491317747,302.9787086486816,308.4855503082275,6.522500038146973,35.119998931884766,30.0,0.0001264483557807,1992.1741943359373,18.91571617126465,18.60089683532715,6.537600040435791,2.4404505491256714,2.673874616622925,0.8659921288490295,0.8856657445430756,0.7732648849487305,3.7260758876800537,268.69805908203125,19.01098823547364,646.6432800292969,285.08091735839844,2.4613126516342163,1.2890648245811462,596.5829162597656,,45.18,14.42
2025-01-27 14:42:10+01:00,10.0,835.4332885742188,45.04386520385742,2.93026089668274,3.193710803985596,2.651297807693481,3.512570381164551,3.828373670578003,279.4178799629211,277.47553005218504,283.13567008972166,336.4810775756836,325.23275604248045,305.3993515014648,31.70775032043457,30.43759155273437,30.608747482299805,274.7703199625015,276.31236996650694,0.0088330020904541,0.0084281682968139,483.1728820800781,480.9898376464844,22.85337448120117,22.434385299682617,355758.4285736084,1226684.4749450684,1202514.5530700684,1199096.5843200684,11.992186546325684,11.990965843200684,512206.9835662842,366821.2652206421,307.93530120849607,264.5889562606812,302.9787086486816,308.4905494689941,6.53249979019165,35.119998931884766,30.0,0.0001266518147786,2028.972412109375,19.41644096374512,18.87663078308105,6.537600040435791,2.167658567428589,2.6710007190704346,0.8776334524154663,0.9010361433029176,0.77264404296875,3.7402288913726807,268.4249267578125,18.58528518676757,646.6495971679688,285.0800476074219,2.462106704711914,1.2890362739562988,596.4822998046875,670.0042724609375,45.18,14.42
2025-01-27 14:42:12+01:00,10.0,835.62744140625,45.00295639038086,2.9332287311553955,3.210576057434082,2.6573822498321533,3.515547037124634,3.847954750061035,279.4178799629211,277.4855298042297,283.115669631958,336.4910758972168,325.2627548217773,305.409349822998,31.69775009155273,30.4432373046875,30.5987491607666,274.87031998634336,276.2923699855804,0.0088813457489013,0.0084021463394165,483.1676635742188,480.9478759765625,22.890567779541016,22.487030029296875,359115.3621673584,1224365.1390075684,1215820.2171325684,1211303.6155700684,11.984862327575684,12.004393577575684,518798.7804412842,366088.8433456421,307.9859985351562,264.56324234008787,302.9687084197998,308.4905494689941,6.53249979019165,35.099998474121094,30.01000022888184,0.0001273130459255,2007.2138671875,18.039588928222656,18.710391998291016,6.537600040435791,2.83518123626709,2.7741873264312744,0.8417298197746277,0.8641085028648376,0.7810589075088501,3.89016056060791,267.400634765625,18.02982521057129,646.5760498046875,285.0794677734375,2.460583448410034,1.2891229391098022,596.5623168945312,669.9147338867188,45.18,14.42
