_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-27 14:49:14+01:00,10.0,839.5078735351562,45.04754638671875,3.171300411224365,3.4030203819274902,2.8231515884399414,3.774163484573364,4.049932956695557,280.1378797531128,278.0555299758911,282.97567024230955,335.01107635498045,324.98275604248045,305.46935119628904,32.0777473449707,30.769073486328125,30.968748092651367,275.8603199958801,276.6123699188232,0.0094407339096069,0.0083727436065673,482.6421813964844,480.8055725097656,23.021221160888672,22.66823959350586,374221.5394973755,1224365.1390075684,1211059.4749450684,1217651.2718200684,12.034911155700684,12.045897483825684,523315.3820037842,379760.6945037842,308.15024795532224,265.9267786979675,302.98870887756345,308.55055084228513,6.872499942779541,35.209999084472656,30.01000022888184,0.0001368246544731,2038.8505859375,16.861846923828125,17.462432861328125,6.537600040435791,2.5289969444274902,2.3137595653533936,0.8427968621253967,0.8828122019767761,0.7969188094139099,3.448000431060791,268.0561828613281,16.97148895263672,646.2550659179688,285.3339233398437,2.459645271301269,1.289917230606079,595.7374267578125,666.8783569335938,45.18,15.86
2025-01-27 14:49:16+01:00,10.0,840.5692138671875,45.040557861328125,3.168943405151367,3.419862985610962,2.8376476764678955,3.779893636703491,4.079188823699951,280.1378797531128,278.0555299758911,282.98566951751707,335.01107635498045,325.05275573730466,305.46935119628904,32.0777473449707,30.7645263671875,31.018749237060547,275.85032000541685,276.6523701190948,0.0094808540344238,0.0083524007797241,482.64599609375,480.8395690917969,23.002147674560547,22.99262046813965,376205.1820755005,1217651.2718200684,1216918.8499450684,1210204.9827575684,12.020262718200684,12.027586936950684,525146.4366912842,382812.4523162842,308.07039108276365,265.8331336021423,303.0087093353271,308.55055084228513,6.872499942779541,35.209999084472656,30.01000022888184,0.0001368246544731,2038.8505859375,17.077312469482422,16.840805053710938,6.537600040435791,2.52947998046875,2.3422622680664062,0.8474066853523254,0.8966639637947083,0.8017044067382812,3.409761428833008,268.4931945800781,17.077619552612305,645.98974609375,285.27716064453125,2.45766019821167,1.2898470163345337,595.5824584960938,666.4052124023438,45.18,15.86
2025-01-27 14:49:18+01:00,10.0,839.7042236328125,45.047664642333984,3.169025182723999,3.419572830200196,2.8376686573028564,3.7765125036239615,4.075124263763428,280.1428798675537,278.0555299758911,282.98566951751707,335.01107635498045,325.07275619506834,305.4793514251709,32.0777473449707,30.773223876953125,30.98874855041504,275.85032000541685,276.6523701190948,0.0094810652732849,0.0083601307868957,482.58567810058594,480.8279418945313,23.032665252685547,22.875527381896973,378875.470161438,1223937.8929138184,1216003.3226013184,1213683.9866638184,12.019652366638184,12.031859397888184,527282.6671600342,384338.3312225342,308.0324195861816,265.9547759532928,303.0037092208862,308.5405506134033,6.867499828338623,35.209999084472656,30.01999855041504,0.0001364685991075,2038.2275390625,17.089799880981445,16.924757957458496,6.537600040435791,2.420193910598755,2.4024688005447388,0.8434707522392273,0.8920800387859344,0.8005201518535614,3.47571861743927,268.4112548828125,16.863280296325684,645.9797973632812,285.3058624267578,2.4573153257369995,1.2898710370063782,595.6417236328125,,45.18,15.86
2025-01-27 14:49:20+01:00,10.0,838.8392333984375,45.05477142333984,3.169106960296631,3.4192826747894287,2.8376896381378174,3.7731313705444336,4.071059703826904,280.1478799819946,278.0555299758911,282.98566951751707,335.01107635498045,325.092756652832,305.4893516540527,32.0777473449707,30.78192138671875,30.95874786376953,275.85032000541685,276.6523701190948,0.0094812765121459,0.0083678607940673,482.5253601074219,480.8163146972656,23.063182830810547,22.758434295654297,381545.7582473755,1230224.5140075684,1215087.7952575684,1217162.9905700684,12.019042015075684,12.036131858825684,529418.8976287842,385864.2101287842,307.9944480895996,266.07641830444334,302.9987091064453,308.53055038452146,6.869999885559082,35.209999084472656,30.0,0.0001370789676242,1946.96630859375,17.10228729248047,17.008710861206055,6.537600040435791,2.31090784072876,2.462675333023072,0.8395348191261292,0.8874961137771606,0.7993358969688416,3.541675806045532,268.3293151855469,16.648941040039062,645.9698486328125,285.3345642089844,2.456970453262329,1.2898950576782229,595.7009887695312,666.4015502929688,45.18,15.86
2025-01-27 14:49:22+01:00,10.0,839.6538696289062,45.033817291259766,3.191024780273437,3.385430335998535,2.808012008666992,3.797819375991821,4.0291924476623535,280.08788003921507,278.0755299568176,282.9956697463989,335.01107635498045,325.06275405883787,305.4893516540527,32.0777473449707,30.78192138671875,30.968748092651367,275.87031998634336,276.6523701190948,0.0093881149291992,0.008367033958435,482.5372619628906,480.856689453125,23.01931381225586,22.83937644958496,378265.118598938,1224609.2796325684,1219604.3968200684,1220580.9593200684,12.027586936950684,12.047118186950684,526367.1398162842,382812.4523162842,308.1544479370117,266.06402292251585,302.98870887756345,308.53055038452146,6.872499942779541,35.209999084472656,30.01999855041504,0.0001368246544731,1991.86279296875,16.843219757080078,16.88669776916504,6.537600040435791,2.475728750228882,2.3902347087860107,0.8448948860168457,0.8796535134315491,0.7915090918540955,3.4837536811828613,269.9818115234375,16.72711753845215,646.1018676757812,285.3334350585937,2.4584298133850098,1.289901614189148,595.7374267578125,666.5910034179688,45.18,15.86
2025-01-27 14:49:24+01:00,10.0,836.5001831054688,44.95996856689453,3.167578220367432,3.3837993144989014,2.809865713119507,3.773573875427246,4.031160831451416,280.1278800010681,278.08553018569944,282.98566951751707,334.9810775756836,324.99275436401365,305.4893516540527,32.11774826049805,30.777313232421875,30.95874786376953,275.8603199958801,276.6123699188232,0.0093881149291992,0.008367033958435,482.5372619628906,480.82122802734375,23.01931381225586,23.29513931274414,376662.9457473755,1225829.9827575684,1215576.0765075684,1213989.1624450684,12.020262718200684,12.009276390075684,530639.6007537842,385864.2101287842,307.72816314697263,265.7331227302551,302.9987091064453,308.53055038452146,6.884999752044678,35.189998626708984,30.01999855041504,0.0001374350229899,2007.2138671875,17.083555221557617,17.350305557250977,6.537600040435791,2.509479522705078,2.3362579345703125,0.8496242761611938,0.8863524794578552,0.7919920086860657,3.601041793823242,269.3399353027344,17.466360092163086,645.3701782226562,285.3329467773437,2.454220771789551,1.2898849248886108,595.6331176757812,665.9420776367188,45.18,15.86
2025-01-27 14:49:26+01:00,10.0,840.5545043945312,45.053707122802734,3.1652169227600098,3.419049024581909,2.8364241123199463,3.762085199356079,4.063782691955566,280.1278800010681,278.0755299568176,282.98566951751707,334.9610771179199,324.89275588989256,305.46935119628904,32.05774688720703,30.765289306640625,30.93874931335449,275.85032000541685,276.6523701190948,0.0094825363159179,0.0083604192733764,482.583984375,480.8400268554688,23.04697036743164,22.95151138305664,381698.3461380005,1226928.6155700684,1212646.3890075684,1211181.5452575684,12.005614280700684,12.041014671325684,532958.9366912842,390991.1632537842,307.8465751647949,265.7079681396484,302.98870887756345,308.53055038452146,6.872499942779541,35.189998626708984,30.01000022888184,0.000136570332845,1974.4202880859373,16.81598663330078,17.04859161376953,6.537600040435791,2.5263476371765137,2.367761611938477,0.8337945342063904,0.8870961666107178,0.8017131686210632,3.520458698272705,268.69805908203125,16.826282501220703,645.8958129882812,285.3330993652344,2.457141399383545,1.2898460626602173,595.6641235351562,666.36328125,45.18,15.86
2025-01-27 14:49:28+01:00,10.0,840.5848083496094,45.037200927734375,3.167578220367432,3.4053913354873657,2.825717806816101,3.7760086059570312,4.052886962890625,280.1378799915313,278.0905300617218,282.990669631958,334.9610771179199,324.92275657653806,305.4793514251709,32.05274772644043,30.770172119140625,30.968749046325684,275.85032000541685,276.65737011432645,0.0094397439956665,0.0083553643226623,482.5966339111328,480.83001708984375,23.01287651062012,22.812488555908203,382117.9628372192,1225036.5257263184,1212646.3890075684,1215026.7601013184,12.015379905700684,12.044066429138184,531188.9171600342,389282.1788787842,307.9668888092041,265.954172039032,302.98870887756345,308.53055038452146,6.885000228881836,35.16999816894531,30.01999855041504,0.000136570332845,2049.440673828125,17.13160991668701,17.194448471069336,6.537600040435791,2.3402234315872192,2.397488594055176,0.841088205575943,0.8864485323429108,0.7974643707275391,3.516214251518249,267.98106384277344,16.855371475219727,646.0856018066406,285.3343505859375,2.4585437774658203,1.289908945560455,595.760009765625,,45.18,15.86
2025-01-27 14:49:30+01:00,10.0,840.6151123046875,45.020694732666016,3.169939517974853,3.3917336463928223,2.815011501312256,3.789932012557984,4.041991233825684,280.1478799819946,278.10553016662595,282.9956697463989,334.9610771179199,324.9527572631836,305.4893516540527,32.04774856567383,30.775054931640625,30.998748779296875,275.85032000541685,276.6623701095581,0.009396951675415,0.0083503093719482,482.6092834472656,480.8200073242188,22.9787826538086,22.67346572875977,382537.579536438,1223144.4358825684,1212646.3890075684,1218871.9749450684,12.025145530700684,12.047118186950684,529418.8976287842,387573.1945037842,308.08720245361326,266.2003759384155,302.98870887756345,308.53055038452146,6.872499942779541,35.209999084472656,30.01000022888184,0.0001362142774793,1958.535400390625,17.447233200073242,17.34030532836914,6.537600040435791,2.154099225997925,2.427215576171875,0.8483818769454956,0.8858008980751038,0.7932155728340149,3.511969804763794,267.2640686035156,16.88446044921875,646.275390625,285.3356018066406,2.459946155548096,1.2899718284606934,595.8558959960938,666.7393188476562,45.18,15.86
2025-01-27 14:49:32+01:00,10.0,840.947509765625,45.07142639160156,3.16422963142395,3.393526554107666,2.8123161792755127,3.770758628845215,4.044007778167725,280.18787994384763,278.08553018569944,282.9956697463989,334.9610771179199,325.04275741577146,305.46935119628904,32.04774856567383,30.771484375,30.968748092651367,275.8403200149536,276.6623701095581,0.0093988046646118,0.0083658828735351,482.56732177734375,480.8961486816406,23.007869720458984,23.08412742614746,382079.815864563,1228393.4593200684,1213134.6702575684,1203735.2561950684,12.019042015075684,12.004393577575684,535888.6241912842,389770.4601287842,307.85925140380857,266.3181351661682,302.9987091064453,308.53055038452146,6.882499694824219,35.16999816894531,30.01999855041504,0.0001361125522189,2029.150390625,16.755435943603516,16.974000930786133,6.537600040435791,2.5410447120666504,2.399000644683838,0.827849805355072,0.8771153688430786,0.7977979183197021,3.3561813831329346,267.34600830078125,16.820085525512695,645.9480590820312,285.22052001953125,2.4572954177856445,1.2895077466964722,595.7658081054688,666.1857299804688,45.18,15.86
2025-01-27 14:49:34+01:00,10.0,836.3539428710938,44.91152572631836,3.183223009109497,3.406768321990967,2.83125901222229,3.789473295211792,4.055593490600586,280.20787992477415,278.11552991867063,283.00566997528074,334.931078338623,325.032755279541,305.46935119628904,32.0777473449707,30.76400756835937,30.95874786376953,275.8603199958801,276.67237010002134,0.0094439058303833,0.0083779678344726,482.5830383300781,480.8679809570313,22.995471954345703,22.88487243652344,374831.8910598755,1227050.6858825684,1210204.9827575684,1214355.3733825684,12.020262718200684,11.994627952575684,521240.1866912842,379272.4132537842,307.82544937133787,266.3737429618835,302.98870887756345,308.55055084228513,6.877500057220459,35.189998626708984,30.01999855041504,0.0001374350229899,1985.32177734375,17.599706649780273,16.535497665405273,6.537600040435791,2.2873895168304443,2.367761611938477,0.8700893521308899,0.907348334789276,0.7906619310379028,3.4370102882385254,268.8619384765625,16.97900390625,645.9600830078125,285.2222900390625,2.457165002822876,1.2895660400390625,595.7887573242188,666.4137573242188,45.18,15.86
2025-01-27 14:49:36+01:00,10.0,839.8162231445312,45.03585815429688,3.1539840698242188,3.3999545574188232,2.823560237884521,3.781272649765015,4.054876804351807,280.20787992477415,278.13552989959715,283.0256694793701,334.9410766601562,324.99275436401365,305.46935119628904,32.05774688720703,30.76400756835937,30.95874786376953,275.8603199958801,276.67237010002134,0.0094439058303833,0.0083509254455566,482.6202392578125,480.8754577636719,23.120880126953125,22.863269805908203,379409.5277786255,1232299.7093200684,1215942.2874450684,1223754.7874450684,12.008055686950684,12.012938499450684,526000.9288787842,384521.4366912842,307.85502471923826,265.8830775260925,303.0087093353271,308.53055038452146,6.880000114440918,35.189998626708984,30.01000022888184,0.0001368246544731,2006.635498046875,17.291263580322266,17.079879760742188,6.537600040435791,2.2716257572174072,2.38625717163086,0.8441460728645325,0.8969374299049377,0.7946386933326721,3.5840864181518555,267.9332580566406,16.941646575927734,645.9674682617188,285.2789001464844,2.457913875579834,1.2896617650985718,595.811279296875,666.5736694335938,45.18,15.86
2025-01-27 14:49:38+01:00,10.0,840.135498046875,45.030988693237305,3.151446580886841,3.400164604187012,2.8224425315856934,3.768421769142151,4.055180072784424,280.20287981033323,278.1305300235748,283.0156697273254,334.9410766601562,324.98775520324705,305.46935119628904,32.05774688720703,30.76385498046875,30.94874858856201,275.8553200006485,276.6823700904846,0.0094350972175598,0.0083509254455566,482.6202392578125,480.8712158203125,23.120880126953125,23.03184604644776,380096.173286438,1225891.0179138184,1213622.9515075684,1216125.3929138184,12.021483421325684,12.008666038513184,530273.3898162842,386657.6671600342,307.93529930114744,266.0448254585266,303.0037092208862,308.5405506134033,6.880000114440918,35.189998626708984,30.01000022888184,0.0001369772423638,2015.5791015625,17.07672691345215,17.067411422729492,6.537600040435791,2.4847813844680786,2.381258010864258,0.8423457443714142,0.8918228447437286,0.7960284352302551,3.5424141883850098,268.0083770751953,17.18941593170166,645.9198913574219,285.2774658203125,2.457543134689331,1.289667725563049,595.7268981933594,,45.18,15.86
2025-01-27 14:49:40+01:00,10.0,840.4547729492188,45.02611923217773,3.148909091949463,3.4003746509552,2.821324825286865,3.755570888519287,4.055483341217041,280.1978796958923,278.12553014755247,283.00566997528074,334.9410766601562,324.98275604248045,305.46935119628904,32.05774688720703,30.763702392578125,30.93874931335449,275.85032000541685,276.69237008094785,0.0094262886047363,0.0083509254455566,482.6202392578125,480.8669738769531,23.120880126953125,23.200422286987305,380782.8187942505,1219482.3265075684,1211303.6155700684,1208495.9983825684,12.034911155700684,12.004393577575684,534545.8507537842,388793.8976287842,308.0155738830566,266.20657339096067,302.9987091064453,308.55055084228513,6.877500057220459,35.189998626708984,30.01999855041504,0.0001376384735107,1974.2867431640625,16.86219024658203,17.054943084716797,6.537600040435791,2.69793701171875,2.376258850097656,0.8405454158782959,0.8867082595825195,0.7974181771278381,3.500741958618164,268.08349609375,17.437185287475586,645.872314453125,285.2760314941406,2.457172393798828,1.2896736860275269,595.6425170898438,666.4740600585938,45.18,15.86
2025-01-27 14:49:42+01:00,10.0,839.388671875,45.05240249633789,3.1644015312194824,3.422836303710937,2.8397319316864014,3.7619309425354,4.069165229797363,280.23787965774534,278.15552988052366,283.035669708252,334.9410766601562,325.0127548217773,305.44935073852537,32.02774810791016,30.75555419921875,30.93874931335449,275.80032005310056,276.69237008094785,0.0094913234710693,0.0083375263214111,482.6083068847656,480.8736572265625,23.06652069091797,22.95499420166016,380096.173286438,1225219.6311950684,1203735.2561950684,1208618.0686950684,12.022704124450684,12.011717796325684,537719.6788787842,391601.5148162842,308.0282501220703,266.00793781280515,302.9987091064453,308.53055038452146,6.875,35.16999816894531,30.01999855041504,0.0001372824266221,2011.5745849609373,16.946697235107422,17.239818572998047,6.537600040435791,2.686346530914306,2.367761611938477,0.8484396934509277,0.8890648484230042,0.7971142530441284,3.500741958618164,269.3262939453125,17.258724212646484,646.0977172851562,285.2757873535156,2.4584012031555176,1.289665460586548,595.614501953125,666.3004150390625,45.18,15.86
2025-01-27 14:49:44+01:00,10.0,839.0559692382812,44.92124938964844,3.145124912261963,3.418485641479492,2.8365354537963867,3.750298261642456,4.076258182525635,280.20787992477415,278.15552988052366,283.035669708252,334.9410766601562,325.0027565002441,305.46935119628904,32.05774688720703,30.743896484375,30.93874931335449,275.8403200149536,276.6823700904846,0.0094779605865478,0.008352216720581,482.6197509765625,480.8069152832031,23.03552627563477,22.70368385314941,377197.003364563,1224243.0686950684,1212280.1780700684,1219482.3265075684,12.025145530700684,12.027586936950684,526611.2804412842,382202.1007537842,307.8338989257812,265.7894324302673,302.9787086486816,308.53055038452146,6.869999885559082,35.16999816894531,30.01000022888184,0.0001386557600233,1983.80908203125,16.91563606262207,17.371463775634766,6.537600040435791,2.60849666595459,2.316751718521118,0.8490678071975708,0.8890963792800903,0.7979685664176941,3.491007804870605,268.35662841796875,17.155078887939453,645.8980712890625,285.2207336425781,2.459688186645508,1.2899144887924194,595.8851318359375,666.6951904296875,45.18,15.86
2025-01-27 14:49:46+01:00,10.0,839.2394409179688,45.01194763183594,3.1529617309570312,3.417738199234009,2.8365848064422607,3.7959189414978014,4.071904182434082,280.23787965774534,278.13552989959715,283.00566997528074,334.9610771179199,325.05275573730466,305.46935119628904,32.12774658203125,30.75396728515625,30.928749084472656,275.8403200149536,276.6823700904846,0.0094693126678466,0.0083668737411499,482.6030883789063,480.8843994140625,23.053646087646484,22.96763610839844,378722.882270813,1220703.0296325684,1211791.8968200684,1214721.5843200684,12.027586936950684,12.008055686950684,521362.2570037842,385986.2804412842,308.03669967651365,266.1755842208862,302.9987091064453,308.5005516052246,6.872499942779541,35.15999984741211,30.01000022888184,0.0001374350229899,1994.9329833984373,17.311264038085938,16.54702377319336,6.537600040435791,2.250438690185547,2.395703077316284,0.8584049344062805,0.9000516533851624,0.7971545457839966,3.5037522315979004,268.02886962890625,17.05021858215332,646.2068481445312,285.279052734375,2.4581737518310547,1.2896432876586914,595.8455200195312,666.518310546875,45.18,15.86
2025-01-27 14:49:48+01:00,10.0,839.3312377929688,45.011138916015625,3.171715259552002,3.4231221675872803,2.838247776031494,3.782504081726074,4.082325458526611,280.25787963867185,278.13552989959715,283.00566997528074,334.9410766601562,325.07275619506834,305.44935073852537,32.097747802734375,30.75396728515625,30.968748092651367,275.85032000541685,276.67237010002134,0.0094881992340087,0.0083802413940429,482.6336059570313,480.8423767089844,23.00500869750977,22.87224578857422,374755.597114563,1229003.8108825684,1214965.7249450684,1219970.6077575684,12.012938499450684,11.975096702575684,532470.6554412842,391601.5148162842,308.20908584594724,265.4752882957458,302.9987091064453,308.53055038452146,6.869999885559082,35.189998626708984,30.0,0.0001373841603597,2003.7431640625,16.78924560546875,17.281124114990234,6.537600040435791,2.6653194427490234,2.3902347087860107,0.8424879312515259,0.8848369121551514,0.8000820875167847,3.393206119537353,267.1957702636719,17.092647552490234,646.1649169921875,285.3321533203125,2.458544969558716,1.2898600101470947,595.6344604492188,666.395263671875,45.18,15.86
2025-01-27 14:49:50+01:00,10.0,839.3036193847656,45.01473236083984,3.174369215965271,3.424673557281494,2.8408478498458862,3.782459020614624,4.080713510513306,280.27787985801695,278.15552988052366,283.02566995620725,334.9260772705078,325.05275573730466,305.46935119628904,32.0777473449707,30.755416870117188,30.95374870300293,275.8453200101852,276.67737009525297,0.0094881992340087,0.0083802413940429,482.6336059570313,480.8405303955078,23.00500869750977,22.817173957824707,374030.80463409424,1223083.4007263184,1210204.9827575684,1211608.7913513184,12.021483421325684,11.979369163513184,533386.1827850342,384704.5421600342,307.9792427062988,265.7447344303131,302.98870887756345,308.5105499267578,6.869999885559082,35.15999984741211,30.01000022888184,0.000137689344618,1986.879150390625,17.1337947845459,17.16557216644287,6.537600040435791,2.5313820838928223,2.358492374420166,0.8513954281806946,0.895464152097702,0.7984637916088104,3.457588076591492,267.7010803222656,17.291927337646484,646.1869812011719,285.3319854736328,2.459016442298889,1.2898544669151306,595.6724548339844,,45.18,15.86
2025-01-27 14:49:52+01:00,10.0,839.2760009765625,45.01832580566406,3.17702317237854,3.426224946975708,2.8434479236602783,3.782413959503174,4.0791015625,280.29788007736204,278.1755298614502,283.04566993713377,334.9110778808593,325.032755279541,305.4893516540527,32.05774688720703,30.756866455078125,30.93874931335449,275.8403200149536,276.6823700904846,0.0094881992340087,0.0083802413940429,482.6336059570313,480.8386840820313,23.00500869750977,22.762102127075195,373306.0121536255,1217162.9905700684,1205444.2405700684,1203246.9749450684,12.030028343200684,11.983641624450684,534301.7101287842,377807.5695037842,307.7493995666504,266.01418056488035,302.9787086486816,308.4905494689941,6.877499580383301,35.16999816894531,30.01000022888184,0.0001367737833658,2001.96337890625,17.478343963623047,17.050020217895508,6.537600040435791,2.397444725036621,2.3267500400543213,0.8603029251098633,0.9060913920402528,0.7968454957008362,3.52197003364563,268.2063903808594,17.491207122802734,646.2090454101562,285.3318176269531,2.4594879150390625,1.2898489236831665,595.71044921875,666.5587768554688,45.18,15.86
2025-01-27 14:49:54+01:00,10.0,839.7529907226562,45.11956787109375,3.155431032180786,3.4098610877990723,2.828732490539551,3.762657642364502,4.066049575805664,280.3078798294067,278.185530090332,283.04566993713377,334.931078338623,324.9527572631836,305.44935073852537,32.05774688720703,30.76571655273437,30.95874786376953,275.8203200340271,276.6823700904846,0.0094531965255737,0.0083571882247924,482.6006774902344,480.87200927734375,23.00262451171875,22.98972511291504,372314.190864563,1225463.7718200684,1200561.4280700684,1204833.8890075684,12.023924827575684,12.055663108825684,531738.2335662842,385009.7179412842,307.9226249694824,265.9018067359924,302.98870887756345,308.5005516052246,6.869999885559082,35.16999816894531,30.01000022888184,0.0001368246544731,2042.45458984375,16.918058395385742,17.48204803466797,6.537600040435791,2.5979812145233154,2.42297101020813,0.8431651592254639,0.8874987959861755,0.7977350950241089,3.3987371921539307,267.9605712890625,17.01900291442871,646.04248046875,285.3326110839844,2.4577996730804443,1.289557695388794,595.947265625,666.2733154296875,45.18,15.86
2025-01-27 14:49:56+01:00,10.0,837.6090698242188,44.929481506347656,3.174661874771118,3.422321319580078,2.83948278427124,3.781076908111572,4.066972255706787,280.29788007736204,278.1955298423767,283.0256694793701,334.9410766601562,324.99275436401365,305.44935073852537,32.0777473449707,30.7479248046875,30.95874786376953,275.8403200149536,276.7023700714111,0.009488823890686,0.0083678512573242,482.6202392578125,480.8656311035156,23.01645278930664,23.087644577026367,379104.3519973755,1227050.6858825684,1211791.8968200684,1204711.8186950684,11.986083030700684,12.026366233825684,529418.8976287842,386962.8429412842,307.867700958252,265.7956751823425,302.98870887756345,308.5005516052246,6.882499694824219,35.15999984741211,30.01000022888184,0.0001368246544731,1942.6502685546875,16.9194278717041,17.018890380859375,6.537600040435791,2.555854558944702,2.318010807037353,0.857433557510376,0.9005488157272339,0.801529049873352,3.410227060317993,268.0425109863281,17.068946838378906,646.0015258789062,285.3329162597656,2.457979202270508,1.2898839712142944,595.6937255859375,666.56494140625,45.18,15.86
2025-01-27 14:49:58+01:00,10.0,837.9617919921875,45.00128555297852,3.172636032104492,3.434293508529663,2.848475933074951,3.780194044113159,4.091958522796631,280.3078798294067,278.2155298233032,283.04566993713377,334.931078338623,325.04275741577146,305.46935119628904,32.0777473449707,30.7525634765625,30.95874786376953,275.85032000541685,276.7023700714111,0.0095179233551025,0.008342411994934,482.6245422363281,480.8015441894531,23.0560302734375,22.87500190734864,377349.591255188,1230468.6546325684,1217407.1311950684,1218627.8343200684,12.034911155700684,12.039793968200684,531005.8116912842,384765.5773162842,307.8761505126953,265.72054567337034,302.9787086486816,308.4905494689941,6.877500057220459,35.13999938964844,30.0,0.0001368246544731,2002.141357421875,17.00889015197754,17.05379295349121,6.537600040435791,2.7147555351257324,2.2869749069213867,0.8477018475532532,0.8966765999794006,0.8013683557510376,3.4525113105773926,269.9818115234375,16.90107536315918,646.1560668945312,285.2759094238281,2.4587230682373047,1.2896699905395508,595.7282104492188,666.402587890625,45.18,15.86
2025-01-27 14:50:00+01:00,10.0,839.3026733398438,45.03013801574707,3.1542176008224487,3.421509027481079,2.8399723768234253,3.7627307176589966,4.081598281860352,280.3078798294067,278.20552983283994,283.0506700515747,334.9210781097412,325.01775588989256,305.4793514251709,32.06774711608887,30.7572021484375,30.96374797821045,275.8553200006485,276.7023700714111,0.0094858584403991,0.0083602972030639,482.62548828125,480.83447265625,23.075342178344727,22.9465446472168,375823.712348938,1231017.9710388184,1217101.9554138184,1219116.1155700684,12.023924827575684,12.041014671325684,527343.7023162842,381957.9601287842,307.9184001922607,266.05945053100584,302.98370876312254,308.4855503082275,6.8924994468688965,35.15999984741211,30.01999855041504,0.0001369772423638,2006.5909423828125,17.103083610534668,17.326491355895996,6.537600040435791,2.5582144260406494,2.3109939098358154,0.8526271283626556,0.8959921598434448,0.7981797754764557,3.4645031690597534,269.7906188964844,17.068049430847168,646.0205383300781,285.2760467529297,2.457951545715332,1.289674162864685,595.6742553710938,,45.18,15.86
2025-01-27 14:50:02+01:00,10.0,840.6435546875,45.058990478515625,3.1357991695404053,3.408724546432495,2.8314688205718994,3.745267391204834,4.071238040924072,280.3078798294067,278.1955298423767,283.0556701660156,334.9110778808593,324.99275436401365,305.4893516540527,32.05774688720703,30.7618408203125,30.968748092651367,275.8603199958801,276.7023700714111,0.0094537935256958,0.0083781824111938,482.6264343261719,480.8674011230469,23.09465408325196,23.01808738708496,374297.833442688,1231567.2874450684,1216796.7796325684,1219604.3968200684,12.012938499450684,12.042235374450684,523681.5929412842,379150.3429412842,307.9606498718261,266.39835538864133,302.98870887756345,308.4805511474609,6.899999618530273,35.15999984741211,30.01999855041504,0.0001366211954752,1998.047607421875,17.197277069091797,17.59918975830078,6.537600040435791,2.4016733169555664,2.335012912750244,0.8575524091720581,0.895307719707489,0.7949911952018738,3.4764950275421143,269.59942626953125,17.235023498535156,645.885009765625,285.27618408203125,2.45718002319336,1.2896783351898191,595.6203002929688,666.1771240234375,45.18,15.86
2025-01-27 14:50:04+01:00,10.0,838.3101196289062,44.96619415283203,3.1472413539886475,3.3961548805236816,2.818045139312744,3.7553458213806152,4.052353858947754,280.29788007736204,278.1955298423767,283.04566993713377,334.9110778808593,325.032755279541,305.44935073852537,32.0777473449707,30.7618408203125,30.968748092651367,275.85032000541685,276.7023700714111,0.0094163103103637,0.0083588857650756,482.5835266113281,480.8276062011719,23.05889129638672,22.83091735839844,376128.888130188,1224731.3499450684,1210815.3343200684,1208129.7874450684,12.034911155700684,11.997069358825684,522094.6788787842,384643.5070037842,307.8465751647949,266.23136510849,302.9987091064453,308.4905494689941,6.892499923706055,35.15999984741211,30.01000022888184,0.0001373841603597,1992.97509765625,16.851184844970703,17.00644302368164,6.537600040435791,2.69793701171875,2.3192622661590576,0.8418994545936584,0.880245566368103,0.7945231199264526,3.5544023513793945,268.4112548828125,16.88867950439453,646.1052856445312,285.2786865234375,2.4587724208831787,1.2897605895996094,595.8063354492188,666.4666137695312,45.18,15.86
2025-01-27 14:50:06+01:00,10.0,840.45361328125,45.01263427734375,3.202189922332764,3.358483076095581,2.823017120361328,3.80761981010437,3.993463039398194,280.3178800582885,278.185530090332,283.04566993713377,334.931078338623,323.64275588989256,305.46935119628904,32.097747802734375,30.7635498046875,30.978748321533203,275.8603199958801,276.7223700523376,0.0094163103103637,0.0083588857650756,482.5835266113281,480.8216857910156,23.05889129638672,22.83873176574707,376128.888130188,1229614.1624450684,1219116.1155700684,1202514.5530700684,12.008055686950684,12.041014671325684,523437.4523162842,382934.5226287842,307.64747085571287,266.088814163208,302.98870887756345,308.5005516052246,6.902499675750732,35.15999984741211,30.01000022888184,0.0001386557600233,1973.3524169921875,17.630756378173828,17.365184783935547,6.537600040435791,2.067903995513916,2.2567503452301025,0.8660528659820557,0.90421724319458,0.7881848216056824,3.454012393951416,268.08349609375,17.222536087036133,640.8292236328125,285.3329162597656,2.4417378902435303,1.2898839712142944,595.8206176757812,666.4173583984375,45.18,15.86
2025-01-27 14:50:08+01:00,10.0,838.5731811523438,45.00036239624024,3.1623384952545166,3.363217830657959,2.830486297607422,3.762388467788696,4.004730701446533,280.3178800582885,278.1955298423767,283.0556701660156,334.931078338623,322.39275588989256,305.44935073852537,32.0777473449707,30.76971435546875,30.968748092651367,275.8203200340271,276.7223700523376,0.0094571304321289,0.0083658037185668,482.5859069824219,480.8298645019531,23.032665252685547,22.93203926086425,377120.7094192505,1230224.5140075684,1216064.3577575684,1210204.9827575684,12.003172874450684,11.978758811950684,517578.0773162842,383056.5929412842,307.8803771972656,265.6828135490417,302.98870887756345,308.4905494689941,6.899999618530273,35.13999938964844,30.01000022888184,0.0001368755171034,2021.0966796875,16.96048355102539,17.156042098999023,6.537600040435791,2.6306135654449463,2.3890023231506348,0.8514053225517273,0.8868524432182312,0.7928252816200256,3.426759719848633,268.06982421875,17.24126625061035,640.9042358398438,285.2764892578125,2.4423177242279053,1.289755940437317,595.8009033203125,666.2536010742188,45.18,15.86
2025-01-27 14:50:10+01:00,10.0,839.4007873535156,45.04343605041504,3.161809206008911,3.374289393424988,2.832826256752014,3.7641488313674927,4.018789529800415,280.3278800487518,278.1955298423767,283.04566993713377,334.9210781097412,322.8477558135986,305.44935073852537,32.05274772644043,30.768295288085938,30.96374797821045,275.8103200435638,276.7123700618744,0.0094587798118591,0.0083654856681823,482.58447265625,480.838134765625,23.03910255432129,22.906055450439453,375594.8305130005,1226379.2991638184,1210815.3343200684,1206848.0491638184,12.017821311950684,12.014159202575684,523742.6280975342,380676.2218475342,307.99219551086424,265.6828135490417,302.9937089920044,308.4955505371093,6.902499675750732,35.15999984741211,30.0,0.0001372315639919,1941.849365234375,17.20553684234619,17.174784660339355,6.537600040435791,2.497684955596924,2.3996187448501587,0.8544212877750397,0.8951883316040039,0.7940839529037476,3.4651196002960205,268.1654357910156,16.945443153381348,642.1236267089844,285.2769927978516,2.446255087852478,1.2897388339042664,595.8516845703125,,45.18,15.86
2025-01-27 14:50:12+01:00,10.0,840.2283935546875,45.08650970458984,3.1612799167633057,3.3853609561920166,2.8351662158966064,3.765909194946289,4.032848358154297,280.33788003921507,278.1955298423767,283.035669708252,334.9110778808593,323.30275573730466,305.44935073852537,32.02774810791016,30.766876220703125,30.95874786376953,275.80032005310056,276.7023700714111,0.0094604291915893,0.0083651676177978,482.5830383300781,480.8464050292969,23.04553985595703,22.88007164001465,374068.9516067505,1222534.0843200684,1205566.3108825684,1203491.1155700684,12.032469749450684,12.049559593200684,529907.1788787842,378295.8507537842,308.10401382446287,265.6828135490417,302.9987091064453,308.5005516052246,6.900000095367432,35.15999984741211,30.0,0.0001373841603597,1994.9329833984373,17.450590133666992,17.193527221679688,6.537600040435791,2.3647563457489014,2.4102351665496826,0.857437252998352,0.9035242199897766,0.7953426241874695,3.503479480743408,268.26104736328125,16.649620056152344,643.343017578125,285.2774963378906,2.450192451477051,1.2897217273712158,595.9024658203125,666.3619995117188,45.18,15.86
2025-01-27 14:50:14+01:00,10.0,838.6795043945312,45.02928924560547,3.1681978702545166,3.3642115592956543,2.8074049949646,3.772836685180664,4.006258964538574,280.34787979125974,278.185530090332,283.07566967010496,334.9110778808593,324.1127571105957,305.44935073852537,32.0777473449707,30.75994873046875,30.95874786376953,275.80032005310056,276.7023700714111,0.009369475364685,0.0083743162155151,482.614501953125,480.8383483886719,23.060321807861328,22.846548080444336,380325.0551223755,1224120.9983825684,1216064.3577575684,1210815.3343200684,12.008055686950684,12.006834983825684,525268.5070037842,386474.5616912842,308.6111892700195,266.5398768424988,302.9787086486816,308.4905494689941,6.899999618530273,35.15999984741211,30.0,0.0001372824266221,2003.876708984375,17.312454223632812,17.41030502319336,6.537600040435791,2.578996181488037,2.283991575241089,0.8627867698669434,0.8901367783546448,0.7843899130821228,3.4400017261505127,269.5447998046875,16.340063095092773,644.6260986328125,285.27801513671875,2.454089641571045,1.289738416671753,595.9556884765625,666.3681030273438,45.18,15.86
2025-01-27 14:50:16+01:00,10.0,839.474609375,45.05632400512695,3.176403760910034,3.393401622772217,2.817984104156494,3.745580911636353,4.035257816314697,280.36787977218626,278.1955298423767,283.04566993713377,334.9110778808593,324.55275573730466,305.44935073852537,32.0777473449707,30.75958251953125,30.95874786376953,275.8403200149536,276.7023700714111,0.0094151067733764,0.0083608541488647,482.5825805664063,480.863525390625,23.07605743408203,22.772193908691406,367278.790473938,1221801.6624450684,1212646.3890075684,1210815.3343200684,12.019042015075684,12.009276390075684,535156.2023162842,389404.2491912842,307.4945777893066,266.38604917526243,302.9987091064453,308.4805511474609,6.892499923706055,35.15999984741211,30.0,0.0001374350229899,1998.982177734375,17.00022315979004,17.46946144104004,6.537600040435791,2.739974021911621,2.373249053955078,0.8363432288169861,0.884935200214386,0.7966423630714417,3.4625115394592285,269.3126220703125,16.99027442932129,645.6967163085938,285.2757568359375,2.4575045108795166,1.289575219154358,595.941650390625,666.4677124023438,45.18,15.86
2025-01-27 14:50:18+01:00,10.0,839.570068359375,45.03223037719727,3.191737174987793,3.392272710800171,2.82124662399292,3.77563214302063,4.0409464836120605,280.3978799819946,278.1955298423767,283.035669708252,334.8910774230957,324.73275604248045,305.4893516540527,32.0777473449707,30.75958251953125,30.95874786376953,275.85032000541685,276.69237008094785,0.0094151067733764,0.0083502721786499,482.5625305175781,480.8624877929688,23.07605743408203,23.04849624633789,381622.052192688,1223754.7874450684,1211425.6858825684,1208373.9280700684,12.003172874450684,12.021483421325684,520019.4835662842,379150.3429412842,307.7578491210937,265.4752882957458,302.98870887756345,308.4905494689941,6.889999866485596,35.15999984741211,30.01999855041504,0.0001377910698784,2041.7427978515625,17.249818801879883,16.96048355102539,6.537600040435791,2.225003719329834,2.401742935180664,0.8622003793716431,0.8986590504646301,0.7896868586540222,3.44401216506958,266.7724304199219,17.00651741027832,645.7024536132812,285.2792053222656,2.4579126834869385,1.289777159690857,595.8431396484375,666.55615234375,45.18,15.86
2025-01-27 14:50:20+01:00,10.0,840.1640014648438,45.05684471130371,3.1701802015304565,3.397600293159485,2.824334025382996,3.7662277221679688,4.050598382949829,280.36787977218626,278.1755298614502,283.0556701660156,334.8910774230957,324.79275741577146,305.44935073852537,32.04774856567383,30.770965576171875,30.968748092651367,275.8403200149536,276.7023700714111,0.0094298095703125,0.0083502721786499,482.5625305175781,480.8797607421875,23.069381713867188,23.00130844116211,381316.876411438,1228515.5296325684,1213500.8811950684,1210204.9827575684,12.006834983825684,12.014159202575684,521362.2570037842,384033.1554412842,307.9225257873535,265.95528116226194,302.98870887756345,308.45055236816404,6.890000343322754,35.15999984741211,30.0,0.0001374350229899,2001.65185546875,17.098938941955566,16.92323589324951,6.537600040435791,2.4251755475997925,2.3677514791488647,0.8556545972824097,0.892900675535202,0.7922287583351135,3.444762110710144,266.1783447265625,16.71615982055664,645.6404418945312,285.2498321533203,2.4571688175201416,1.289641559123993,595.805419921875,,45.18,15.86
2025-01-27 14:50:22+01:00,10.0,840.7579345703125,45.08145904541016,3.14862322807312,3.402927875518799,2.827421426773072,3.756823301315308,4.060250282287598,280.3778797626495,278.1655298709869,283.0506700515747,334.9010776519775,324.81775703430174,305.44935073852537,32.04774856567383,30.763153076171875,30.96374797821045,275.83032002449033,276.6973700761795,0.0094445123672485,0.0083502721786499,482.5625305175781,480.8970336914063,23.062705993652344,22.954120635986328,381011.700630188,1226928.6155700684,1211608.7913513184,1214843.6546325684,12.010497093200684,12.006834983825684,522705.0304412842,388915.9679412842,308.08720245361326,266.43527402877805,302.9937089920044,308.4655517578125,6.8924994468688965,35.119998931884766,30.01000022888184,0.0001372824266221,2012.46435546875,16.94805908203125,16.885988235473633,6.537600040435791,2.625347375869751,2.333760023117065,0.8491088151931763,0.8871423006057739,0.7947706580162048,3.445512056350708,265.5842590332031,16.42580223083496,645.5784301757812,285.220458984375,2.4564249515533447,1.289505958557129,595.7677001953125,666.2239990234375,45.18,15.86
2025-01-27 14:50:24+01:00,10.0,838.6597900390625,44.98289489746094,3.143960237503052,3.396238327026367,2.823489189147949,3.746466398239136,4.047091007232666,280.3878797531128,278.15552988052366,283.04566993713377,334.9110778808593,324.842756652832,305.44935073852537,32.04774856567383,30.755340576171875,30.95874786376953,275.8203200340271,276.69237008094785,0.0094272499084472,0.0083599662780761,482.6126098632813,480.87200927734375,22.99976348876953,22.756141662597656,378875.470161438,1225341.7015075684,1209716.7015075684,1219482.3265075684,11.981200218200684,12.022704124450684,526855.4210662842,385253.8585662842,307.9226249694824,265.98920860290525,302.9987091064453,308.4805511474609,6.897499561309815,35.15999984741211,30.01000022888184,0.0001368755171034,2019.939697265625,17.056249618530273,17.128591537475586,6.537600040435791,2.642193078994751,2.415987491607666,0.8555877208709717,0.8866217732429504,0.7908971309661865,3.541675806045532,264.6282653808594,17.410587310791016,645.4780883789062,285.2204895019531,2.458270788192749,1.289557695388794,595.8010864257812,666.5280151367188,45.18,15.86
2025-01-27 14:50:26+01:00,10.0,839.7113037109375,45.03781127929688,3.166586399078369,3.4143941402435303,2.835303783416748,3.7535810470581055,4.071098327636719,280.34787979125974,278.1755298614502,283.035669708252,334.9110778808593,324.8827537536621,305.44935073852537,32.04774856567383,30.7545166015625,30.95874786376953,275.8403200149536,276.7023700714111,0.0094743766784667,0.0083552722930908,482.5797119140625,480.8693237304688,23.03028106689453,22.645736694335938,378036.2367630005,1214721.5843200684,1206787.0140075684,1216430.5686950684,12.012938499450684,11.993407249450684,523315.3820037842,381591.7491912842,308.0956100463867,265.7331227302551,302.9987091064453,308.5005516052246,6.885000228881836,35.13999938964844,30.01999855041504,0.0001374350229899,1963.2073974609373,16.86118507385254,17.279817581176758,6.537600040435791,2.6348235607147217,2.45721435546875,0.8468780517578125,0.8863087892532349,0.7958295941352844,3.5177249908447266,264.696533203125,16.89248275756836,645.6583862304688,285.2764587402344,2.4593310356140137,1.2895631790161133,595.6798095703125,666.6371459960938,45.18,15.86
2025-01-27 14:50:28+01:00,10.0,839.895263671875,45.00372314453125,3.1472413539886475,3.4272701740264893,2.846126079559326,3.759024858474731,4.082553386688232,280.4178799629211,278.2155298233032,283.07566967010496,334.8910774230957,324.842756652832,305.46935119628904,32.02774810791016,30.74859619140625,30.93874931335449,275.85032000541685,276.7223700523376,0.0095063934326171,0.0083728656768798,482.64361572265625,480.8821716308594,23.000717163085938,22.91824150085449,375060.772895813,1224853.4202575684,1212402.2483825684,1213256.7405700684,12.028807640075684,12.050780296325684,526122.9991912842,381591.7491912842,307.9944480895996,265.7894324302673,302.98870887756345,308.4805511474609,6.889999866485596,35.13999938964844,30.01000022888184,0.000137028104994,1991.017333984375,17.323654174804688,16.97426986694336,6.537600040435791,2.4439430236816406,2.4190011024475098,0.8441743850708008,0.8924949169158936,0.8003383874893188,3.530458927154541,264.9013977050781,17.041488647460938,645.7445068359375,285.2218322753906,2.45796275138855,1.2895503044128418,595.9141845703125,666.4800415039062,45.18,15.86
2025-01-27 14:50:30+01:00,10.0,838.5560913085938,45.00055694580078,3.1356804370880127,3.4133434295654297,2.837997436523437,3.7367024421691895,4.0675859451293945,280.3978799819946,278.2855299949646,283.07566967010496,334.8910774230957,324.7127555847168,305.44935073852537,32.007747650146484,30.74859619140625,30.95874786376953,275.8403200149536,276.74237003326414,0.0094695444107055,0.0083530025482177,482.5606384277344,480.8419189453125,22.970199584960938,22.98726272583008,375976.300239563,1215331.9358825684,1210937.4046325684,1209594.6311950684,12.034911155700684,12.036131858825684,528564.4054412842,381591.7491912842,307.9859985351562,265.80191841125486,302.9787086486816,308.4805511474609,6.899999618530273,35.13999938964844,30.0,0.0001368246544731,1988.7034912109373,17.35380744934082,17.25356101989746,6.537600040435791,2.4016733169555664,2.434753894805908,0.8559982180595398,0.9004250168800354,0.7956473231315613,3.520740509033203,266.949951171875,17.5640926361084,645.3306274414062,285.2778015136719,2.45591402053833,1.2897310256958008,595.9193725585938,666.1796264648438,45.18,15.86
2025-01-27 14:50:32+01:00,10.0,838.5004577636719,45.02888107299805,3.132177472114563,3.410563468933105,2.8363229036331177,3.732657909393311,4.0644145011901855,280.3928798675537,278.30053009986875,283.0656699180603,334.88607635498045,324.657755279541,305.4593509674072,32.02774810791016,30.75567626953125,30.943748474121094,275.8403200149536,276.7373700380325,0.0094695444107055,0.0083530025482177,482.5606384277344,480.8154754638672,22.970199584960938,22.959650993347168,379295.0868606568,1220825.0999450684,1208984.2796325684,1212646.3890075684,12.024535179138184,12.029417991638184,530456.4952850342,385803.1749725342,308.0744270324707,265.7987967967987,302.98870887756345,308.4805511474609,6.889999866485596,35.13999938964844,30.0,0.0001370789676242,1963.29638671875,17.101299285888672,17.244175910949707,6.537600040435791,2.5808238983154297,2.397008538246155,0.850469708442688,0.8926668167114258,0.7960605323314667,3.4697381258010864,266.9909210205078,17.35024929046631,645.2090454101562,285.306396484375,2.455307960510254,1.2898412346839905,595.89404296875,,45.18,15.86
2025-01-27 14:50:34+01:00,10.0,838.44482421875,45.05720520019531,3.1286745071411133,3.407783508300781,2.834648370742798,3.728613376617432,4.061243057250977,280.3878797531128,278.3155302047729,283.0556701660156,334.8810752868652,324.6027549743652,305.46935119628904,32.04774856567383,30.76275634765625,30.928749084472656,275.8403200149536,276.7323700428009,0.0094695444107055,0.0083530025482177,482.5606384277344,480.7890319824219,22.970199584960938,22.93203926086425,382613.8734817505,1226318.2640075684,1207031.1546325684,1215698.1468200684,12.014159202575684,12.022704124450684,532348.5851287842,390014.6007537842,308.16285552978513,265.7956751823425,302.9987091064453,308.4805511474609,6.894999504089356,35.13999938964844,30.0,0.0001372824266221,1948.7906494140625,16.848791122436523,17.234790802001953,6.537600040435791,2.759974479675293,2.3592631816864014,0.8449411988258362,0.8849086165428162,0.7964737415313721,3.4187357425689697,267.0318908691406,17.13640594482422,645.0874633789062,285.3349914550781,2.4547019004821777,1.2899514436721802,595.8687133789062,666.2536010742188,45.18,15.86
2025-01-27 14:50:36+01:00,10.0,840.720703125,45.04856872558594,3.141520738601685,3.37819504737854,2.815639972686768,3.764546871185303,4.031191349029541,280.3978799819946,278.3155302047729,283.07566967010496,334.8810752868652,324.48275604248045,305.46935119628904,32.04774856567383,30.74105834960937,30.93874931335449,275.8403200149536,276.7323700428009,0.0093895454406738,0.0083555488586425,482.6235656738281,480.84954833984375,22.95398712158203,22.8835391998291,379943.585395813,1220703.0296325684,1207275.2952575684,1214477.4436950684,12.012938499450684,12.039793968200684,530639.6007537842,387817.3351287842,307.83812561035154,266.2189692497253,302.9987091064453,308.5005516052246,6.902499675750732,35.13999938964844,29.979999542236328,0.0001371807013617,2012.3310546875,17.592880249023438,17.072479248046875,6.537600040435791,2.225003719329834,2.3422622680664062,0.8605846762657166,0.9006375074386597,0.7884161472320557,3.4370102882385254,267.0865173339844,17.060218811035156,645.0618286132812,285.2792053222656,2.45497989654541,1.28971529006958,596.0093383789062,666.4860229492188,45.18,15.86
2025-01-27 14:50:38+01:00,10.0,840.0565795898438,45.052616119384766,3.145024299621582,3.408034563064575,2.837330341339112,3.7442080974578857,4.057326793670654,280.3878797531128,278.2855299949646,283.0556701660156,334.8910774230957,324.5127548217773,305.46935119628904,32.02774810791016,30.746307373046875,30.95874786376953,275.8403200149536,276.74237003326414,0.0094717054367065,0.0083391618728637,482.6440734863281,480.8675537109375,23.05889129638672,22.965892791748047,378494.0004348755,1217895.4124450684,1205566.3108825684,1211181.5452575684,11.989745140075684,12.026366233825684,531005.8116912842,386108.3507537842,307.7789749145508,266.06402292251585,302.98870887756345,308.4805511474609,6.902499675750732,35.119998931884766,30.0,0.0001376384735107,1991.1064453125,17.154830932617188,17.171072006225586,6.537600040435791,2.621135234832764,2.3169736862182617,0.8476176857948303,0.8937427401542664,0.7965186238288879,3.554701566696167,265.7344665527344,17.34625816345215,645.0078125,285.2223205566406,2.45473051071167,1.2895668745040894,595.8743286132812,666.1500854492188,45.18,15.86
