_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-27 14:50:40+01:00,10.0,839.1093139648438,45.01130294799805,3.1579489707946777,3.4062085151672363,2.834779739379883,3.7676031589508057,4.063790321350098,280.3578800201416,278.2855299949646,283.0856698989868,334.8910774230957,324.5027565002441,305.46935119628904,32.02774810791016,30.74554443359375,30.93874931335449,275.8403200149536,276.76237001419065,0.0094691476821899,0.008351674079895,482.6207275390625,480.8177795410156,23.007869720458984,22.653976440429688,381164.288520813,1233886.6233825684,1219238.1858825684,1206664.9436950684,12.017821311950684,12.001952171325684,531249.9523162842,391845.6554412842,307.83812561035154,265.89556350708006,302.9787086486816,308.5005516052246,6.917499542236328,35.13999938964844,29.979999542236328,0.0001372824266221,1992.5302734375,16.905986785888672,17.321125030517578,6.537600040435791,2.717937469482422,2.4062576293945312,0.8517785668373108,0.8866117596626282,0.794472873210907,3.4414966106414795,264.5190124511719,17.423166275024414,645.3045654296875,285.2793273925781,2.456766366958618,1.289780855178833,595.9791259765625,666.6260986328125,45.18,15.86
2025-01-27 14:50:42+01:00,10.0,838.3009338378906,45.00712013244629,3.1701722145080566,3.410191059112549,2.837798833847046,3.781316041946411,4.063941240310669,280.3778800010681,278.2905301094055,283.0806697845459,334.8910774230957,324.55275573730466,305.4593509674072,32.03774833679199,30.74325561523437,30.94874858856201,275.8453200101852,276.74737002849577,0.0094740242958068,0.0083534622192382,482.62501525878906,480.8607635498047,23.00810813903809,22.73293113708496,377540.3261184693,1229858.3030700684,1217712.3069763184,1215148.8304138184,12.008666038513184,11.997679710388184,527709.9132537842,385497.9991912842,307.81277503967283,265.7451681137085,302.98870887756345,308.4955505371093,6.919999599456787,35.119998931884766,29.979999542236328,0.0001375876108805,2011.7080078125,17.117953300476074,17.04853343963623,6.537600040435791,2.502663493156433,2.355870008468628,0.8513955771923065,0.8937263190746307,0.7963584363460541,3.455628752708435,264.8604278564453,17.376567840576172,645.3570556640625,285.2510986328125,2.456307888031006,1.289636492729187,595.8226013183594,,45.18,15.86
2025-01-27 14:50:44+01:00,10.0,837.4925537109375,45.00293731689453,3.1823954582214355,3.4141736030578613,2.840817928314209,3.7950289249420166,4.06409215927124,280.3978799819946,278.2955302238464,283.07566967010496,334.8910774230957,324.6027549743652,305.44935073852537,32.04774856567383,30.740966796875,30.95874786376953,275.85032000541685,276.7323700428009,0.0094789009094238,0.0083552503585815,482.6293029785156,480.90374755859375,23.008346557617188,22.811885833740234,373916.3637161255,1225829.9827575684,1216186.4280700684,1223632.7171325684,11.999510765075684,11.993407249450684,524169.8741912842,379150.3429412842,307.7874244689941,265.5947727203369,302.9987091064453,308.4905494689941,6.927499771118164,35.119998931884766,29.979999542236328,0.0001392152659098,1983.58642578125,17.329919815063477,16.775941848754883,6.537600040435791,2.2873895168304443,2.3054823875427246,0.8510125875473022,0.9008408784866332,0.7982439994812012,3.46976089477539,265.20184326171875,17.32996940612793,645.4095458984375,285.2228698730469,2.4558494091033936,1.289492130279541,595.6660766601562,666.3951416015625,45.18,15.86
2025-01-27 14:50:46+01:00,10.0,840.1785888671875,45.06467819213867,3.188234806060791,3.399165153503418,2.840055465698242,3.7884867191314697,4.067547798156738,280.3978799819946,278.2955302238464,283.07566967010496,334.8610786437988,324.7127555847168,305.44935073852537,32.04774856567383,30.740966796875,30.93874931335449,275.85032000541685,276.76237001419065,0.0094789009094238,0.0083484783172607,482.6340637207031,480.87738037109375,22.99833297729492,22.84013938903809,374068.9516067505,1219604.3968200684,1214111.2327575684,1206664.9436950684,11.998290061950684,12.012938499450684,519531.2023162842,375732.3741912842,308.1460441589355,265.85186233520506,302.9987091064453,308.4805511474609,6.929999828338623,35.119998931884766,29.979999542236328,0.0001382488505045,2037.248779296875,17.336185455322266,17.277301788330078,6.537600040435791,2.236523389816284,2.3892619609832764,0.852720320224762,0.8996317386627197,0.7965598702430725,3.551968812942505,265.2565002441406,17.24380874633789,645.80615234375,285.22320556640625,2.4587883949279785,1.289595603942871,595.9197998046875,666.5523681640625,45.18,15.86
2025-01-27 14:50:48+01:00,10.0,838.36572265625,45.04607009887695,3.1870923042297363,3.39651870727539,2.8250112533569336,3.7994754314422607,4.049141883850098,280.4078797340393,278.2955302238464,283.09567012786863,334.84107818603513,324.73275604248045,305.44935073852537,32.02774810791016,30.746307373046875,30.95874786376953,275.8203200340271,276.7723700046539,0.0094268617630004,0.0083484783172607,482.6340637207031,480.8854370117188,22.99833297729492,22.93784141540528,376128.888130188,1229614.1624450684,1215087.7952575684,1219726.4671325684,12.005614280700684,11.965331077575684,523559.5226287842,379272.4132537842,308.0493759155273,266.1755842208862,302.9987091064453,308.4905494689941,6.9375,35.13999938964844,30.0,0.0001391644032796,1963.7413330078125,17.311124801635742,17.283559799194336,6.537600040435791,2.5410447120666504,2.4020090103149414,0.8607865571975708,0.8959183096885681,0.7896502017974854,3.449762344360352,265.55694580078125,17.32745361328125,645.4066162109375,285.22119140625,2.455723285675049,1.2895299196243286,595.8721923828125,666.1488647460938,45.18,15.86
2025-01-27 14:50:50+01:00,10.0,838.4049682617188,44.92686462402344,3.136029958724976,3.419832468032837,2.8452131748199463,3.746835231781006,4.085914134979248,280.3978799819946,278.26553001403806,283.0856698989868,334.83107604980466,324.7727569580078,305.46935119628904,32.02774810791016,30.746063232421875,30.93874931335449,275.8603199958801,276.74237003326414,0.0094907045364379,0.0083607740402221,482.6092834472656,480.9220581054688,23.00024032592773,22.973745346069336,379333.233833313,1234863.1858825684,1216796.7796325684,1211425.6858825684,12.005614280700684,11.973875999450684,526855.4210662842,387939.4054412842,308.0240234375,265.6828135490417,302.98870887756345,308.4905494689941,6.929999828338623,35.119998931884766,29.979999542236328,0.0001373841603597,2037.026123046875,17.402631759643555,16.76121711730957,6.537600040435791,2.4059016704559326,2.365011692047119,0.8583670258522034,0.905592918395996,0.7980251312255859,3.500741958618164,266.3080749511719,17.321208953857422,645.5570068359375,285.2220764160156,2.456288576126098,1.289454221725464,595.6719360351562,666.1007690429688,45.18,15.86
2025-01-27 14:50:52+01:00,10.0,838.3453369140625,44.95838165283203,3.1446579694747925,3.404082179069519,2.8295161724090576,3.7478206157684326,4.061155796051025,280.3728798866272,278.24553003311155,283.0856698989868,334.8360771179199,324.79775657653806,305.4593509674072,32.02774810791016,30.74913024902344,30.94874858856201,275.85032000541685,276.7523700237274,0.0094443879127502,0.0083593778610229,482.5964050292969,480.8994903564453,22.963762283325195,22.93095588684082,380058.02631378174,1226257.2288513184,1210937.4046325684,1209289.4554138184,12.002562522888184,11.995848655700684,528015.0890350342,387756.2999725342,307.99233665466306,265.81728210449216,302.98870887756345,308.4855503082275,6.932499885559082,35.119998931884766,30.0,0.0001374858856201,2031.6422119140625,17.128320693969727,16.95554828643799,6.537600040435791,2.538258075714112,2.394129991531372,0.8586714565753937,0.8979244530200958,0.7923579514026642,3.512864351272583,267.1070098876953,17.035075187683105,645.6281127929688,285.1932373046875,2.456810712814331,1.289500892162323,595.693115234375,,45.18,15.86
2025-01-27 14:50:54+01:00,10.0,838.2857055664062,44.98989868164063,3.1532859802246094,3.388331890106201,2.813819169998169,3.7488059997558594,4.036397457122803,280.34787979125974,278.22553005218504,283.0856698989868,334.84107818603513,324.82275619506834,305.44935073852537,32.02774810791016,30.752197265625,30.95874786376953,275.8403200149536,276.76237001419065,0.0093980712890625,0.0083579816818237,482.5835266113281,480.8769226074219,22.927284240722656,22.888166427612305,380782.8187942505,1217651.2718200684,1205078.0296325684,1207153.2249450684,11.999510765075684,12.017821311950684,529174.7570037842,387573.1945037842,307.9606498718261,265.9517506599426,302.98870887756345,308.4805511474609,6.935000419616699,35.119998931884766,29.959999084472656,0.0001370789676242,1988.570068359375,16.8540096282959,17.149879455566406,6.537600040435791,2.67061448097229,2.423248291015625,0.858975887298584,0.8902559876441956,0.7866907715797424,3.524986743927002,267.90594482421875,16.74894142150879,645.69921875,285.1643981933594,2.4573328495025635,1.289547562599182,595.7142944335938,666.3040771484375,45.18,15.86
2025-01-27 14:50:56+01:00,10.0,839.1408081054688,45.02035903930664,3.187067031860352,3.4070379734039307,2.8367958068847656,3.799375057220459,4.061607360839844,280.33788003921507,278.185530090332,283.09567012786863,334.84107818603513,324.80275573730466,305.44935073852537,32.02774810791016,30.739654541015625,30.93874931335449,275.8403200149536,276.76237001419065,0.0094593687057495,0.008356876373291,482.5997314453125,480.892578125,23.014545440673828,23.141342163085938,377959.942817688,1232055.5686950684,1217651.2718200684,1207763.5765075684,12.012938499450684,11.997069358825684,525756.7882537842,385375.9288787842,308.1124214172363,266.14459505081174,302.9987091064453,308.4805511474609,6.9375,35.119998931884766,30.0,0.0001375876108805,1999.560546875,17.411462783813477,17.093793869018555,6.537600040435791,2.486181259155273,2.485703229904175,0.8772084712982178,0.9101182222366332,0.7887810468673706,3.500741958618164,265.597900390625,17.16889190673828,645.636474609375,285.2215270996094,2.457060575485229,1.2895410060882568,595.95361328125,666.1204833984375,45.18,15.86
2025-01-27 14:50:58+01:00,10.0,840.5565795898438,45.07034683227539,3.145207643508911,3.400053262710572,2.828684091567993,3.7454617023468018,4.048943996429443,280.3978799819946,278.1955298423767,283.1056694030761,334.8610786437988,324.7527565002441,305.44935073852537,32.02774810791016,30.739654541015625,30.928749084472656,275.8403200149536,276.76237001419065,0.0094470796585083,0.0083701801300048,482.6416931152344,480.9095458984375,23.063182830810547,22.94220352172852,381622.052192688,1218627.8343200684,1209960.8421325684,1215209.8655700684,12.004393577575684,12.016600608825684,522949.1710662842,384765.5773162842,307.9859985351562,266.07641830444334,302.9987091064453,308.4805511474609,6.942500114440918,35.13999938964844,30.0,0.0001372824266221,1978.4248046875,17.065113067626953,17.04022216796875,6.537600040435791,2.82395601272583,2.291438341140747,0.8619649410247803,0.8881433010101318,0.7882964015007019,3.520740509033203,264.9970092773437,16.746545791625977,645.40625,285.2196655273437,2.4560365676879883,1.2894800901412964,595.7340087890625,666.1624145507812,45.18,15.86
2025-01-27 14:51:00+01:00,10.0,839.2208251953125,45.100215911865234,3.1601109504699707,3.389166831970215,2.8292932510375977,3.712991237640381,4.05243730545044,280.4178799629211,278.2355298042297,283.09567012786863,334.85107650756834,324.6327537536621,305.44935073852537,32.04774856567383,30.7391357421875,30.93874931335449,275.8903199672699,276.76237001419065,0.0094187211990356,0.0090341901779174,482.66552734375,480.87158203125,23.087024688720703,22.98479652404785,382461.2855911255,1232421.7796325684,1216186.4280700684,1215331.9358825684,12.010497093200684,12.012938499450684,540405.2257537842,371582.0074081421,307.6389755249023,266.0391530036926,302.9987091064453,308.4805511474609,6.949999809265137,35.119998931884766,29.979999542236328,0.0001376384735107,2013.576904296875,17.11494255065918,17.440305709838867,6.791999816894531,2.5874264240264893,2.3607616424560547,0.8504867553710938,0.8884139060974121,0.792852520942688,3.491007804870605,265.9120178222656,17.5574951171875,645.0538940429688,285.2208557128906,2.455045461654663,1.2895586490631104,595.832763671875,666.0131225585938,45.18,15.86
2025-01-27 14:51:02+01:00,10.0,839.0754699707031,45.05608558654785,3.16191041469574,3.394396543502808,2.830384373664856,3.7410465478897095,4.043212652206421,280.42287983894346,278.2505299091339,283.0856698989868,334.83107604980466,324.58275451660154,305.44935073852537,32.03774833679199,30.7327880859375,30.93874931335449,276.1053200006485,276.7673700094223,0.0094187211990356,0.0090341901779174,482.66552734375,480.88795471191406,23.087024688720703,22.990906715393063,379600.26264190674,1226867.5804138184,1210143.9476013184,1208618.0686950684,12.012938499450684,12.013548851013184,542907.6671600342,377380.33533096313,307.6708282470703,266.07637944221494,302.98870887756345,308.4805511474609,6.944999694824219,35.119998931884766,29.979999542236328,0.0001377910698784,1984.9658203125,17.23683261871338,17.29944896697998,6.791999816894531,2.385006666183472,2.3495030403137207,0.8514494299888611,0.8931219279766083,0.7932953536510468,3.430617928504944,265.4272003173828,17.458165168762207,645.095458984375,285.2501678466797,2.4545860290527344,1.2894691824913025,595.8876647949219,,45.18,15.86
2025-01-27 14:51:04+01:00,10.0,838.9301147460938,45.01195526123047,3.163709878921509,3.3996262550354004,2.8314754962921143,3.769101858139038,4.033987998962402,280.4278797149658,278.26553001403806,283.07566967010496,334.811075592041,324.532755279541,305.44935073852537,32.02774810791016,30.7264404296875,30.93874931335449,276.3203200340271,276.7723700046539,0.0094187211990356,0.0090341901779174,482.66552734375,480.9043273925781,23.087024688720703,22.99701690673828,376739.239692688,1221313.3811950684,1204101.4671325684,1201904.2015075684,12.015379905700684,12.014159202575684,545410.1085662842,383178.6632537842,307.70268096923826,266.1136058807373,302.9787086486816,308.4805511474609,6.9549994468688965,35.119998931884766,30.0,0.0001378927951388,2033.7335205078125,17.358722686767578,17.158592224121094,6.791999816894531,2.182586908340454,2.3382444381713867,0.8524121046066284,0.8978299498558044,0.7937381863594055,3.3702280521392822,264.9423828125,17.358835220336914,645.1370239257812,285.27947998046875,2.4541265964508057,1.2893797159194946,595.9425659179688,666.0501708984375,45.18,15.86
2025-01-27 14:51:06+01:00,10.0,840.4660034179688,45.032527923583984,3.152031421661377,3.393461227416992,2.82769513130188,3.755878448486328,4.043560028076172,280.4478796958923,278.3155302047729,283.09567012786863,334.83107604980466,324.3827537536621,305.4293502807617,32.05774688720703,30.757720947265625,30.998748779296875,276.6603199481964,276.7723700046539,0.0094471454620361,0.0092487258911132,482.6398010253906,480.884521484375,23.02217483520508,22.737335205078125,377044.415473938,1229370.0218200684,1214721.5843200684,1208251.8577575684,11.992186546325684,12.001952171325684,549194.2882537842,383056.5929412842,307.9986747741699,266.18178215026853,302.9787086486816,308.4805511474609,6.954999923706055,35.119998931884766,30.0,0.0001374858856201,2018.0709228515625,16.758861541748047,17.068889617919922,6.791999816894531,2.822972297668457,2.3422622680664062,0.8526662588119507,0.8792898058891296,0.789154589176178,3.4140114784240723,264.42340087890625,17.21756362915039,644.8566284179688,285.22125244140625,2.454958200454712,1.2895318269729614,595.813232421875,666.359375,45.18,15.86
2025-01-27 14:51:08+01:00,10.0,840.5403747558594,45.0638484954834,3.14748764038086,3.398070335388184,2.831138014793396,3.744636297225952,4.046953678131104,280.4478796958923,278.3255301952362,283.0906700134277,334.82107582092283,324.3877548217773,305.44935073852537,32.05274772644043,30.75669860839844,30.98374843597412,276.7653199672699,276.7823699951172,0.0094531607627868,0.0092471675872802,482.60546875,480.8726806640625,23.027420043945312,22.84645366668701,382117.9628372192,1226684.4749450684,1211730.8616638184,1208373.9280700684,12.005003929138184,11.997679710388184,554199.1710662842,392333.9366912842,308.13540306091306,266.09798135757444,302.9787086486816,308.4805511474609,6.96250057220459,35.119998931884766,30.0,0.0001380962541368,2004.677490234375,16.85293674468994,17.148083686828613,6.791999816894531,2.550006031990052,2.363508462905884,0.8570132851600647,0.8895489275455475,0.790367603302002,3.4437451362609863,264.5531463623047,16.863219261169434,644.9570007324219,285.27801513671875,2.455568671226501,1.289556324481964,595.784912109375,,45.18,15.86
2025-01-27 14:51:10+01:00,10.0,840.61474609375,45.09516906738281,3.142943859100342,3.402679443359375,2.834580898284912,3.733394145965576,4.050347328186035,280.4478796958923,278.33553018569944,283.0856698989868,334.811075592041,324.39275588989256,305.46935119628904,32.04774856567383,30.75567626953125,30.968748092651367,276.87031998634336,276.7923699855804,0.0094591760635375,0.0092456092834472,482.5711364746094,480.86083984375,23.032665252685547,22.9555721282959,387191.5102005005,1223998.9280700684,1208740.1390075684,1208495.9983825684,12.017821311950684,11.993407249450684,559204.0538787842,401611.2804412842,308.2721313476562,266.01418056488035,302.9787086486816,308.4805511474609,6.967499732971191,35.099998474121094,29.979999542236328,0.0001378927951388,1972.1954345703125,16.947011947631836,17.227277755737305,6.791999816894531,2.277039766311645,2.3847546577453613,0.8613603115081787,0.8998080492019653,0.7915806174278259,3.4734787940979004,264.6828918457031,16.508874893188477,645.057373046875,285.33477783203125,2.456179141998291,1.2895808219909668,595.756591796875,666.4490966796875,45.18,15.86
2025-01-27 14:51:12+01:00,10.0,841.169677734375,45.016849517822266,3.165960788726806,3.4522130489349365,2.873171091079712,3.763154029846192,4.103402137756348,280.4678796768188,278.35553016662595,283.0556701660156,334.83107604980466,324.55275573730466,305.44935073852537,32.04774856567383,30.76083374023437,31.00874900817871,277.050319814682,276.7923699855804,0.0095941944122314,0.0092313060760498,482.6245422363281,480.9042053222656,22.984027862548828,23.11481666564941,384826.397895813,1221069.2405700684,1204711.8186950684,1207641.5061950684,12.009276390075684,12.009276390075684,542846.6320037842,391601.5148162842,308.0029014587402,266.2499584197998,302.9787086486816,308.45055236816404,6.964999198913574,35.119998931884766,29.959999084472656,0.0001371807013617,2024.61181640625,16.805435180664062,16.533952713012695,6.791999816894531,2.3636040687561035,2.3520097732543945,0.8418315649032593,0.8946102261543274,0.8049264550209045,3.5031893253326416,264.0819702148437,16.270105361938477,645.0454711914062,285.22235107421875,2.453685760498047,1.2894911766052246,595.5328369140625,665.9118041992188,45.18,15.86
2025-01-27 14:51:13+01:00,10.0,841.169677734375,45.016849517822266,3.165960788726806,3.4522130489349365,2.873171091079712,3.763154029846192,4.103402137756348,280.4678796768188,278.35553016662595,283.0556701660156,334.83107604980466,324.55275573730466,305.44935073852537,32.04774856567383,30.76083374023437,31.00874900817871,277.050319814682,276.7923699855804,0.0095941944122314,0.0092313060760498,482.6245422363281,480.9042053222656,22.984027862548828,23.11481666564941,384826.397895813,1221069.2405700684,1204711.8186950684,1207641.5061950684,12.009276390075684,12.009276390075684,542846.6320037842,391601.5148162842,308.0029014587402,266.2499584197998,302.9787086486816,308.45055236816404,6.967499732971191,35.099998474121094,29.959999084472656,0.0001380453915066,2012.9093017578125,16.805435180664062,16.533952713012695,6.791999816894531,2.3636040687561035,2.3520097732543945,0.8418315649032593,0.8946102261543274,0.8049264550209045,3.5031893253326416,264.0819702148437,16.270105361938477,645.0454711914062,285.22235107421875,2.453685760498047,1.2894911766052246,595.5328369140625,,45.18,15.86
