_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-27 14:58:14+01:00,10.0,843.14111328125,44.95026016235352,3.415506362915039,3.671262264251709,3.057014942169189,4.053989410400391,4.357555389404297,280.6378797531128,276.72552981376646,282.38567008972166,332.6610778808593,323.8527549743652,305.4993499755859,32.45774841308594,31.16635131835937,31.41874885559082,278.1503199577332,276.6523701190948,0.0102491226196289,0.0091567621231079,481.8577880859375,480.7217102050781,23.29730987548828,23.268291473388672,402984.3330383301,1239013.5765075684,1223266.5061950684,1210571.1936950684,12.043456077575684,12.082518577575684,567138.6241912842,409912.0616912842,308.1544479370117,268.62606658935545,302.98870887756345,308.55055084228513,7.045000076293945,35.209999084472656,30.03999900817871,0.0001464888509114,1978.781005859375,14.174789428710938,15.118276596069336,6.791999816894531,2.6721432209014893,2.137465238571167,0.8256109952926636,0.9010926485061646,0.8267285227775574,3.184936761856079,260.9681701660156,14.42756462097168,643.5560302734375,285.3600769042969,2.4503941535949707,1.2899479866027832,593.5906372070312,661.6272583007812,45.18,17.45
2025-01-27 14:58:16+01:00,10.0,844.419189453125,45.06220245361328,3.394967555999756,3.6609046459198,3.0484731197357178,4.022989273071289,4.340446472167969,280.6578797340393,276.7555297851562,282.38567008972166,332.6610778808593,323.8527549743652,305.4993499755859,32.44774627685547,31.18310546875,31.408748626708984,278.1403197288513,276.6623701095581,0.0102330236434936,0.009164282798767,481.80865478515625,480.7441101074219,23.28681945800781,23.38095092773437,403747.2724914551,1238403.2249450684,1222412.0140075684,1214843.6546325684,12.052000999450684,12.050780296325684,554931.5929412842,409912.0616912842,308.28894271850584,268.0252717971801,302.9987091064453,308.53055038452146,7.045000076293945,35.189998626708984,30.01999855041504,0.0001470992194281,1962.3619384765625,14.052745819091797,14.895421028137209,6.791999816894531,2.6437323093414307,2.065402030944824,0.8245344758033752,0.8864940404891968,0.8211753368377686,3.1340856552124023,259.2337341308594,13.829826354980469,643.170166015625,285.41619873046875,2.449280500411988,1.2902110815048218,593.9384765625,661.3309326171875,45.18,17.45
2025-01-27 14:58:18+01:00,10.0,843.4401550292969,45.00387191772461,3.4074641466140747,3.6754133701324463,3.0635550022125244,4.034066438674927,4.352450609207153,280.67287983894346,276.7555297851562,282.3906702041626,332.6710781097412,323.8727554321289,305.5093502044677,32.44274711608887,31.175445556640625,31.41874885559082,278.1403197288513,276.6673701047897,0.0102699723243713,0.0091710548400878,481.83154296875,480.7681121826172,23.276805877685547,23.26559829711914,402221.3935852051,1234313.8694763184,1219604.3968200684,1214111.2327575684,12.047728538513184,12.052611351013184,561767.5304412842,414306.5929412842,308.1395839691162,268.1141213417053,302.9937089920044,308.53055038452146,7.047499656677246,35.209999084472656,30.01000022888184,0.0001478113132052,2025.190185546875,14.633881092071531,14.476139068603516,6.791999816894531,2.409966468811035,2.085402488708496,0.8425021469593048,0.9073778688907624,0.8206175267696381,3.203951597213745,259.66392517089844,14.126823902130129,643.2581787109375,285.3889465332031,2.4495131969451904,1.2901058793067932,593.8193054199219,,45.18,17.45
2025-01-27 14:58:20+01:00,10.0,842.4611206054688,44.94554138183594,3.4199607372283936,3.6899220943450928,3.078636884689331,4.0451436042785645,4.364454746246338,280.68787994384763,276.7555297851562,282.3956703186035,332.681078338623,323.89275588989256,305.5193504333496,32.437747955322266,31.16778564453125,31.428749084472656,278.1403197288513,276.67237010002134,0.010306921005249,0.0091778268814086,481.85443115234375,480.7921142578125,23.26679229736328,23.150245666503903,400695.5146789551,1230224.5140075684,1216796.7796325684,1213378.8108825684,12.043456077575684,12.054442405700684,568603.4679412842,418701.1241912842,307.99022521972654,268.20297088623045,302.98870887756345,308.53055038452146,7.0425004959106445,35.189998626708984,30.01000022888184,0.0001475570000542,1995.822998046875,15.21501636505127,14.056857109069824,6.791999816894531,2.17620062828064,2.105402946472168,0.8604698181152344,0.928261697292328,0.8200597167015076,3.273817539215088,260.0941162109375,14.423821449279783,643.34619140625,285.3616943359375,2.4497458934783936,1.2900006771087646,593.7001342773438,661.642578125,45.18,17.45
2025-01-27 14:58:22+01:00,10.0,845.0745849609375,45.131309509277344,3.4108245372772217,3.600287914276123,3.03365421295166,4.040311336517334,4.264740943908691,280.6278800010681,276.72552981376646,282.405669593811,332.6610778808593,322.14275588989256,305.4993499755859,32.417747497558594,31.16778564453125,31.428749084472656,278.1103199958801,276.6823700904846,0.0101799163818359,0.0091610069274902,481.821533203125,480.7807922363281,23.30160140991211,23.482540130615234,401687.3359680176,1238647.3655700684,1208862.2093200684,1210937.4046325684,12.048338890075684,12.041014671325684,563842.7257537842,407836.8663787842,307.93107452392576,267.7634757995605,302.98870887756345,308.55055084228513,7.045000076293945,35.189998626708984,30.01999855041504,0.000147506137424,1987.502197265625,13.98037815093994,14.399774551391602,6.791999816894531,2.76556396484375,2.076918363571167,0.8139233589172363,0.8827331066131592,0.8204928636550903,3.145606517791748,260.2580261230469,14.362589836120604,638.0126953125,285.4153747558594,2.4331440925598145,1.2901065349578855,593.4954223632812,661.4525756835938,45.18,17.45
2025-01-27 14:58:24+01:00,10.0,843.8362731933594,45.061452865600586,3.4142141342163086,3.618993401527405,3.0484107732772827,4.04187536239624,4.266348838806152,280.6278800010681,276.7205298185348,282.40066995620725,332.6610778808593,321.7777561187744,305.5193504333496,32.43274688720703,31.17079162597656,31.41874885559082,278.1253198623657,276.6823700904846,0.0102292919158935,0.009165476322174,481.8289184570313,480.77027893066406,23.33307266235352,23.25588035583496,403175.0679016113,1237731.8382263184,1211913.9671325684,1212097.0726013184,12.045897483825684,12.046507835388184,560607.8624725342,408386.1827850342,307.9606498718261,267.96259489059446,302.9937089920044,308.5405506134033,7.045000076293945,35.189998626708984,30.01000022888184,0.0001476078626844,2033.3330078125,14.118042469024658,14.522799491882324,6.791999816894531,2.698853135108948,2.086918592453003,0.8164470493793488,0.8895851671695709,0.8246543407440186,3.185859203338623,259.94390869140625,14.43678855895996,638.6962585449219,285.4437866210937,2.436568021774292,1.2901425957679749,593.6509399414062,,45.18,17.45
2025-01-27 14:58:26+01:00,10.0,842.5979614257812,44.99159622192383,3.4176037311553955,3.637698888778688,3.0631673336029053,4.0434393882751465,4.267956733703613,280.6278800010681,276.7155298233032,282.3956703186035,332.6610778808593,321.4127563476562,305.53935089111326,32.44774627685547,31.173797607421875,31.408748626708984,278.1403197288513,276.6823700904846,0.0102786674499511,0.0091699457168579,481.8363037109375,480.759765625,23.36454391479492,23.029220581054688,404662.7998352051,1236816.3108825684,1214965.7249450684,1213256.7405700684,12.043456077575684,12.052000999450684,557372.9991912842,408935.4991912842,307.99022521972654,268.1617139816284,302.9987091064453,308.53055038452146,7.050000190734863,35.189998626708984,30.01999855041504,0.0001461327955457,2048.105712890625,14.255706787109377,14.645824432373049,6.791999816894531,2.632142305374145,2.096918821334839,0.8189707398414612,0.8964372277259827,0.8288158178329468,3.226111888885498,259.6297912597656,14.510987281799316,639.3798217773438,285.4721984863281,2.439991950988769,1.290178656578064,593.8064575195312,661.7674560546875,45.18,17.45
2025-01-27 14:58:28+01:00,10.0,843.6873779296875,45.00189208984375,3.423770904541016,3.644456624984741,3.055470943450928,4.057359218597412,4.318883895874023,280.6678799629211,276.7155298233032,282.3956703186035,332.6410774230957,322.57275619506834,305.5193504333496,32.437747955322266,31.164825439453125,31.428749084472656,278.1403197288513,276.6623701095581,0.0102786674499511,0.0091699457168579,481.85540771484375,480.8301696777344,23.36454391479492,23.13340187072754,405196.8574523926,1218383.6936950684,1220458.8890075684,1216064.3577575684,12.042235374450684,12.047118186950684,561767.5304412842,411254.8351287842,308.0577835083008,268.4092554092407,302.98870887756345,308.53055038452146,7.052499771118164,35.209999084472656,30.0,0.0001475570000542,2011.7525634765625,14.620002746582031,14.4967679977417,6.791999816894531,2.252443313598633,2.076918363571167,0.8333553671836853,0.9041757583618164,0.8221727013587952,3.1991724967956543,259.6707458496094,14.640236854553224,641.2997436523438,285.47479248046875,2.4459707736968994,1.2898664474487305,593.6970825195312,661.6653442382812,45.18,17.45
2025-01-27 14:58:30+01:00,10.0,844.3148193359375,45.08208465576172,3.4237165451049805,3.658337354660034,3.0564212799072266,4.049052238464356,4.326526165008545,280.68787994384763,276.72552981376646,282.3956703186035,332.6610778808593,323.2627548217773,305.4993499755859,32.44774627685547,31.162872314453125,31.408748626708984,278.1403197288513,276.67237010002134,0.0102422742843627,0.0091502981185913,481.85540771484375,480.81256103515625,23.282527923583984,23.189565658569336,406036.0908508301,1231933.4983825684,1216308.4983825684,1214965.7249450684,12.041014671325684,12.065428733825684,556762.6476287842,406005.8116912842,307.7324089050293,268.3385290145874,302.98870887756345,308.5005516052246,7.045000076293945,35.16999816894531,30.01000022888184,0.0001470992194281,2012.1973876953125,14.699614524841309,14.322670936584473,6.791999816894531,2.242805957794189,2.072675943374634,0.834020733833313,0.9055968523025512,0.8212939500808716,3.1440858840942383,259.6024780273437,14.459436416625977,642.8179931640625,285.4142150878906,2.448333740234375,1.290069580078125,593.4520263671875,661.5894165039062,45.18,17.45
2025-01-27 14:58:32+01:00,10.0,843.8769836425781,45.03295516967773,3.423717141151428,3.653227686882019,3.0494463443756104,4.053081035614014,4.324775218963623,280.69287981987,276.72552981376646,282.3956703186035,332.6610778808593,323.4427551269531,305.5093502044677,32.44774627685547,31.161865234375,31.408748626708984,278.13031973838804,276.6673701047897,0.0102225174903869,0.0091589837074279,481.8472900390625,480.8191375732422,23.293018341064453,23.295127868652344,404815.3877258301,1229431.0569763184,1215942.2874450684,1212097.0726013184,12.037962913513184,12.055052757263184,557006.7882537842,408019.9718475342,307.97915306091306,268.2026762008667,302.98870887756345,308.5005516052246,7.052499771118164,35.189998626708984,30.0,0.0001472009446885,1965.7880859375,14.608191013336182,14.307861804962158,6.791999816894531,2.4159200191497803,2.13201105594635,0.8380667269229889,0.9009405374526978,0.8181924819946289,3.105905055999756,259.4181060791016,14.48818016052246,642.898193359375,285.41539001464844,2.44807243347168,1.2899726629257202,593.5501403808594,,45.18,17.45
2025-01-27 14:58:34+01:00,10.0,843.4391479492188,44.98382568359375,3.423717737197876,3.648118019104004,3.042471408843994,4.057109832763672,4.323024272918701,280.6978796958923,276.72552981376646,282.3956703186035,332.6610778808593,323.6227554321289,305.5193504333496,32.44774627685547,31.160858154296875,31.408748626708984,278.1203197479248,276.6623701095581,0.0102027606964111,0.0091676692962646,481.8391723632813,480.8257141113281,23.30350875854492,23.40069007873535,403594.6846008301,1226928.6155700684,1215576.0765075684,1209228.4202575684,12.034911155700684,12.044676780700684,557250.9288787842,410034.1320037842,308.22589721679685,268.066823387146,302.98870887756345,308.5005516052246,7.047500133514404,35.189998626708984,30.0,0.0001481165059407,1978.6474609375,14.516767501831056,14.293052673339844,6.791999816894531,2.589034080505371,2.1913461685180664,0.8421127200126648,0.8962842226028442,0.8150910139083862,3.067724227905273,259.2337341308594,14.516923904418944,642.9783935546875,285.41656494140625,2.4478111267089844,1.2898757457733154,593.6482543945312,661.3042602539062,45.18,17.45
2025-01-27 14:58:36+01:00,10.0,842.3422241210938,44.86859893798828,3.4031195640563965,3.674737215042114,3.0596799850463867,4.030371189117432,4.353684425354004,280.68787994384763,276.72552981376646,282.3956703186035,332.6410774230957,323.7727569580078,305.4993499755859,32.417747497558594,31.15292358398437,31.408748626708984,278.1203197479248,276.6523701190948,0.0102637119293212,0.0091668624877929,481.87255859375,480.841796875,23.29683303833008,23.279146194458008,409164.1426086426,1220458.8890075684,1210449.1233825684,1211913.9671325684,12.050780296325684,12.026366233825684,563842.7257537842,418090.7726287842,308.0409225463867,268.532435798645,302.98870887756345,308.4805511474609,7.052500247955322,35.189998626708984,30.0,0.0001482182312011,1977.3570556640625,14.19250774383545,14.111679077148438,6.791999816894531,2.596404552459717,2.181702136993408,0.820134699344635,0.8902668356895447,0.8261040449142456,3.1595168113708496,259.2064208984375,14.945819854736328,643.392578125,285.360595703125,2.4499833583831787,1.2899646759033203,593.5992431640625,661.61962890625,45.18,17.45
2025-01-27 14:58:38+01:00,10.0,843.328369140625,45.04291534423828,3.4341025352478027,3.683767318725586,3.0656931400299072,4.068060398101807,4.363814830780029,280.6978796958923,276.7655297756195,282.38567008972166,332.6410774230957,323.782755279541,305.4993499755859,32.417747497558594,31.15512084960937,31.428749084472656,278.1203197479248,276.67237010002134,0.0102850427627563,0.0091760663986206,481.8687438964844,480.8060302734375,23.35786819458008,23.37531089782715,413512.8974914551,1250121.9749450684,1216674.7093200684,1220092.6780700684,12.038573265075684,12.044676780700684,567382.7648162842,414916.9445037842,308.22169342041013,268.29727210998533,302.9987091064453,308.4905494689941,7.050000190734863,35.189998626708984,30.01000022888184,0.0001479639010959,2003.0758056640625,14.251623153686523,14.60806941986084,6.791999816894531,2.735182762145996,2.089643955230713,0.8202294707298279,0.8967651724815369,0.8280692100524902,3.131366014480591,259.6161193847656,14.394142150878906,643.9401245117188,285.3635559082031,2.453416109085083,1.2900607585906982,593.9700317382812,661.9451904296875,45.18,17.45
2025-01-27 14:58:40+01:00,10.0,845.3794555664062,45.1052360534668,3.406445026397705,3.697638988494873,3.080660820007324,4.046242713928223,4.392128467559815,280.7178796768188,276.77552976608274,282.38567008972166,332.6410774230957,323.7527565002441,305.4993499755859,32.417747497558594,31.16583251953125,31.408748626708984,278.1203197479248,276.63236989974973,0.010334168434143,0.0091698970794677,481.8391723632813,480.7947998046875,23.27108383178711,23.26788902282715,405959.7969055176,1231933.4983825684,1215942.2874450684,1210082.9124450684,12.034911155700684,12.019042015075684,554565.3820037842,413696.2413787842,307.9733261108398,268.2619093894958,302.98870887756345,308.5005516052246,7.042500019073486,35.189998626708984,30.0,0.0001475570000542,2000.2725830078125,14.231622695922852,14.32452392578125,6.791999816894531,2.61324405670166,2.089643955230713,0.8259320259094238,0.9014421105384828,0.8319966793060303,3.1340856552124023,260.6404113769531,14.192699432373049,643.2909545898438,285.36151123046875,2.4492928981781006,1.289995193481445,593.705810546875,661.4449462890625,45.18,17.45
2025-01-27 14:58:42+01:00,10.0,844.9074096679688,45.04866027832031,3.398769497871399,3.682674169540405,3.0678457021713257,4.033959865570068,4.37092924118042,280.7178796768188,276.7655297756195,282.39566984176633,332.6410774230957,323.717756652832,305.4943508148193,32.43274688720703,31.15643310546875,31.41874885559082,278.1203197479248,276.6223699092865,0.0102881817817688,0.0091607236862182,481.8611145019531,480.80397033691406,23.28753471374512,23.2443790435791,403289.5088195801,1227294.8265075684,1216064.3577575684,1213867.0921325684,12.036131858825684,12.042845726013184,556945.7530975342,410522.4132537842,307.90783920288084,268.119847202301,302.9987091064453,308.4955505371093,7.034999847412109,35.189998626708984,30.0,0.0001480147637261,1973.7529296875,14.315698623657228,14.235801219940186,6.791999816894531,2.5191545486450195,2.084795594215393,0.8235721290111542,0.8991938233375549,0.828937292098999,3.178565502166748,260.5243225097656,14.475221633911133,643.2895812988281,285.3609313964844,2.4495949745178223,1.2899762392044067,593.6640930175781,,45.18,17.45
2025-01-27 14:58:44+01:00,10.0,844.4353637695312,44.99208450317383,3.3910939693450928,3.6677093505859375,3.055030584335327,4.021677017211914,4.349730014801025,280.7178796768188,276.7555297851562,282.405669593811,332.6410774230957,323.6827568054199,305.4893516540527,32.44774627685547,31.14703369140625,31.428749084472656,278.1203197479248,276.6123699188232,0.0102421951293945,0.0091515502929687,481.883056640625,480.8131408691406,23.303985595703125,23.22086906433105,400619.2207336426,1222656.1546325684,1216186.4280700684,1217651.2718200684,12.037352561950684,12.066649436950684,559326.1241912842,407348.5851287842,307.84235229492185,267.9777850151062,303.0087093353271,308.4905494689941,7.039999485015869,35.189998626708984,30.0,0.0001475570000542,2035.2462158203125,14.399774551391602,14.14707851409912,6.791999816894531,2.425065040588379,2.079947233200073,0.8212122321128845,0.8969455361366272,0.8258779048919678,3.2230453491210938,260.4082336425781,14.75774383544922,643.2882080078125,285.3603515625,2.449897050857544,1.2899572849273682,593.6223754882812,661.4505004882812,45.18,17.45
2025-01-27 14:58:46+01:00,10.0,844.238525390625,45.106082916259766,3.3785934448242188,3.6956868171691895,3.0799617767333984,4.002383232116699,4.378021717071533,280.68787994384763,276.72552981376646,282.3956703186035,332.6410774230957,323.6327575683593,305.4893516540527,32.417747497558594,31.14703369140625,31.408748626708984,278.1203197479248,276.63236989974973,0.0103374242782592,0.0091805963516235,481.8796997070313,480.8158264160156,23.32305908203125,23.302478790283203,408553.7910461426,1221069.2405700684,1219238.1858825684,1218017.4827575684,12.048338890075684,11.988524436950684,555541.9445037842,406249.9523162842,307.83812561035154,267.5060876846313,302.9987091064453,308.5005516052246,7.044999599456787,35.16999816894531,30.0,0.0001478113132052,2001.25146484375,14.040968894958496,14.15117645263672,6.791999816894531,2.835901975631714,2.115401268005371,0.8263881206512451,0.8930657505989075,0.8278627395629883,3.1822283267974854,260.59942626953125,14.443500518798828,642.9202880859375,285.3588562011719,2.4477877616882324,1.2899082899093628,593.5560302734375,661.2412109375,45.18,17.45
2025-01-27 14:58:48+01:00,10.0,840.966552734375,44.87262725830078,3.375091075897217,3.666811943054199,3.0565497875213623,4.013291835784912,4.384352207183838,280.68787994384763,276.72552981376646,282.3956703186035,332.6110786437988,323.64275588989256,305.4993499755859,32.40774917602539,31.15194702148437,31.41874885559082,278.1403197288513,276.6523701190948,0.0103374242782592,0.0091805963516235,481.8796997070313,480.8404235839844,23.32305908203125,23.67263984680176,398101.544380188,1223022.3655700684,1209350.4905700684,1218261.6233825684,12.045897483825684,12.044676780700684,562744.0929412842,404663.0382537842,308.10401382446287,267.7933682441711,302.98870887756345,308.4905494689941,7.045000076293945,35.16999816894531,30.01000022888184,0.0001476078626844,2018.0263671875,14.472968101501465,14.143474578857422,6.791999816894531,2.5163493156433105,2.105402946472168,0.8395944833755493,0.91849023103714,0.8282269239425659,3.148325204849243,261.2276611328125,14.366333961486816,643.1871948242188,285.3611145019531,2.446016788482666,1.2899008989334106,593.72314453125,661.5300903320312,45.18,17.45
2025-01-27 14:58:50+01:00,10.0,842.396484375,44.938886642456055,3.4068278074264526,3.664700388908386,3.055388927459717,4.045988321304321,4.364382743835449,280.68787994384763,276.72552981376646,282.3906702041626,332.6060775756836,323.6627563476562,305.4993499755859,32.41274833679199,31.157684326171875,31.413748741149902,278.13031973838804,276.65737011432645,0.010292447566986,0.0091775074005126,481.8506164550781,480.8018951416016,23.31686019897461,23.56572532653809,403518.4025764465,1231017.9710388184,1216430.5686950684,1220153.7132263184,12.049559593200684,12.047118186950684,564208.9366912842,409912.0616912842,308.234264755249,267.8351212978363,302.98870887756345,308.4855503082275,7.042500019073486,35.189998626708984,30.0,0.0001484725443522,2018.0264892578125,14.306171417236328,14.245857238769531,6.791999816894531,2.531102776527405,2.106160044670105,0.835961788892746,0.9047179520130156,0.8239319920539856,3.136363625526428,261.5895690917969,14.168427467346191,642.9810180664062,285.36102294921875,2.446496844291687,1.2900360822677612,593.6929321289062,,45.18,17.45
2025-01-27 14:58:52+01:00,10.0,843.826416015625,45.00514602661133,3.4385645389556885,3.662588834762573,3.054228067398072,4.0786848068237305,4.3444132804870605,280.68787994384763,276.72552981376646,282.38567008972166,332.60107650756834,323.6827568054199,305.4993499755859,32.417747497558594,31.16342163085937,31.408748626708984,278.1203197479248,276.6623701095581,0.0102474708557128,0.0091744184494018,481.821533203125,480.7633666992188,23.31066131591797,23.45881080627441,408935.2607727051,1239013.5765075684,1223510.6468200684,1222045.8030700684,12.053221702575684,12.049559593200684,565673.7804412842,415161.0851287842,308.36451568603513,267.87687435150144,302.98870887756345,308.4805511474609,7.044999599456787,35.16999816894531,30.0,0.0001491337754991,1966.05517578125,14.139374732971191,14.34823989868164,6.791999816894531,2.545856237411499,2.106917142868042,0.8323290944099426,0.8909456729888916,0.8196370601654053,3.1244020462036133,261.95147705078125,13.970520973205566,642.7748413085938,285.3609313964844,2.446976900100708,1.2901712656021118,593.6627197265625,661.1096801757812,45.18,17.45
2025-01-27 14:58:54+01:00,10.0,844.7547607421875,45.06440353393555,3.424139499664306,3.647438764572144,3.042942762374878,4.070041656494141,4.317886829376221,280.6778797149658,276.7155298233032,282.3956703186035,332.59107818603513,323.67275466918943,305.4993499755859,32.40774917602539,31.152862548828125,31.408748626708984,278.1203197479248,276.6523701190948,0.0101933107376098,0.009175064086914,481.8644409179688,480.8243103027344,23.255348205566406,23.16424369812012,400619.2207336426,1236205.9593200684,1226440.3343200684,1216796.7796325684,12.070311546325684,12.052000999450684,558227.4913787842,406372.0226287842,308.0619873046875,268.5207318305969,303.0087093353271,308.4905494689941,7.042500019073486,35.15999984741211,30.01000022888184,0.0001493372429741,1974.0198974609373,14.79941749572754,14.133475303649902,6.791999816894531,2.2685694694519043,2.12540340423584,0.8238019347190857,0.8799336552619934,0.8166532516479492,3.154086112976074,261.9924621582031,14.070716857910156,643.1615600585938,285.3348388671875,2.449191093444824,1.2899469137191772,593.892578125,661.4580078125,45.18,17.45
2025-01-27 14:58:56+01:00,10.0,845.0234985351562,45.06399154663086,3.4225456714630127,3.647275686264038,3.042571783065796,4.05748462677002,4.323905944824219,280.6978796958923,276.7155298233032,282.38567008972166,332.59107818603513,323.6227554321289,305.5193504333496,32.40774917602539,31.1397705078125,31.39874839782715,278.1403197288513,276.6523701190948,0.0102025594711303,0.0091713981628417,481.8801879882813,480.81451416015625,23.304462432861328,23.15581512451172,413970.6611633301,1223266.5061950684,1211791.8968200684,1205688.3811950684,12.032469749450684,12.041014671325684,560913.0382537842,413207.9601287842,308.175463104248,268.07869520187376,303.0087093353271,308.4905494689941,7.047499656677246,35.15999984741211,30.01000022888184,0.000147760450575,2045.2579345703125,14.37196922302246,14.855395317077637,6.791999816894531,2.669525384902954,2.187464475631714,0.8387552499771118,0.8938698172569275,0.8144980669021606,3.110458850860596,261.1320495605469,14.522539138793944,643.1373291015625,285.3629150390625,2.449493885040283,1.2900404930114746,593.9213256835938,661.499755859375,45.18,17.45
2025-01-27 14:58:58+01:00,10.0,844.57666015625,45.04775619506836,3.4074130058288574,3.673726320266724,3.0614585876464844,4.037374496459961,4.352923393249512,280.6778797149658,276.70552983283994,282.38567008972166,332.59107818603513,323.58275451660154,305.4993499755859,32.40774917602539,31.14794921875,31.408748626708984,278.1103199958801,276.6623701095581,0.0102749814987182,0.0091707353591918,481.8854370117188,480.7803649902344,23.34165573120117,23.36972045898437,399093.3656692505,1223510.6468200684,1207397.3655700684,1218017.4827575684,12.056883811950684,12.028807640075684,566162.0616912842,416381.7882537842,307.6984352111816,267.3555487632751,303.0087093353271,308.5005516052246,7.037499904632568,35.16999816894531,30.0,0.0001487268744574,1997.86962890625,14.064525604248049,14.223454475402832,6.791999816894531,2.781367778778076,2.114189386367798,0.8172778487205505,0.890195906162262,0.8263716697692871,3.145606517791748,260.4082336425781,14.594258308410645,642.7939453125,285.416259765625,2.447319269180298,1.2901360988616943,593.587890625,661.210693359375,45.18,17.45
2025-01-27 14:59:00+01:00,10.0,844.4747924804688,45.04059410095215,3.400010347366333,3.67244291305542,3.05993127822876,4.025882720947266,4.348459005355835,280.6578797340393,276.69052984714506,282.38066997528074,332.57607688903806,323.57775535583494,305.4943508148193,32.40274810791016,31.140869140625,31.408748626708984,278.11531987190244,276.65737011432645,0.0102735881805419,0.0091734361648559,481.893783569336,480.8023681640625,23.34213256835937,23.23286819458008,400085.175037384,1219787.5022888184,1212097.0726013184,1220580.9593200684,12.047118186950684,12.049559593200684,568847.6085662842,412109.3273162842,307.93484725952146,267.8352512359619,303.0087093353271,308.4955505371093,7.037499904632568,35.15999984741211,30.0,0.0001484725443522,1964.230712890625,13.923617362976074,14.26195240020752,6.791999816894531,2.8405336141586304,2.0850881338119507,0.8166282773017883,0.8854124248027802,0.8246678709983826,3.1519659757614136,259.8824462890625,14.183634281158447,642.7982177734375,285.4153594970703,2.4486268758773804,1.2900072932243347,593.5951538085938,,45.18,17.45
2025-01-27 14:59:02+01:00,10.0,844.3729248046875,45.03343200683594,3.3926076889038086,3.671159505844116,3.058403968811035,4.01439094543457,4.343994617462158,280.6378797531128,276.6755298614502,282.3756698608398,332.561075592041,323.57275619506834,305.4893516540527,32.39774703979492,31.1337890625,31.408748626708984,278.1203197479248,276.6523701190948,0.0102721948623657,0.00917613697052,481.9021301269531,480.8243713378906,23.34260940551757,23.09601593017578,401076.9844055176,1216064.3577575684,1216796.7796325684,1223144.4358825684,12.037352561950684,12.070311546325684,571533.1554412842,407836.8663787842,308.1712593078613,268.31495370864866,303.0087093353271,308.4905494689941,7.042499542236328,35.16999816894531,30.0,0.0001481165059407,2033.422119140625,13.782709121704102,14.300450325012209,6.791999816894531,2.899699449539185,2.0559868812561035,0.8159787058830261,0.8806289434432983,0.822964072227478,3.158325433731079,259.3566589355469,13.77301025390625,642.802490234375,285.4144592285156,2.449934482574463,1.289878487586975,593.6024169921875,661.5032958984375,45.18,17.45
2025-01-27 14:59:04+01:00,10.0,842.181884765625,45.02649688720703,3.4338858127593994,3.675690889358521,3.0679330825805664,4.055918216705322,4.356574535369873,280.6778797149658,276.6955298423767,282.3556694030761,332.5510772705078,323.57275619506834,305.4993499755859,32.40774917602539,31.1337890625,31.36874771118164,278.1203197479248,276.6623701095581,0.0102721948623657,0.0091633424758911,481.9116516113281,480.7925415039063,23.34260940551757,23.457672119140625,401534.7480773926,1219116.1155700684,1207885.6468200684,1222778.2249450684,12.028807640075684,12.078856468200684,565063.4288787842,408447.2179412842,308.393782043457,268.3385290145874,302.9987091064453,308.53055038452146,7.042500019073486,35.16999816894531,30.0,0.0001489303249782,1980.115966796875,14.294897079467772,14.413527488708496,6.791999816894531,2.555854558944702,2.1041910648345947,0.8405975699424744,0.9192187190055848,0.823824942111969,3.12864351272583,259.766357421875,13.895901679992676,642.9469604492188,285.3329162597656,2.448355436325073,1.2898839712142944,593.6367797851562,661.1686401367188,45.18,17.45
2025-01-27 14:59:06+01:00,10.0,843.3316040039062,45.02270126342773,3.4412994384765625,3.652785062789917,3.045151948928833,4.015018939971924,4.324858665466309,280.6978796958923,276.6955298423767,282.3756698608398,332.51107635498045,323.5227569580078,305.4993499755859,32.39774703979492,31.12777709960937,31.39874839782715,278.1203197479248,276.6623701095581,0.0102202825546264,0.0091633424758911,481.9116516113281,480.8333129882813,23.3149528503418,23.32867813110352,409621.9062805176,1240844.6311950684,1224731.3499450684,1226440.3343200684,12.050780296325684,12.037352561950684,568847.6085662842,420410.1085662842,308.08720245361326,268.1852892875671,302.98870887756345,308.5005516052246,7.045000076293945,35.15999984741211,30.0,0.0001493881056043,1986.122802734375,14.665699005126951,14.445127487182615,6.791999816894531,2.381266117095948,2.099947690963745,0.8247914910316467,0.8862044215202332,0.8178383111953735,3.1995177268981934,260.14874267578125,14.27729606628418,642.9737548828125,285.3620300292969,2.4490041732788086,1.2900117635726929,593.8036499023438,661.3132934570312,45.18,17.45
2025-01-27 14:59:08+01:00,10.0,843.1592712402344,45.04318428039551,3.4225457906723022,3.660670042037964,3.052430868148804,4.021590709686279,4.333175182342529,280.6978796958923,276.72552981376646,282.3756698608398,332.50607719421384,323.54275550842283,305.4993499755859,32.39274787902832,31.13203430175781,31.383748054504395,278.11531987190244,276.6623701095581,0.0102366313934326,0.00916255569458,481.90570068359375,480.8145294189453,23.3154296875,23.332103729248047,407218.6470031738,1232726.9554138184,1219299.2210388184,1219482.3265075684,12.046507835388184,12.036131858825684,564331.0070037842,415893.5070037842,307.9521011352539,268.39104809761045,302.9937089920044,308.49055137634275,7.052499771118164,35.15999984741211,30.0,0.000147506137424,1960.22607421875,14.622936725616457,14.678302764892578,6.791999816894531,2.4052774906158447,2.0893367528915405,0.830123782157898,0.8945552706718445,0.8184109926223755,3.165596842765808,259.6161193847656,14.464691162109377,643.0044860839844,285.3890991210937,2.448823928833008,1.2900720834732056,593.620849609375,,45.18,17.45
2025-01-27 14:59:10+01:00,10.0,842.9869384765625,45.06366729736328,3.403792142868042,3.6685550212860094,3.0597097873687744,4.028162479400635,4.34149169921875,280.6978796958923,276.7555297851562,282.3756698608398,332.50107803344724,323.56275405883787,305.4993499755859,32.38774871826172,31.13629150390625,31.36874771118164,278.1103199958801,276.6623701095581,0.0102529802322387,0.009161768913269,481.8997497558594,480.7957458496094,23.315906524658203,23.33552932739257,404815.3877258301,1224609.2796325684,1213867.0921325684,1212524.3186950684,12.042235374450684,12.034911155700684,559814.4054412842,411376.9054412842,307.8169998168945,268.5968069076538,302.9987091064453,308.4805511474609,7.054999828338623,35.15999984741211,30.0,0.0001484725443522,2032.66552734375,14.580174446105955,14.91147804260254,6.791999816894531,2.429288864135742,2.078725814819336,0.8354560732841492,0.9029061198234558,0.8189836740493774,3.131675958633423,259.08349609375,14.65208625793457,643.0352172851562,285.4161682128906,2.448643684387207,1.2901324033737185,593.4380493164062,661.2408447265625,45.18,17.45
2025-01-27 14:59:12+01:00,10.0,844.052001953125,45.02446746826172,3.40545392036438,3.668099880218506,3.0590386390686035,4.037268161773682,4.348642826080322,280.7178796768188,276.72552981376646,282.3556694030761,332.50107803344724,323.592756652832,305.4993499755859,32.39774703979492,31.12298583984375,31.39874839782715,278.1103199958801,276.6523701190948,0.0102509756088256,0.0091825284957885,481.9302673339844,480.8091735839844,23.36645126342773,23.179458618164062,401916.2178039551,1229370.0218200684,1217040.9202575684,1216430.5686950684,12.034911155700684,12.049559593200684,560913.0382537842,408203.0773162842,308.0240234375,268.08463087081907,302.98870887756345,308.4805511474609,7.059999465942383,35.15999984741211,29.979999542236328,0.0001483199564615,2000.3614501953125,14.546326637268066,13.982134819030762,6.791999816894531,2.4799487590789795,2.1566061973571777,0.8350368738174438,0.902250349521637,0.820067286491394,3.1371257305145264,260.28533935546875,14.350398063659668,642.91748046875,285.3337097167969,2.448232889175415,1.289909839630127,593.61083984375,661.3131713867188,45.18,17.45
2025-01-27 14:59:14+01:00,10.0,844.3113403320312,45.01744842529297,3.4240572452545166,3.681122779846192,3.0781874656677246,4.052859306335449,4.357132911682129,280.6978796958923,276.7155298233032,282.3756698608398,332.4910758972168,323.49275436401365,305.4893516540527,32.36774826049805,31.12890625,31.36874771118164,278.10031976699827,276.6823700904846,0.0103063049316406,0.0091708364486694,481.9021301269531,480.8522033691406,23.37837219238281,23.01058578491211,405654.6211242676,1241454.9827575684,1217285.0608825684,1218261.6233825684,12.028807640075684,12.066649436950684,563232.3741912842,411621.0460662842,308.175463104248,267.87093868255613,302.9787086486816,308.4905494689941,7.057499885559082,35.13999938964844,29.979999542236328,0.0001479639010959,1989.1929931640625,14.981644630432127,14.711577415466309,6.791999816894531,2.2685694694519043,2.1341898441314697,0.8569965362548828,0.9194421172142028,0.8176267743110657,3.1571261882781982,259.94390869140625,14.06071662902832,643.122802734375,285.2771301269531,2.450334072113037,1.2897098064422607,593.7720336914062,661.5028686523438,45.18,17.45
2025-01-27 14:59:16+01:00,10.0,844.2605590820312,45.0089111328125,3.4054551124572754,3.67318058013916,3.064804553985596,4.035950183868408,4.353242874145508,280.7478798866272,276.6955298423767,282.3756698608398,332.50107803344724,323.5227569580078,305.4893516540527,32.39774703979492,31.129119873046875,31.37874794006348,278.10031976699827,276.67237010002134,0.0102688312530517,0.0091538543701171,481.8868713378906,480.8476257324219,23.368358612060547,23.50743103027344,400390.3388977051,1226074.1233825684,1210693.2640075684,1219482.3265075684,12.032469749450684,12.034911155700684,569335.8898162842,406005.8116912842,307.7789749145508,267.8946823120117,302.98870887756345,308.4805511474609,7.052499771118164,35.15999984741211,29.979999542236328,0.0001481165059407,1990.216552734375,14.665699005126951,14.4432373046875,6.791999816894531,2.243151426315308,2.077213287353516,0.8297327160835266,0.9071317911148072,0.8242020606994629,3.12319016456604,261.6919860839844,14.117335319519045,642.7351684570312,285.3312683105469,2.447153329849243,1.289830446243286,593.61083984375,660.8118896484375,45.18,17.45
2025-01-27 14:59:18+01:00,10.0,843.3838806152344,44.98978233337402,3.416930079460144,3.662169933319092,3.054582953453064,4.048090696334839,4.338639974594116,280.74287977218626,276.6755298614502,282.3756698608398,332.4910778045654,323.5277561187744,305.4893516540527,32.39274787902832,31.126205444335938,31.37874794006348,278.1053198814392,276.6673701047897,0.0102420606613159,0.009156681060791,481.90570068359375,480.8156127929688,23.348331451416016,23.333998680114743,400848.1025695801,1232482.8147888184,1210204.9827575684,1218200.5882263184,12.042845726013184,12.041014671325684,566406.2023162842,407043.4093475342,307.9078372955322,268.05766739845274,302.98870887756345,308.4855503082275,7.052499771118164,35.15999984741211,29.959999084472656,0.0001479639010959,2029.4619140625,14.377792358398438,14.287206649780272,6.791999816894531,2.525651335716248,2.103579878807068,0.8280370235443115,0.895737498998642,0.8203543424606323,3.182534098625183,261.6919860839844,14.29509687423706,642.9072265625,285.3467559814453,2.4483600854873657,1.289924383163452,593.6555480957031,,45.18,17.45
2025-01-27 14:59:20+01:00,10.0,842.5072021484375,44.97065353393555,3.4284050464630127,3.651159286499024,3.044361352920532,4.0602312088012695,4.324037075042725,280.73787965774534,276.65552988052366,282.3756698608398,332.4810775756836,323.532755279541,305.4893516540527,32.38774871826172,31.123291015625,31.37874794006348,278.1103199958801,276.6623701095581,0.01021529006958,0.0091595077514648,481.9245300292969,480.7835998535156,23.328304290771484,23.16056632995605,401305.8662414551,1238891.5061950684,1209716.7015075684,1216918.8499450684,12.053221702575684,12.047118186950684,563476.5148162842,408081.0070037842,308.03669967651365,268.2206524848938,302.98870887756345,308.4905494689941,7.067500114440918,35.15999984741211,29.959999084472656,0.0001487268744574,1952.3502197265625,14.089885711669922,14.131175994873049,6.791999816894531,2.8081512451171875,2.12994647026062,0.8263413310050964,0.8843432068824768,0.8165066242218018,3.241878032684326,261.6919860839844,14.472858428955078,643.0792846679688,285.3622436523437,2.4495668411254883,1.2900183200836182,593.7002563476562,661.28076171875,45.18,17.45
2025-01-27 14:59:22+01:00,10.0,844.0385131835938,45.108848571777344,3.411294221878052,3.664703845977783,3.059921264648437,4.057846546173096,4.338127613067627,280.72787990570066,276.6455298900604,282.3756698608398,332.4810775756836,323.47275390625,305.4893516540527,32.36774826049805,31.123291015625,31.39874839782715,278.0803197860717,276.67237010002134,0.01021529006958,0.0091595077514648,481.9245300292969,480.8449401855469,23.328304290771484,23.30815315246582,403747.2724914551,1215576.0765075684,1221679.5921325684,1208373.9280700684,12.017821311950684,12.011717796325684,565063.4288787842,412109.3273162842,308.33937683105466,268.2736968040466,302.9987091064453,308.4805511474609,7.039999961853027,35.13999938964844,29.959999084472656,0.0001493881056043,2040.3634033203125,14.186600685119627,13.913382530212402,6.791999816894531,2.677936553955078,2.126917600631714,0.8370575904846191,0.8954182267189026,0.8198311924934387,3.1779916286468506,261.8558959960937,14.166805267333984,642.4216918945312,285.33209228515625,2.4463722705841064,1.2898359298706057,593.4378662109375,661.0618896484375,45.18,17.45
2025-01-27 14:59:24+01:00,10.0,843.5517578125,45.016868591308594,3.3984479904174805,3.648260116577149,3.0633113384246826,4.036755084991455,4.331350803375244,280.7178796768188,276.6755298614502,282.3756698608398,332.4510787963867,322.97275390625,305.46935119628904,32.38774871826172,31.12518310546875,31.37874794006348,278.1103199958801,276.6523701190948,0.0102627000808715,0.0091942377090454,481.8997497558594,480.8775634765625,23.368358612060547,23.74079322814941,405120.5635070801,1233276.2718200684,1219726.4671325684,1224975.4905700684,12.041014671325684,12.044676780700684,559692.3351287842,404052.6866912842,307.90149917602537,267.989656829834,302.9987091064453,308.4805511474609,7.050000190734863,35.15999984741211,29.979999542236328,0.0001485742696126,1967.2120361328125,14.621797561645508,13.74346160888672,6.791999816894531,2.457735776901245,2.126917600631714,0.8272466063499451,0.8910431265830994,0.8210791945457458,3.2010421752929688,259.9165954589844,14.701871871948242,640.7650146484375,285.27764892578125,2.441992998123169,1.2897263765335083,593.7577514648438,661.0504760742188,45.18,17.45
2025-01-27 14:59:26+01:00,10.0,842.7532958984375,44.97544860839844,3.397279977798462,3.597000360488892,3.0508644580841064,4.023836612701416,4.2603912353515625,280.7178796768188,276.6755298614502,282.3556694030761,332.4510787963867,320.9127563476562,305.4893516540527,32.35774612426758,31.108428955078125,31.39874839782715,278.10031976699827,276.6623701095581,0.0102290477752685,0.0091490726470947,481.964599609375,480.8808288574219,23.396015167236328,23.3021183013916,405196.8574523926,1235107.3265075684,1215209.8655700684,1212158.1077575684,12.025145530700684,12.036131858825684,567260.6945037842,414306.5929412842,307.8634742736816,268.4563607215881,302.9987091064453,308.4805511474609,7.039999961853027,35.15999984741211,30.0,0.000147302669949,1993.2421875,14.290821075439451,14.231622695922852,6.791999816894531,2.6600773334503174,2.206279754638672,0.836717426776886,0.892681360244751,0.8148492574691772,3.073479175567627,259.2337341308594,14.618172645568848,637.2030639648438,285.2753295898437,2.4305129051208496,1.2896506786346436,593.478271484375,661.0313720703125,45.18,17.45
2025-01-27 14:59:28+01:00,10.0,843.352294921875,45.01580810546875,3.4013675451278687,3.611264824867249,3.0550425052642822,4.029700517654419,4.278375148773193,280.70287981033323,276.7005298376083,282.3706697463989,332.4510787963867,321.1327556610107,305.4793514251709,32.36274719238281,31.107635498046875,31.388748168945312,278.10031976699827,276.65737011432645,0.0102424783706665,0.0091516876220703,481.9567260742188,480.84767150878906,23.383140563964844,23.18116950988769,407523.8227844238,1236144.9241638184,1217651.2718200684,1207824.6116638184,12.019042015075684,12.050169944763184,560790.9679412842,408142.0421600342,308.0278743743896,268.1933292388916,302.98870887756345,308.4805511474609,7.045000076293945,35.15999984741211,30.0,0.0001485742696126,1963.9638671875,14.34608554840088,14.295698165893556,6.791999816894531,2.532009720802307,2.159624695777893,0.8351791501045227,0.8960425853729248,0.8172717392444611,3.080740451812744,259.3429870605469,14.540676593780518,638.0216979980469,285.3043518066406,2.434905886650085,1.2897747159004211,593.5647583007812,,45.18,17.45
2025-01-27 14:59:30+01:00,10.0,843.9512939453125,45.05616760253906,3.4054551124572754,3.6255292892456055,3.059220552444458,4.035564422607422,4.296359062194824,280.68787994384763,276.72552981376646,282.38567008972166,332.4510787963867,321.3527549743652,305.46935119628904,32.36774826049805,31.106842041015625,31.37874794006348,278.10031976699827,276.6523701190948,0.0102559089660644,0.0091543025970458,481.9488525390625,480.81451416015625,23.37026596069336,23.06022071838379,409850.7881164551,1237182.5218200684,1220092.6780700684,1203491.1155700684,12.012938499450684,12.064208030700684,554321.2413787842,401977.4913787842,308.19227447509763,267.93029775619505,302.9787086486816,308.4805511474609,7.039999961853027,35.15999984741211,29.979999542236328,0.0001478113132052,1959.0693359375,14.401350021362305,14.359773635864258,6.791999816894531,2.403942108154297,2.1129696369171143,0.8336408734321594,0.8994038105010986,0.8196942210197449,3.0880017280578613,259.4522399902344,14.463180541992188,638.84033203125,285.3333740234375,2.4392988681793213,1.2898987531661987,593.6512451171875,661.3584594726562,45.18,17.45
2025-01-27 14:59:32+01:00,10.0,844.4328002929688,45.01747894287109,3.395756959915161,3.656242609024048,3.0682268142700195,4.021671295166016,4.335703372955322,280.6778797149658,276.70552983283994,282.3756698608398,332.4710754394531,322.39275588989256,305.44935073852537,32.38774871826172,31.1090087890625,31.37874794006348,278.10031976699827,276.6523701190948,0.0102853364944458,0.0091727247238159,481.9288330078125,480.8584899902344,23.37646484375,23.488859176635746,402221.3935852051,1232177.6390075684,1217040.9202575684,1218994.0452575684,12.048338890075684,12.056883811950684,563720.6554412842,414672.8038787842,308.50248565673826,268.31495370864866,302.9987091064453,308.4805511474609,7.037499904632568,35.15999984741211,30.0,0.0001487268744574,1969.8817138671875,14.306745529174805,14.365711212158203,6.791999816894531,2.642193078994751,2.1057021617889404,0.8396819233894348,0.8977463841438293,0.8179740309715271,3.16560697555542,260.4765319824219,14.04124641418457,640.7015991210938,285.2204895019531,2.4417316913604736,1.2896968126296997,593.6425170898438,660.817626953125,45.18,17.45
2025-01-27 14:59:34+01:00,10.0,843.4200439453125,45.05573654174805,3.4101264476776123,3.6452958583831774,3.0479793548583984,4.042635440826416,4.321424007415772,280.6778797149658,276.6755298614502,282.34567012786863,332.4710754394531,323.0227569580078,305.46935119628904,32.38774871826172,31.1090087890625,31.36874771118164,278.1103199958801,276.6623701095581,0.0102172603607177,0.0091429729461669,481.93548583984375,480.8988342285156,23.37074279785156,23.282390594482425,406112.3847961426,1224853.4202575684,1216064.3577575684,1208373.9280700684,12.020262718200684,12.056883811950684,566039.9913787842,413574.1710662842,307.94375076293943,268.0490154266357,302.98870887756345,308.45055236816404,7.032500267028809,35.15999984741211,29.959999084472656,0.0001475570000542,2022.1644287109373,14.27082061767578,14.484626770019531,6.791999816894531,2.789382219314575,2.1638848781585693,0.8320692777633667,0.8906949162483215,0.8162978291511536,3.191041946411133,259.5341796875,14.135017395019531,642.0465087890625,285.2203674316406,2.445195436477661,1.2895022630691528,593.5272827148438,661.05810546875,45.18,17.45
2025-01-27 14:59:36+01:00,10.0,843.4041137695312,45.06984329223633,3.4101264476776123,3.649917721748352,3.050414681434632,4.043818235397339,4.328170776367188,280.6778797149658,276.6655298709869,282.3506697654724,332.45607604980466,323.1877559661865,305.46935119628904,32.37774848937988,31.112213134765625,31.37374782562256,278.1053198814392,276.6623701095581,0.0102259774208068,0.0091571159362792,481.9450378417969,480.8804473876953,23.337364196777344,23.44064712524414,405196.8574523926,1231445.2171325684,1217712.3069763184,1216613.6741638184,12.036742210388184,12.042845726013184,565551.7101287842,411010.6945037842,307.89305152893064,267.9361380577087,302.98370876312254,308.4655517578125,7.047499656677246,35.15999984741211,30.0,0.0001484725443522,2032.7100830078125,14.32139492034912,14.358124732971191,6.791999816894531,2.653648257255554,2.123566508293152,0.8350153863430023,0.8931933343410492,0.8161197602748871,3.1019004583358765,259.5341796875,14.0348219871521,642.3835144042969,285.220947265625,2.4464725255966187,1.2895216345787048,593.6036682128906,,45.18,17.45
2025-01-27 14:59:38+01:00,10.0,843.38818359375,45.08395004272461,3.4101264476776123,3.654539585113525,3.0528500080108643,4.045001029968262,4.334917545318604,280.6778797149658,276.65552988052366,282.3556694030761,332.4410766601562,323.3527549743652,305.46935119628904,32.36774826049805,31.11541748046875,31.37874794006348,278.10031976699827,276.6623701095581,0.0102346944808959,0.0091712589263916,481.95458984375,480.862060546875,23.303985595703125,23.59890365600586,404281.3301086426,1238037.0140075684,1219360.2561950684,1224853.4202575684,12.053221702575684,12.028807640075684,565063.4288787842,408447.2179412842,307.84235229492185,267.8232606887817,302.9787086486816,308.4805511474609,7.052499771118164,35.15999984741211,30.0,0.0001496932813856,1977.6240234375,14.37196922302246,14.231622695922852,6.791999816894531,2.517914295196533,2.0832481384277344,0.8379614949226379,0.8956917524337769,0.8159416913986206,3.01275897026062,259.5341796875,13.934626579284668,642.7205200195312,285.2215270996094,2.447749614715576,1.2895410060882568,593.6800537109375,660.9513549804688,45.18,17.45
