_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-27 14:59:40+01:00,10.0,841.8148803710938,44.95599365234375,3.4206371307373047,3.661327838897705,3.055525779724121,4.048565864562988,4.33344030380249,280.6678799629211,276.65552988052366,282.3756698608398,332.4410766601562,323.57275619506834,305.4893516540527,32.39774703979492,31.10772705078125,31.358747482299805,278.1103199958801,276.67237010002134,0.0102346944808959,0.0091712589263916,481.95458984375,480.8714294433594,23.303985595703125,22.79981803894043,409621.9062805176,1230956.9358825684,1214355.3733825684,1216552.6390075684,12.027586936950684,12.065428733825684,558715.7726287842,419189.4054412842,307.8508018493652,268.3562106132507,302.9787086486816,308.45055236816404,7.047499656677246,35.15999984741211,30.0,0.0001483708190917,2010.32861328125,14.6755952835083,14.013310432434082,6.791999816894531,2.4112648963928223,2.0929691791534424,0.8432273864746094,0.904579758644104,0.8149740099906921,3.0964958667755127,260.1214294433594,14.526603698730469,643.647705078125,285.280517578125,2.452832221984864,1.2898197174072266,593.909912109375,661.7106323242188,45.18,17.45
2025-01-27 14:59:42+01:00,10.0,842.8098754882812,44.99293518066406,3.4253087043762207,3.692413568496704,3.079787254333496,4.067338466644287,4.38450813293457,280.6778797149658,276.6955298423767,282.3756698608398,332.4510787963867,323.6827568054199,305.4893516540527,32.39774703979492,31.1092529296875,31.358747482299805,278.1103199958801,276.69237008094785,0.0103126935958862,0.0091626806259155,481.944091796875,480.9050903320313,23.3149528503418,23.301721572875977,407180.5000305176,1223266.5061950684,1206787.0140075684,1204589.7483825684,12.025145530700684,12.017821311950684,560913.0382537842,409179.6398162842,308.15024795532224,268.19707717895506,302.98870887756345,308.45055236816404,7.050000190734863,35.119998931884766,30.0,0.0001492863803439,2008.5487060546875,14.857402801513672,14.255291938781738,6.791999816894531,2.209243059158325,2.1341898441314697,0.8430898785591125,0.9199116826057434,0.8245006203651428,3.022759199142456,260.5721130371094,14.296974182128906,643.0548706054688,285.219970703125,2.448234796524048,1.2894892692565918,593.512939453125,660.9932861328125,45.18,17.45
2025-01-27 14:59:44+01:00,10.0,842.7523193359375,45.05078125,3.394217729568481,3.6506667137146,3.044142007827759,4.021895885467529,4.32576847076416,280.6678799629211,276.6955298423767,282.3756698608398,332.42107620239256,323.72275390625,305.4993499755859,32.35774612426758,31.12255859375,31.36874771118164,278.10031976699827,276.6823700904846,0.0101980018615722,0.0091651697158813,481.9121398925781,480.8754577636719,23.32019805908203,23.32870864868164,410537.4336242676,1228271.3890075684,1207153.2249450684,1218994.0452575684,12.015379905700684,12.011717796325684,563110.3038787842,413452.1007537842,308.1418403625488,267.7395619392395,302.98870887756345,308.45055236816404,7.052499771118164,35.15999984741211,30.0,0.0001490829128689,2012.3309326171875,14.635824203491213,14.046856880187988,6.791999816894531,2.30244255065918,2.11721420288086,0.8392788171768188,0.9014882445335388,0.8133502006530762,3.10074234008789,261.15936279296875,14.89162540435791,643.313232421875,285.3346252441406,2.4485223293304443,1.2896617650985718,593.5157470703125,660.9761352539062,45.18,17.45
2025-01-27 14:59:46+01:00,10.0,842.9628295898438,45.07929611206055,3.399246454238892,3.676105260848999,3.0647908449172974,4.040924549102783,4.356438875198364,280.6778799533844,276.7105298280716,282.38066997528074,332.4260772705078,323.70775451660154,305.4843505859375,32.37274742126465,31.12071228027344,31.36874771118164,278.1053198814392,276.69237008094785,0.0102687745094299,0.0091723389625549,481.9212036132813,480.8716583251953,23.31805229187012,23.372267723083496,406226.8257141113,1224120.9983825684,1214111.2327575684,1217834.3772888184,12.021483421325684,12.026976585388184,564269.9718475342,410827.5890350342,308.2195934295654,267.7634757995605,302.98370876312254,308.4655517578125,7.069999694824219,35.13999938964844,29.979999542236328,0.0001491846550835,2004.72216796875,14.49406671524048,14.067476272583008,6.791999816894531,2.451788663864136,2.115091919898987,0.8381524384021759,0.902394473552704,0.818749874830246,3.097865343093872,261.2071685791016,14.65272331237793,643.2942810058594,285.30564880371094,2.4491268396377563,1.289678394794464,593.5963745117188,,45.18,17.45
2025-01-27 14:59:48+01:00,10.0,843.17333984375,45.10781097412109,3.4042751789093018,3.7015438079833984,3.085439682006836,4.059953212738037,4.387109279632568,280.68787994384763,276.72552981376646,282.38567008972166,332.431078338623,323.6927551269531,305.46935119628904,32.38774871826172,31.118865966796875,31.36874771118164,278.1103199958801,276.7023700714111,0.0103395471572875,0.0091795082092285,481.9302673339844,480.8678588867188,23.315906524658203,23.41582679748535,401916.2178039551,1219970.6077575684,1221069.2405700684,1216674.7093200684,12.027586936950684,12.042235374450684,565429.6398162842,408203.0773162842,308.297346496582,267.7873896598816,302.9787086486816,308.4805511474609,7.050000190734863,35.13999938964844,30.0,0.0001484725443522,2016.291015625,14.352309226989746,14.088095664978027,6.791999816894531,2.601134777069092,2.1129696369171143,0.837026059627533,0.9033007025718688,0.8241495490074158,3.094988346099853,261.2549743652344,14.41382122039795,643.2753295898438,285.27667236328125,2.4497313499450684,1.2896950244903564,593.677001953125,661.1342163085938,45.18,17.45
2025-01-27 14:59:50+01:00,10.0,843.4108276367188,45.02603912353516,3.4307503700256348,3.66890549659729,3.0552196502685547,4.068529605865479,4.350957870483398,280.68787994384763,276.7155298233032,282.405669593811,332.42107620239256,323.6827568054199,305.46935119628904,32.36774826049805,31.1124267578125,31.36874771118164,278.10031976699827,276.7023700714111,0.0102400484085083,0.0091612358093261,481.9245300292969,480.8288269042969,23.292064666748047,23.41300201416016,403594.6846008301,1217529.2015075684,1212890.5296325684,1213745.0218200684,12.043456077575684,12.075194358825684,562622.0226287842,411132.7648162842,308.2469123840332,267.70369091033933,302.9787086486816,308.4805511474609,7.0625,35.119998931884766,30.0,0.0001485234069824,1962.0059814453125,14.399774551391602,14.23570728302002,6.791999816894531,2.563210964202881,2.0832481384277344,0.823163628578186,0.8979358077049255,0.8211353421211243,3.1247031688690186,260.61309814453125,14.259488105773926,642.988037109375,285.2767944335937,2.448169231414795,1.2896987199783323,593.6656494140625,660.823486328125,45.18,17.45
2025-01-27 14:59:52+01:00,10.0,843.4844970703125,45.055477142333984,3.411671638488769,3.681282758712769,3.070035934448242,4.041951656341553,4.3613715171813965,280.6778797149658,276.72552981376646,282.3956703186035,332.431078338623,323.57275619506834,305.4893516540527,32.36774826049805,31.1124267578125,31.36874771118164,278.1103199958801,276.7023700714111,0.010288628578186,0.0091514472961425,481.9006958007813,480.7827453613281,23.273468017578125,23.21639442443848,409240.4365539551,1217773.3421325684,1210571.1936950684,1209960.8421325684,12.033690452575684,12.055663108825684,558593.7023162842,418701.1241912842,307.7366584777832,267.9718488693237,302.9787086486816,308.4805511474609,7.054999828338623,35.15999984741211,30.0,0.0001491337754991,1976.8675537109373,14.421648979187012,14.631939888000488,6.791999816894531,2.4746248722076416,2.1638848781585693,0.8253824710845947,0.8996425271034241,0.8236686587333679,3.239173412322998,260.435546875,14.514731407165527,643.0108032226562,285.3353881835937,2.448866844177246,1.2899644374847412,593.8380126953125,661.0313720703125,45.18,17.45
2025-01-27 14:59:54+01:00,10.0,844.2885131835938,45.01777648925781,3.407315731048584,3.678745031356812,3.0717501640319824,4.039086818695068,4.360843181610107,280.6678799629211,276.72552981376646,282.38567008972166,332.4010757446289,323.56275405883787,305.44935073852537,32.38774871826172,31.12347412109375,31.358747482299805,278.1103199958801,276.7323700428009,0.010288628578186,0.0091514472961425,481.9006958007813,480.8645935058594,23.273468017578125,23.54397201538086,399856.2812805176,1232421.7796325684,1216918.8499450684,1211913.9671325684,12.030028343200684,12.049559593200684,553222.6085662842,405273.3898162842,308.16705932617185,267.7754329681396,302.98870887756345,308.45055236816404,7.054999828338623,35.13999938964844,30.0,0.0001493881056043,1992.6636962890625,14.620002746582031,13.998014450073242,6.791999816894531,2.3985846042633057,2.0862579345703125,0.8444158434867859,0.9062187671661376,0.8181988000869751,3.150160789489746,259.8073425292969,14.799591064453123,642.83251953125,285.2780456542969,2.445911407470703,1.2897952795028689,593.5040893554688,660.58837890625,45.18,17.45
2025-01-27 14:59:56+01:00,10.0,843.0925903320312,45.00945472717285,3.4054211378097534,3.671562314033508,3.0639894008636475,4.041034460067749,4.345653533935547,280.6678799629211,276.7205298185348,282.3906702041626,332.4010757446289,323.57775535583494,305.4593509674072,32.37274742126465,31.120162963867188,31.363747596740723,278.1053198814392,276.72737004756925,0.010261441707611,0.009163794517517,481.9104614257813,480.8678588867188,23.290157318115234,23.400704383850098,398902.6188850403,1234069.7288513184,1219116.1155700684,1212585.3538513184,12.029417991638184,12.054442405700684,555175.7335662842,403503.3702850342,308.0025924682617,267.808314704895,302.98370876312254,308.45055236816404,7.047500133514404,35.13999938964844,30.0,0.0001482182312011,2038.18310546875,14.667799472808838,14.218740940093994,6.791999816894531,2.2593613862991333,2.077010154724121,0.8442844450473785,0.8988091945648193,0.8143386840820312,3.181362271308899,259.71173095703125,14.624513626098633,643.1094055175781,285.30694580078125,2.448434829711914,1.289887249469757,593.6782531738281,,45.18,17.45
2025-01-27 14:59:58+01:00,10.0,841.8966674804688,45.00113296508789,3.403526544570923,3.664379596710205,3.0562286376953125,4.04298210144043,4.330463886260986,280.6678799629211,276.7155298233032,282.3956703186035,332.4010757446289,323.592756652832,305.46935119628904,32.35774612426758,31.116851806640625,31.36874771118164,278.10031976699827,276.7223700523376,0.0102342548370361,0.0091761417388916,481.9202270507813,480.8711242675781,23.306846618652344,23.257436752319336,397948.956489563,1235717.6780700684,1221313.3811950684,1213256.7405700684,12.028807640075684,12.059325218200684,557128.8585662842,401733.3507537842,307.83812561035154,267.8411964416504,302.9787086486816,308.45055236816404,7.057499885559082,35.119998931884766,30.0,0.0001491337754991,2041.65380859375,14.715596199035645,14.439467430114746,6.791999816894531,2.120138168334961,2.0677623748779297,0.8441530466079712,0.891399621963501,0.8104785680770874,3.212563753128052,259.6161193847656,14.44943618774414,643.3862915039062,285.3358459472656,2.450958251953125,1.2899792194366455,593.8524169921875,661.276611328125,45.18,17.45
2025-01-27 15:00:00+01:00,10.0,843.51123046875,45.03871154785156,3.417505979537964,3.670366525650024,3.0596344470977783,4.064770698547363,4.365522384643555,280.6778797149658,276.7155298233032,282.405669593811,332.3910774230957,323.64275588989256,305.4893516540527,32.35774612426758,31.119354248046875,31.36874771118164,278.10031976699827,276.7223700523376,0.0102535037994384,0.0091681852340698,481.9045104980469,480.8736572265625,23.34213256835937,23.291257858276367,405807.2090148926,1229003.8108825684,1201415.9202575684,1201293.8499450684,12.014159202575684,12.026366233825684,568237.2570037842,411987.2570037842,307.90149917602537,267.9243616104126,302.9687084197998,308.4805511474609,7.047500133514404,35.13999938964844,29.959999084472656,0.0001501001993815,1987.32421875,14.370102882385254,13.821977615356444,7.070400238037109,2.6337709426879883,2.108724594116211,0.829143762588501,0.8977314829826355,0.8221722841262817,3.1474337577819824,259.6707458496094,14.358526229858398,643.1021728515625,285.2757873535156,2.4487881660461426,1.289665460586548,593.5127563476562,660.949462890625,45.18,17.45
2025-01-27 15:00:02+01:00,10.0,842.6712036132812,45.019287109375,3.399628162384033,3.674997329711914,3.0630078315734863,4.030874729156494,4.357374668121338,280.6378797531128,276.70552983283994,282.3956703186035,332.4010757446289,323.6827568054199,305.44935073852537,32.36774826049805,31.11727905273437,31.358747482299805,278.35031976699827,276.7223700523376,0.0102628803253173,0.0099516010284423,481.9207153320313,480.8790283203125,23.33593368530273,23.484525680541992,403289.5088195801,1232055.5686950684,1214965.7249450684,1220336.8186950684,12.034911155700684,11.976317405700684,576904.2491912842,409667.9210662842,307.97754898071287,267.9540413856506,302.9687084197998,308.45055236816404,7.052500247955322,35.13999938964844,30.0,0.0001491846550835,1966.3665771484373,14.376035690307615,14.190693855285645,7.070400238037109,2.483067512512207,2.0759873390197754,0.8304613828659058,0.8986622095108032,0.8197392821311951,2.992758512496948,261.0227966308594,14.342910766601562,643.1261596679688,285.27545166015625,2.4484081268310547,1.2896543741226196,593.622314453125,660.6687622070312,45.18,17.45
2025-01-27 15:00:04+01:00,10.0,843.5858154296875,44.97280502319336,3.382551670074463,3.695051908493042,3.0769639015197754,4.007268905639648,4.381781578063965,280.6578797340393,276.6955298423767,282.405669593811,332.4010757446289,323.6927551269531,305.46935119628904,32.35774612426758,31.130096435546875,31.36874771118164,278.67031993865965,276.7223700523376,0.0103176946640014,0.0100116500854492,481.9016418457031,480.83880615234375,23.276329040527344,23.19950485229492,402602.8633117676,1230468.6546325684,1221557.5218200684,1218383.6936950684,12.008055686950684,11.998290061950684,583740.1866912842,425659.1320037842,307.85925140380857,268.31495370864866,302.9687084197998,308.4405502319336,7.055000305175781,35.119998931884766,30.0,0.0001486760118272,2009.61669921875,14.023310661315918,14.261622428894045,7.070400238037109,2.776780605316162,2.11872673034668,0.8212118744850159,0.8915612101554871,0.8247032761573792,3.14016056060791,260.230712890625,14.033565521240234,643.3472290039062,285.2196044921875,2.4493207931518555,1.2897374629974363,593.645263671875,661.05419921875,45.18,17.45
2025-01-27 15:00:06+01:00,10.0,844.0455932617188,45.02284622192383,3.391875028610229,3.678340792655945,3.0771961212158203,4.015101432800293,4.367789030075073,280.6428798675537,276.70552983283994,282.405669593811,332.39107551574705,323.16775550842283,305.46935119628904,32.37274742126465,31.130096435546875,31.383748054504395,278.7653199672699,276.7223700523376,0.0102969255447387,0.009991178035736,481.91546630859375,480.86859130859375,23.27132225036621,23.253642082214355,403480.2436828613,1231140.0413513184,1217590.2366638184,1217529.2015075684,12.020262718200684,12.024535179138184,580444.2882537842,418029.7374725342,307.9648212432861,268.3856572151184,302.9687084197998,308.4455513000488,7.047500133514404,35.119998931884766,29.979999542236328,0.0001487268744574,2008.059326171875,13.724482536315918,14.085763454437256,7.070400238037109,2.8511459827423096,2.145546555519104,0.8253653943538666,0.8959426283836365,0.8253621160984039,3.1259180307388306,261.0091552734375,13.92206621170044,641.21044921875,285.27500915527344,2.4424855709075928,1.2897700667381289,593.4329833984375,,45.18,17.45
2025-01-27 15:00:08+01:00,10.0,844.50537109375,45.0728874206543,3.401198387145996,3.661629676818848,3.077428340911865,4.0229339599609375,4.353796482086182,280.6278800010681,276.7155298233032,282.405669593811,332.3810752868652,322.64275588989256,305.46935119628904,32.38774871826172,31.130096435546875,31.39874839782715,278.8603199958801,276.7223700523376,0.010276156425476,0.0099707059860229,481.9292907714844,480.89837646484375,23.26631546020508,23.30777931213379,404357.6240539551,1231811.4280700684,1213622.9515075684,1216674.7093200684,12.032469749450684,12.050780296325684,577148.3898162842,410400.3429412842,308.07039108276365,268.4563607215881,302.9687084197998,308.45055236816404,7.052500247955322,35.13999938964844,29.979999542236328,0.0001487777370876,1986.30078125,13.425654411315918,13.909904479980469,7.070400238037109,2.925511360168457,2.1723663806915283,0.8295189142227173,0.9003240466117859,0.8260209560394287,3.111675500869751,261.78759765625,13.810566902160645,639.0736694335938,285.3304138183594,2.43565034866333,1.2898026704788208,593.220703125,660.7433471679688,45.18,17.45
2025-01-27 15:00:10+01:00,10.0,843.53955078125,45.044410705566406,3.403525352478028,3.6228458881378174,3.065725326538086,4.032736301422119,4.292602062225342,280.61787977218626,276.7155298233032,282.3956703186035,332.3810752868652,321.08275451660154,305.46935119628904,32.38774871826172,31.118865966796875,31.37874794006348,279.0203198432922,276.7023700714111,0.010276156425476,0.0099707059860229,481.9292907714844,480.8490905761719,23.26631546020508,23.134803771972656,406493.8545227051,1225585.8421325684,1216552.6390075684,1216430.5686950684,12.019042015075684,12.008055686950684,579589.7960662842,409912.0616912842,308.0493759155273,268.20886459350584,302.9687084197998,308.4305519104004,7.052500247955322,35.119998931884766,29.979999542236328,0.000148879462348,2006.5908203125,14.210233688354492,14.463236808776855,7.070400238037109,2.4819588661193848,2.0929691791534424,0.8317481279373169,0.893734335899353,0.8182961940765381,3.167126417160034,261.4188537597656,14.228062629699709,638.44287109375,285.27734375,2.434967517852783,1.2897162437438965,593.4695434570312,661.1417236328125,45.18,17.45
2025-01-27 15:00:12+01:00,10.0,843.2982788085938,45.04172897338867,3.3841300010681152,3.66155219078064,3.0766873359680176,4.008068084716797,4.336639404296875,280.6278800010681,276.7555297851562,282.38567008972166,332.3810752868652,321.9327568054199,305.46935119628904,32.38774871826172,31.12896728515625,31.39874839782715,279.1303199768066,276.6823700904846,0.010332893371582,0.0099757051467895,481.924072265625,480.8508605957031,23.34451675415039,23.232481002807617,408248.6152648926,1230346.5843200684,1221069.2405700684,1220458.8890075684,12.023924827575684,12.027586936950684,580932.5695037842,415771.4366912842,307.9859985351562,268.36210479736326,302.9787086486816,308.4305519104004,7.050000190734863,35.099998474121094,30.0,0.0001480147637261,1985.27734375,13.574220657348633,13.601696968078612,7.070400238037109,2.774575710296631,2.0972137451171875,0.8162698745727539,0.8780459761619568,0.8246827125549316,3.12864351272583,261.2003479003906,14.17091178894043,639.6903076171875,285.2772216796875,2.441901922225952,1.2897125482559204,593.5474243164062,660.9323120117188,45.18,17.45
2025-01-27 15:00:13+01:00,10.0,843.2982788085938,45.04172897338867,3.3841300010681152,3.66155219078064,3.0766873359680176,4.008068084716797,4.336639404296875,280.6278800010681,276.7555297851562,282.38567008972166,332.3810752868652,321.9327568054199,305.46935119628904,32.38774871826172,31.12896728515625,31.39874839782715,279.1303199768066,276.6823700904846,0.010332893371582,0.0099757051467895,481.924072265625,480.8508605957031,23.34451675415039,23.232481002807617,408248.6152648926,1230346.5843200684,1221069.2405700684,1220458.8890075684,12.023924827575684,12.027586936950684,580932.5695037842,415771.4366912842,307.9859985351562,268.36210479736326,302.9787086486816,308.4305519104004,7.050000190734863,35.099998474121094,30.0,0.0001480147637261,1985.27734375,13.574220657348633,13.601696968078612,7.070400238037109,2.774575710296631,2.0972137451171875,0.8162698745727539,0.8780459761619568,0.8246827125549316,3.12864351272583,261.2003479003906,14.17091178894043,639.6903076171875,285.2772216796875,2.441901922225952,1.2897125482559204,593.5474243164062,,45.18,17.45
