_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-29 11:03:04+01:00,10.0,1130.6036376953125,60.010398864746094,3.695122241973877,3.8914310932159424,3.175008773803711,3.2642710208892822,3.437690496444702,280.34787979125974,280.1655301094055,283.8356698989868,341.4010833740234,330.4627555847168,304.9993499755859,31.72775077819824,30.57821655273437,30.80874824523925,275.80032005310056,277.8723696708679,0.0104050855636596,0.0094173831939697,482.8367309570313,481.6264343261719,22.346973419189453,21.740095138549805,318908.4768295288,1215209.8655700684,1197387.5999450684,1204833.8890075684,11.870116233825684,11.842040061950684,524047.8038787842,328369.1167831421,307.2215637207031,260.4298500061035,302.9987091064453,307.9105514526367,6.924999713897705,34.599998474121094,29.82999992370605,0.0001789401923285,2964.010986328125,23.73760986328125,23.53451919555664,7.070400238037109,2.208130121231079,2.121250629425049,0.879599392414093,0.9009608626365662,0.742621660232544,3.010200500488281,275.1578369140625,23.53470802307129,658.0715942382812,283.9942626953125,2.497210741043091,1.285660743713379,599.5035400390625,680.4510498046875,45.18,19.19
2025-01-29 11:03:06+01:00,10.0,1130.1934814453125,60.14132690429688,3.7067288160324097,3.892362952232361,3.173725843429565,3.273761749267578,3.4377150535583496,280.3428799152374,280.1655301094055,283.82566967010496,341.4060806274414,330.48275604248045,304.9893497467041,31.732749938964844,30.57514953613281,30.80874824523925,275.8103200435638,277.8723696708679,0.0104063386917114,0.0094144210815429,482.8407745361328,481.6525268554688,22.36652374267578,21.92918300628662,319061.0647201538,1209716.7015075684,1193786.5257263184,1204528.7132263184,11.856688499450684,11.835326194763184,527465.7726287842,328369.1167831421,307.21729507446287,260.43342008590696,302.973709487915,307.92555084228513,6.9375,34.619998931884766,29.849998474121094,0.0001786858791775,3036.584228515625,23.25993251800537,23.70388698577881,7.070400238037109,2.477166175842285,2.1462801694869995,0.8673044145107269,0.8903703689575195,0.7446767389774323,3.0609723329544067,275.1373443603516,23.680116653442383,657.9718933105469,283.9507598876953,2.496358275413513,1.2854681611061096,599.3232421875,,45.18,19.19
2025-01-29 11:03:08+01:00,10.0,1129.7833251953125,60.272254943847656,3.7183353900909424,3.8932948112487793,3.17244291305542,3.283252477645874,3.437739610671997,280.33788003921507,280.1655301094055,283.8156694412231,341.4110778808593,330.5027565002441,304.97934951782224,31.737749099731445,30.57208251953125,30.80874824523925,275.8203200340271,277.8723696708679,0.0104075918197631,0.0094114589691162,482.8448181152344,481.6786193847656,22.38607406616211,22.11827087402344,319213.6526107788,1204223.5374450684,1190185.4515075684,1204223.5374450684,11.843260765075684,11.828612327575684,530883.7413787842,328369.1167831421,307.21302642822263,260.4369901657104,302.94870986938474,307.9405502319336,6.934999942779541,34.619998931884766,29.85999870300293,0.0001794488355848,3032.534912109375,22.78225517272949,23.873254776000977,7.070400238037109,2.746202230453491,2.17130970954895,0.8550094366073608,0.8797798752784729,0.7467318177223206,3.111744165420532,275.1168518066406,23.82552528381348,657.8721923828125,283.9072570800781,2.4955058097839355,1.2852755784988403,599.1429443359375,680.0369262695312,45.18,19.19
2025-01-29 11:03:10+01:00,10.0,1128.91015625,60.14533615112305,3.7151668071746826,3.9138476848602295,3.19503116607666,3.293715238571167,3.4797966480255127,280.3578800201416,280.15552988052366,283.8356698989868,341.4110778808593,330.532755279541,304.97934951782224,31.70775032043457,30.55963134765625,30.798748016357425,275.80032005310056,277.8723696708679,0.0104705076217651,0.0094014291763305,482.8753356933594,481.68896484375,22.325515747070312,22.039623260498047,316390.7766342163,1215576.0765075684,1193359.2796325684,1201660.0608825684,11.839598655700684,11.822508811950684,522949.1710662842,326049.7808456421,307.6941856384277,261.12456645965574,302.9387096405029,307.9305519104004,6.932499885559082,34.64999771118164,29.85999870300293,0.0001789401923285,3035.916748046875,23.29841995239257,23.17734718322754,7.070400238037109,2.487065076828003,2.158416748046875,0.8560695648193359,0.9012041687965392,0.7481257915496826,3.005836009979248,275.7177734375,22.73923110961914,657.6782836914062,283.8809509277344,2.493938446044922,1.2852425575256348,599.3640747070312,680.0506591796875,45.18,19.19
2025-01-29 11:03:12+01:00,10.0,1127.579833984375,60.11934661865234,3.731203079223633,3.8646085262298575,3.1510846614837646,3.306288003921509,3.424501180648804,280.36787977218626,280.15552988052366,283.8356698989868,341.4310821533203,330.532755279541,304.95934906005857,31.70775032043457,30.571197509765625,30.798748016357425,275.80032005310056,277.8723696708679,0.0103246517181396,0.0094071531295776,482.84912109375,481.7028503417969,22.419452667236328,22.058494567871094,315856.7190170288,1202880.7640075684,1189330.9593200684,1199951.0765075684,11.837157249450684,11.812743186950684,517944.2882537842,322753.8824081421,307.25998916625974,260.2290166854858,302.9387096405029,307.9405502319336,6.940000057220459,34.63999938964844,29.85999870300293,0.0001785841369628,3027.551513671875,23.37838363647461,23.141807556152344,7.070400238037109,2.4672529697418213,2.1211986541748047,0.8718388676643372,0.8895580768585205,0.7412316799163818,2.8869197368621826,275.1851501464844,23.34870147705078,658.008056640625,283.8519592285156,2.4962236881256104,1.285114288330078,599.25830078125,680.154296875,45.18,19.19
2025-01-29 11:03:14+01:00,10.0,1129.162109375,60.09657669067383,3.712002992630005,3.8519985675811768,3.156222105026245,3.2829720973968506,3.4067869186401367,280.3578800201416,280.15552988052366,283.8356698989868,341.4510787963867,330.23275604248045,304.9393486022949,31.69775009155273,30.576629638671875,30.80874824523925,275.78031983375547,277.8723696708679,0.0103406658172607,0.0093814306259155,482.8200378417969,481.6201171875,22.24397659301757,21.56218719482422,318221.8313217163,1220092.6780700684,1200683.4983825684,1189330.9593200684,11.834715843200684,11.817625999450684,521362.2570037842,320556.6167831421,307.68569412231443,260.4584087371826,302.9387096405029,307.9105514526367,6.954999923706055,34.63999938964844,29.8799991607666,0.000178380686442,3007.083251953125,23.376962661743164,24.47198486328125,7.070400238037109,2.389188766479492,2.115427017211914,0.8781329989433289,0.8916264772415161,0.7397363185882568,3.0159060955047607,274.32476806640625,23.77212905883789,656.3075561523438,283.7978515625,2.493557929992676,1.2852855920791626,599.8416748046875,680.8622436523438,45.18,19.19
2025-01-29 11:03:16+01:00,10.0,1128.0993041992188,60.05544662475586,3.716835141181946,3.850712418556213,3.155463695526123,3.289053082466125,3.4075188636779785,280.3578800201416,280.15552988052366,283.8406700134277,341.456079864502,329.8177551269531,304.9293493270874,31.6877498626709,30.576629638671875,30.788748741149902,275.78031983375547,277.8723696708679,0.0103406658172607,0.0093926911354064,482.82623291015625,481.6640930175781,22.24326133728028,21.774479866027832,321426.1770248413,1216369.5335388184,1194518.9476013184,1195190.3343200684,11.838377952575684,11.798705101013184,523742.6280975342,321411.1089706421,307.5091327667236,260.5795892715454,302.9137090682983,307.90055122375486,6.957499504089356,34.630001068115234,29.88999938964844,0.0001790419175889,3015.62646484375,23.643213272094727,23.87950611114502,7.070400238037109,2.2715946435928345,2.146900653839112,0.8682081401348114,0.8880731165409088,0.7425090670585632,2.979322671890259,274.3315887451172,23.92932891845703,656.1002502441406,283.7985534667969,2.491929054260254,1.2851654887199402,599.7178955078125,,45.18,19.19
2025-01-29 11:03:18+01:00,10.0,1127.0364990234375,60.01431655883789,3.721667289733887,3.84942626953125,3.154705286026001,3.2951340675354004,3.4082508087158203,280.3578800201416,280.15552988052366,283.84567012786863,341.4610809326172,329.40275421142576,304.91935005187986,31.677749633789062,30.576629638671875,30.768749237060547,275.78031983375547,277.8723696708679,0.0103406658172607,0.0094039516448974,482.8324279785156,481.70806884765625,22.24254608154297,21.986772537231445,324630.5227279663,1212646.3890075684,1188354.3968200684,1201049.7093200684,11.842040061950684,11.779784202575684,526122.9991912842,322265.6011581421,307.3325714111328,260.7007698059082,302.8887084960937,307.890550994873,6.949999809265137,34.630001068115234,29.89999961853028,0.0001779737684461,2967.7041015625,23.90946388244629,23.28702735900879,7.070400238037109,2.1540005207061768,2.1783742904663086,0.858283281326294,0.8845197558403015,0.7452818155288696,2.942739248275757,274.3384094238281,24.08652877807617,655.8929443359375,283.7992553710937,2.490300178527832,1.2850453853607178,599.5941162109375,680.3655395507812,45.18,19.19
2025-01-29 11:03:20+01:00,10.0,1128.763916015625,60.194950103759766,3.715256690979004,3.872668981552124,3.1710774898529053,3.2856557369232178,3.424865961074829,280.3578800201416,280.15552988052366,283.84567012786863,341.49107971191404,329.67275466918943,304.909349822998,31.6877498626709,30.56365966796875,30.77874755859375,275.78031983375547,277.8923696517944,0.010385624885559,0.0094039516448974,482.8324279785156,481.7664794921875,22.24254608154297,21.741310119628903,323638.7014389038,1217895.4124450684,1194457.9124450684,1187377.8343200684,11.822508811950684,11.813963890075684,533691.3585662842,334960.9136581421,307.21729507446287,260.76454010009763,302.8887084960937,307.88054885864256,6.960000038146973,34.630001068115234,29.89999961853028,0.0001787876044379,2979.540283203125,23.278520584106445,23.435562133789062,7.070400238037109,2.544290065765381,2.0968337059021,0.863440215587616,0.8915578126907349,0.7463736534118652,3.0344276428222656,274.2974548339844,22.980674743652344,656.7156982421875,283.7135314941406,2.493185520172119,1.284704327583313,599.35791015625,680.6865844726562,45.18,19.19
2025-01-29 11:03:22+01:00,10.0,1127.593994140625,60.0232048034668,3.735439300537109,3.881753444671631,3.1685683727264404,3.2919459342956543,3.442668914794922,280.33788003921507,280.12553014755247,283.84567012786863,341.5210784912109,330.04275741577146,304.8993495941162,31.70775032043457,30.5535888671875,30.75874900817871,275.76031985282896,277.8723696708679,0.0103837280273437,0.0094122123718261,482.8443603515625,481.7545471191406,22.31025695800781,21.794008255004883,321502.4709701538,1211425.6858825684,1191162.0140075684,1191162.0140075684,11.827391624450684,11.794432640075684,525268.5070037842,331054.6636581421,307.2386421203613,261.0472177505493,302.8887084960937,307.8405517578125,6.955000400543213,34.63999938964844,29.90999984741211,0.000178380686442,2949.194091796875,22.959243774414062,23.43702507019043,7.070400238037109,2.6336538791656494,2.0452468395233154,0.8768488168716431,0.906812071800232,0.750481903553009,2.990046739578247,273.02734375,23.61507034301757,657.5151977539062,283.6847839355469,2.496522188186645,1.2845842838287354,599.2738037109375,680.6831665039062,45.18,19.19
2025-01-29 11:03:24+01:00,10.0,1128.762939453125,60.01868438720703,3.711027383804321,3.870188474655152,3.160982131958008,3.295522451400757,3.43686318397522,280.3578800201416,280.10553016662595,283.865669631958,341.511083984375,330.282755279541,304.909349822998,31.6877498626709,30.546661376953125,30.75874900817871,275.7703198432922,277.8923696517944,0.0103440780639648,0.0093856706619262,482.8758239746094,481.7573852539063,22.3541259765625,21.81123924255371,310897.6125717163,1206909.0843200684,1199951.0765075684,1196777.2483825684,11.827391624450684,11.818846702575684,528564.4054412842,326171.8511581421,307.48183670043943,260.76454010009763,302.8687099456787,307.8505500793457,6.960000038146973,34.619998931884766,29.89999961853028,0.0001779229058159,3006.905029296875,23.84539031982422,22.916868209838867,7.070400238037109,2.2097034454345703,2.092536449432373,0.8746746778488159,0.9080718159675598,0.7469403147697449,2.9370431900024414,273.2048645019531,22.980674743652344,657.9130859375,283.6871337890625,2.4973833560943604,1.2846676111221311,599.5420532226562,680.65380859375,45.18,19.19
2025-01-29 11:03:26+01:00,10.0,1127.501708984375,60.00289916992188,3.733385324478149,3.8847193717956543,3.167665481567383,3.3138434886932373,3.440768480300904,280.33788003921507,280.10553016662595,283.865669631958,341.5310806274414,330.4327568054199,304.8993495941162,31.677749633789062,30.54339599609375,30.75874900817871,275.76031985282896,277.8923696517944,0.0103718557357788,0.0093926362991333,482.880126953125,481.8096008300781,22.336483001708984,21.71535873413086,312194.6096420288,1200073.1468200684,1188476.4671325684,1196166.8968200684,11.827391624450684,11.805418968200684,522705.0304412842,318725.5620956421,307.14468612670896,260.5083869934082,302.8787101745605,307.8505500793457,6.962499618530273,34.63999938964844,29.89999961853028,0.0001783298238118,2945.945556640625,23.39266967773437,23.69230842590332,7.070400238037109,2.3495032787323,2.033738851547241,0.8703454732894897,0.89548259973526,0.7475383281707764,3.007239818572998,272.86346435546875,23.39298248291016,658.202880859375,283.6585998535156,2.4979019165039062,1.284392476081848,599.5785522460938,680.818359375,45.18,19.19
2025-01-29 11:03:28+01:00,10.0,1125.9967041015625,60.03053665161133,3.723296761512756,3.8775553703308105,3.163473129272461,3.303166627883911,3.4363160133361816,280.33788003921507,280.1105300426483,283.8756698608398,341.55108108520506,330.47775688171384,304.89434947967527,31.677749633789062,30.54339599609375,30.76374912261963,275.7653198480606,277.8923696517944,0.0103549823760986,0.0094001998901367,482.86915588378906,481.7809295654297,22.287845611572266,21.714056968688965,312919.4021224976,1207092.1897888184,1192809.9632263184,1194030.6663513184,11.823119163513184,11.802977561950684,519042.9210662842,320068.3355331421,307.2898639678955,260.23526563644407,302.8787101745605,307.8555511474609,6.957499980926514,34.630001068115234,29.89999961853028,0.0001788893296983,2994.89111328125,23.52889060974121,23.924867630004883,7.070400238037109,2.3402637243270874,2.065989136695862,0.8746137917041779,0.8979310393333435,0.7453988790512085,2.983643889427185,273.03416442871094,23.561582565307617,658.1777954101562,283.63075256347656,2.49763023853302,1.2843865752220154,599.4872131347656,,45.18,19.19
2025-01-29 11:03:30+01:00,10.0,1124.49169921875,60.05817413330078,3.7132081985473633,3.870391368865967,3.159280776977539,3.292489767074585,3.43186354637146,280.33788003921507,280.11552991867063,283.88567008972166,341.5710815429687,330.5227569580078,304.88934936523435,31.677749633789062,30.54339599609375,30.768749237060547,275.7703198432922,277.8923696517944,0.0103381090164184,0.0094077634811401,482.8581848144531,481.7522583007813,22.239208221435547,21.71275520324707,313644.1946029663,1214111.2327575684,1197143.4593200684,1191894.4358825684,11.818846702575684,11.800536155700684,515380.8116912842,321411.1089706421,307.435041809082,259.96214427948,302.8787101745605,307.8605522155761,6.947500228881836,34.63999938964844,29.92999839782715,0.0001786858791775,2959.9619140625,23.665111541748047,24.157426834106445,7.070400238037109,2.331024169921875,2.0982394218444824,0.878882110118866,0.900379478931427,0.7432594299316406,2.960047960281372,273.2048645019531,23.73018264770508,658.1527099609375,283.6029052734375,2.497358560562134,1.2843806743621826,599.3958740234375,680.62060546875,45.18,19.19
2025-01-29 11:03:32+01:00,10.0,1128.026123046875,60.15618515014648,3.731201648712158,3.8680105209350586,3.153587102890014,3.310368537902832,3.434677839279175,280.34787979125974,280.13552989959715,283.865669631958,341.5710815429687,330.6027549743652,304.8693489074707,31.677749633789062,30.55084228515625,30.75874900817871,275.7503198623657,277.8923696517944,0.0103381090164184,0.0094077634811401,482.8581848144531,481.8462219238281,22.239208221435547,21.826967239379883,314101.9582748413,1204467.6780700684,1189941.3108825684,1202514.5530700684,11.822508811950684,11.795653343200684,524902.2960662842,320434.5464706421,307.4008850097656,260.6582569122314,302.848709487915,307.8405517578125,6.944999694824219,34.59000015258789,29.92999839782715,0.0001787367418077,3026.12744140625,23.354156494140625,23.21445846557617,7.070400238037109,2.541687488555908,2.038041114807129,0.8736633062362671,0.9029331207275392,0.7433424592018127,2.902473211288452,273.47802734375,23.73579406738281,658.2470092773438,283.5737609863281,2.497814416885376,1.2843165397644043,599.47705078125,680.7311401367188,45.18,19.19
2025-01-29 11:03:34+01:00,10.0,1128.640380859375,60.06455993652344,3.700394868850708,3.867176532745361,3.151179313659668,3.28048062324524,3.4283361434936523,280.34787979125974,280.13552989959715,283.865669631958,341.5710815429687,330.6327537536621,304.8693489074707,31.677749633789062,30.54794311523437,30.768749237060547,275.76031985282896,277.8923696517944,0.0103236904144287,0.009414698600769,482.8481750488281,481.8367004394531,22.230148315429688,22.039155960083008,315017.4856185913,1215820.2171325684,1196166.8968200684,1188476.4671325684,11.837157249450684,11.824950218200684,534667.9210662842,333984.3511581421,307.1874069213867,261.0683130264282,302.8387092590332,307.830549621582,6.952499866485596,34.599998474121094,29.92999839782715,0.0001785841369628,3012.822998046875,22.846343994140625,23.56451797485352,7.070400238037109,2.750141143798828,2.1096439361572266,0.8628541231155396,0.873349666595459,0.7427820563316345,3.0516104698181152,273.46435546875,23.68543243408203,658.1649780273438,283.572509765625,2.4975430965423584,1.2842806577682495,599.5596313476562,680.492919921875,45.18,19.19
2025-01-29 11:03:36+01:00,10.0,1128.02978515625,60.09170150756836,3.7120015621185294,3.8735793828964233,3.157005548477173,3.2872183322906494,3.4303113222122192,280.3428799152374,280.1455298900604,283.865669631958,341.581079864502,330.6427539825439,304.8693489074707,31.677749633789062,30.537765502929688,30.76374912261963,275.7703198432922,277.88236966133115,0.0103375873565673,0.0093990225791931,482.8813171386719,481.8442077636719,22.23491668701172,21.933337211608887,314063.81130218506,1216491.6038513184,1198364.1624450684,1196472.0726013184,11.829833030700684,11.824950218200684,527221.6320037842,326599.0972518921,307.4131912231445,261.096439743042,302.85370960235593,307.8205493927002,6.952500343322754,34.599998474121094,29.92999839782715,0.0001785332743326,2975.31298828125,23.241344451904297,23.417277336120605,7.070400238037109,2.4291645288467407,2.09749448299408,0.8664945960044861,0.8873738646507263,0.7441701591014862,3.0136280059814453,273.00685119628906,23.452879905700684,658.2964782714844,283.58837890625,2.4984220266342163,1.284265160560608,599.4892272949219,,45.18,19.19
2025-01-29 11:03:38+01:00,10.0,1127.419189453125,60.11884307861328,3.723608255386353,3.879982233047485,3.1628317832946777,3.29395604133606,3.432286500930786,280.33788003921507,280.15552988052366,283.865669631958,341.59107818603513,330.65275421142576,304.8693489074707,31.677749633789062,30.527587890625,30.75874900817871,275.78031983375547,277.8723696708679,0.010351484298706,0.0093833465576171,482.9144592285156,481.8517150878906,22.23968505859375,21.82751846313477,313110.1369857788,1217162.9905700684,1200561.4280700684,1204467.6780700684,11.822508811950684,11.824950218200684,519775.3429412842,319213.8433456421,307.6389755249023,261.12456645965574,302.8687099456787,307.81054916381834,6.957500457763672,34.599998474121094,29.94999885559082,0.000178380686442,3012.2001953125,23.63634490966797,23.27003669738769,7.070400238037109,2.1081879138946533,2.0853450298309326,0.8701350688934326,0.9013980627059937,0.7455582618713379,2.9756455421447754,272.5493469238281,23.220327377319336,658.427978515625,283.604248046875,2.499300956726074,1.2842496633529663,599.4188232421875,680.7695922851562,45.18,19.19
2025-01-29 11:03:40+01:00,10.0,1126.951416015625,60.060157775878906,3.6600985527038574,3.896467447280884,3.173901557922364,3.269756555557251,3.4473392963409424,280.3578800201416,280.15552988052366,283.865669631958,341.59107818603513,330.65275421142576,304.8693489074707,31.65774917602539,30.532989501953125,30.75874900817871,275.7703198432922,277.90236988067625,0.0103899116516113,0.0094087772369384,482.90728759765625,481.8096008300781,22.28975296020508,21.805627822875977,310287.2610092163,1207397.3655700684,1201171.7796325684,1192138.5765075684,11.837157249450684,11.789549827575684,527831.9835662842,327148.4136581421,307.48608627319334,260.49410762786863,302.8787101745605,307.81054916381834,6.967499732971191,34.57999801635742,29.959999084472656,0.0001786858791775,2968.68310546875,23.325645446777344,23.82204818725586,7.070400238037109,2.375229835510254,2.0193090438842773,0.8826814889907837,0.902045726776123,0.751964271068573,2.863696575164795,272.4810485839844,23.26304817199707,658.598876953125,283.57476806640625,2.499720335006714,1.284392476081848,599.4662475585938,680.9637451171875,45.18,19.19
2025-01-29 11:03:42+01:00,10.0,1127.31982421875,59.9039192199707,3.684314012527466,3.898739099502564,3.17833948135376,3.258774518966675,3.445443630218506,280.34787979125974,280.13552989959715,283.88567008972166,341.59107818603513,330.65275421142576,304.8693489074707,31.65774917602539,30.523895263671875,30.73874855041504,275.76031985282896,277.8723696708679,0.0104020795822143,0.0093919048309326,482.9139709472656,481.8171081542969,22.258281707763672,21.89015007019043,312957.5490951538,1219116.1155700684,1204101.4671325684,1198730.3733825684,11.824950218200684,11.812743186950684,518920.8507537842,318725.5620956421,307.0288032531738,260.6795133590698,302.8687099456787,307.80055084228513,6.965000152587891,34.56999969482422,29.979999542236328,0.0001785332743326,2959.9619140625,23.63478279113769,23.66915512084961,7.070400238037109,2.238269329071045,2.053739309310913,0.8707529902458191,0.897997260093689,0.7475805878639221,2.919698715209961,273.682861328125,23.40726089477539,658.4630737304688,283.6592712402344,2.498818874359131,1.2845796346664429,599.5569458007812,680.8922729492188,45.18,19.19
2025-01-29 11:03:44+01:00,10.0,1127.225830078125,60.02542304992676,3.6774394512176514,3.886406421661377,3.173163294792176,3.250029444694519,3.441320061683655,280.3428799152374,280.13552989959715,283.89566984176633,341.6060775756836,330.43275489807127,304.8693489074707,31.65275001525879,30.52130126953125,30.73874855041504,275.7653198480606,277.8673697948456,0.0103837184906005,0.0093962988853454,482.9151611328125,481.8381652832031,22.239208221435547,21.77627277374268,317992.9494857788,1217773.3421325684,1194030.6663513184,1193847.5608825684,11.828612327575684,11.808470726013184,522155.7140350342,321899.3902206421,307.00090446472166,260.74328365325925,302.8737100601196,307.79555168151853,6.965000152587891,34.57999801635742,30.0,0.000178126373291,2979.80712890625,23.639158248901367,23.424034118652344,7.070400238037109,2.3031996488571167,2.1124686002731323,0.8730363547801971,0.9003177285194397,0.7465473115444183,2.937613010406494,273.3346099853516,23.385841369628903,657.8810119628906,283.60308837890625,2.497155785560608,1.284406840801239,599.4574279785156,,45.18,19.19
2025-01-29 11:03:46+01:00,10.0,1127.1318359375,60.14692687988281,3.670564889907837,3.8740737438201904,3.167987108230591,3.241284370422364,3.437196493148804,280.33788003921507,280.13552989959715,283.905669593811,341.621076965332,330.2127555847168,304.8693489074707,31.647750854492188,30.518707275390625,30.73874855041504,275.7703198432922,277.8623699188232,0.0103653573989868,0.0094006929397583,482.9163513183594,481.8592224121094,22.220134735107425,21.66239547729492,323028.3498764038,1216430.5686950684,1183959.8655700684,1188964.7483825684,11.832274436950684,11.804198265075684,525390.5773162842,325073.2183456421,306.9730056762695,260.8070539474487,302.8787101745605,307.790552520752,6.972499370574951,34.56999969482422,30.0,0.0001780755106608,3027.55126953125,23.64353370666504,23.17891311645508,7.070400238037109,2.3681299686431885,2.171197891235352,0.8753197193145752,0.9026381969451904,0.7455140352249146,2.955527305603028,272.9863586425781,23.364421844482425,657.2989501953125,283.5469055175781,2.495492696762085,1.2842340469360352,599.35791015625,681.0050659179688,45.18,19.19
2025-01-29 11:03:48+01:00,10.0,1127.515869140625,60.05217742919922,3.6461122035980233,3.8543450832366943,3.1431236267089844,3.241507053375244,3.426632642745972,280.33788003921507,280.08553018569944,283.88567008972166,341.64108123779295,330.2127555847168,304.8693489074707,31.647750854492188,30.51104736328125,30.73874855041504,275.7503198623657,277.8623699188232,0.0102947750091552,0.0093958921432495,482.9454345703125,481.8365173339844,22.3379135131836,21.89488410949707,320052.8860092163,1213989.1624450684,1197021.3890075684,1195678.6155700684,11.829833030700684,11.809081077575684,530883.7413787842,330688.4527206421,307.1916793823242,260.6511711120605,302.8987087249756,307.80055084228513,6.965000152587891,34.540000915527344,30.0,0.0001776685926649,3026.038330078125,23.21445846557617,23.49998664855957,7.070400238037109,2.4847867488861084,2.043612480163574,0.8483715057373047,0.8825050592422485,0.7498236894607544,3.101667881011963,273.9560241699219,23.32158470153809,657.5676879882812,283.6016845703125,2.4952309131622314,1.2843366861343384,599.3904418945312,680.740234375,45.18,19.19
2025-01-29 11:03:50+01:00,10.0,1126.3511962890625,60.00106430053711,3.666241884231568,3.859427690505981,3.146977186203003,3.2486724853515625,3.4198553562164307,280.36787977218626,280.0755299568176,283.88567008972166,341.64108123779295,330.4127563476562,304.8693489074707,31.63775062561035,30.50799560546875,30.748748779296875,275.7303198814392,277.8623699188232,0.0103111190795898,0.0093895177841186,482.9449768066406,481.8484191894531,22.208213806152344,21.984783172607425,315704.1311264038,1219970.6077575684,1197875.8811950684,1200805.5686950684,11.824950218200684,11.828612327575684,530517.5304412842,323242.1636581421,307.4563583374023,260.74328365325925,302.8987087249756,307.80055084228513,6.962499618530273,34.529998779296875,30.01000022888184,0.0001779737684461,2954.1328125,23.06538200378418,23.44271469116211,7.070400238037109,2.6776607036590576,2.155426025390625,0.8549439907073975,0.877535343170166,0.7459979057312012,2.9627397060394287,273.1229248046875,23.079872131347656,657.8350219726562,283.6010131835937,2.495587110519409,1.2843120098114014,599.2683715820312,680.7011108398438,45.18,19.19
2025-01-29 11:03:52+01:00,10.0,1128.9191284179688,60.045204162597656,3.665786862373352,3.87716555595398,3.1604267358779907,3.240591645240784,3.423765063285828,280.38287987709043,280.0905300617218,283.88567008972166,341.6510795593261,330.4727558135986,304.8693489074707,31.63775062561035,30.50799560546875,30.73374843597412,275.74031987190244,277.8573698043823,0.0103535532951354,0.0093995342254638,482.9425811767578,481.8455505371094,22.24349975585937,21.82941627502441,313682.34157562256,1210388.0882263184,1192016.5061950684,1193603.4202575684,11.810912132263184,11.831053733825684,525146.4366912842,321472.1441268921,307.40940895080564,260.5185255050659,302.89370861053465,307.80055084228513,6.972499847412109,34.55999755859375,30.0,0.0001779229058159,3005.74853515625,23.11439037322998,23.2428035736084,7.070400238037109,2.547079920768738,2.126786470413208,0.8543818891048431,0.8842588663101196,0.7503026723861694,2.9970946311950684,273.90138244628906,23.12175750732422,658.0459594726562,283.6017150878906,2.497132897377014,1.284317970275879,599.3232727050781,,45.18,19.19
2025-01-29 11:03:54+01:00,10.0,1131.487060546875,60.0893440246582,3.6653318405151367,3.8949034214019775,3.1738762855529785,3.232510805130005,3.4276747703552246,280.3978799819946,280.10553016662595,283.88567008972166,341.6610778808593,330.532755279541,304.8693489074707,31.63775062561035,30.50799560546875,30.718748092651367,275.7503198623657,277.8523696899414,0.0103959875106811,0.009409550666809,482.940185546875,481.8426818847656,22.278785705566406,21.674049377441406,311660.5520248413,1200805.5686950684,1186157.1311950684,1186401.2718200684,11.796874046325684,11.833495140075684,519775.3429412842,319702.1245956421,307.36245956420896,260.29376735687254,302.8887084960937,307.80055084228513,6.982500076293945,34.5099983215332,30.0,0.0001783298238118,3039.253662109375,23.16339874267578,23.042892456054688,7.070400238037109,2.416499137878418,2.098146915435791,0.8538197875022888,0.8909823894500732,0.7546074390411377,3.031449556350708,274.6798400878906,23.16364288330078,658.2568969726562,283.6024169921875,2.498678684234619,1.2843239307403564,599.378173828125,681.1450805664062,45.18,19.19
2025-01-29 11:03:56+01:00,10.0,1126.1783447265625,60.001495361328125,3.655650615692138,3.895787954330444,3.1767077445983887,3.2475976943969727,3.460930347442627,280.4078797340393,280.11552991867063,283.88567008972166,341.6910842895508,330.6327537536621,304.8693489074707,31.62775039672852,30.5072021484375,30.718748092651367,275.7503198623657,277.8623699188232,0.0103959875106811,0.009409550666809,482.940185546875,481.8309631347656,22.278785705566406,21.78596878051757,318603.3010482788,1199340.7249450684,1190185.4515075684,1199096.5843200684,11.833495140075684,11.822508811950684,517333.9366912842,327392.5542831421,307.08459701538084,261.061280632019,302.8987087249756,307.80055084228513,6.987499713897705,34.529998779296875,30.01000022888184,0.0001783298238118,3058.654052734375,23.61323356628418,23.39266967773437,7.070400238037109,2.15968918800354,2.1396427154541016,0.8755762577056885,0.9045702815055848,0.7510083317756653,3.0500481128692627,272.3308410644531,23.298748016357425,658.47021484375,283.5750732421875,2.4986937046051025,1.2842925786972046,599.5299072265625,681.0196533203125,45.18,19.19
2025-01-29 11:03:58+01:00,10.0,1128.244140625,60.05701446533203,3.6895592212677,3.868693828582764,3.155727863311768,3.2706241607666016,3.4294188022613525,280.4078797340393,280.11552991867063,283.88567008972166,341.74107971191404,330.6627563476562,304.8993495941162,31.62775039672852,30.49591064453125,30.70874786376953,275.7303198814392,277.8723696708679,0.010324327468872,0.0094012031555175,482.981201171875,481.839599609375,22.252559661865234,21.73705101013184,311660.5520248413,1214599.5140075684,1192138.5765075684,1184692.2874450684,11.815184593200684,11.801756858825684,526855.4210662842,326904.2730331421,307.0288032531738,260.12829246520994,302.91870918273924,307.81054916381834,6.979999542236328,34.529998779296875,30.0,0.0001787876044379,3011.04345703125,23.757123947143555,22.9780502319336,7.070400238037109,2.328192234039306,2.0966439247131348,0.8800830841064453,0.9019059538841248,0.744273841381073,3.0099475383758545,273.3960876464844,23.5775146484375,658.2913208007812,283.5750427246094,2.497774839401245,1.2843303680419922,599.3333740234375,681.1227416992188,45.18,19.19
2025-01-29 11:04:00+01:00,10.0,1128.4395751953125,60.10279083251953,3.6577353477478014,3.885863542556762,3.1646745204925537,3.249936819076538,3.4526312351226807,280.4278797149658,280.12553014755247,283.88567008972166,341.7510818481445,330.7027572631836,304.88934936523435,31.607749938964844,30.491607666015625,30.70874786376953,275.7303198814392,277.8623699188232,0.0103566942214965,0.0094087810516357,482.9759521484375,481.816650390625,22.275924682617188,21.879886627197266,312042.0217514038,1209594.6311950684,1184326.0765075684,1189697.1702575684,11.834715843200684,11.815184593200684,529907.1788787842,328613.2574081421,307.1575225830078,260.63690128326414,302.8987087249756,307.8405517578125,6.989999771118164,34.52000045776367,30.01000022888184,0.0001790927802191,2992.04345703125,23.53998756408692,23.38982582092285,7.070400238037109,2.343853712081909,2.15104603767395,0.8570224642753601,0.897799551486969,0.7542134523391724,3.041449785232544,272.4810485839844,23.427261352539062,658.4417114257812,283.60284423828125,2.4979565143585205,1.284377932548523,599.6988525390625,680.994873046875,45.18,19.19
2025-01-29 11:04:02+01:00,10.0,1126.934814453125,60.17466354370117,3.635350227355957,3.8436625003814697,3.1282033920288086,3.225549936294556,3.4103798866271973,280.4078797340393,280.12553014755247,283.905669593811,341.74107971191404,330.73275604248045,304.88934936523435,31.607749938964844,30.47943115234375,30.69874763488769,275.7503198623657,277.8623699188232,0.0102494964599609,0.0094229869842529,482.9983825683594,481.7607116699219,22.2768783569336,21.66693115234375,314407.1340560913,1200073.1468200684,1196411.0374450684,1194579.9827575684,11.813963890075684,11.822508811950684,513427.6866912842,319580.0542831421,307.080305480957,260.1786540985107,302.91870918273924,307.830549621582,6.997499465942383,34.52000045776367,30.01000022888184,0.000178126373291,3012.2001953125,22.959243774414062,24.29417610168457,7.070400238037109,2.7146568298339844,2.161046266555786,0.8473958373069763,0.8710241913795471,0.7455987334251404,3.047150135040283,273.5326538085937,23.66226387023925,658.7832641601562,283.7138671875,2.500622510910034,1.284716248512268,599.4784545898438,681.3123168945312,45.18,19.19
2025-01-29 11:04:04+01:00,10.0,1128.3694458007812,60.1528263092041,3.64385187625885,3.850485324859619,3.135243535041809,3.222566246986389,3.4143617153167725,280.4128798484802,280.1305300235748,283.905669593811,341.7510818481445,330.717756652832,304.89434947967527,31.60274982452393,30.47943115234375,30.69874763488769,275.7503198623657,277.8623699188232,0.0102692213058471,0.0094136695861816,483.01243591308594,481.7807769775391,22.25041389465332,21.817801475524902,314826.75075531006,1209716.7015075684,1198852.4436950684,1194091.7015075684,11.823119163513184,11.820677757263184,520019.4835662842,322631.8120956421,307.0545543670654,260.40777769088743,302.92870941162107,307.83555068969724,6.999999523162842,34.52000045776367,30.0,0.0001787367418077,2979.9404296875,23.19238471984864,23.89633846282959,7.070400238037109,2.499307632446289,2.161046266555786,0.852504163980484,0.877477616071701,0.7447044253349304,3.066493034362793,273.64190673828125,23.69104290008545,658.6423645019531,283.6585388183594,2.4991188049316406,1.2846190929412842,599.4913024902344,,45.18,19.19
2025-01-29 11:04:06+01:00,10.0,1129.8040771484375,60.13098907470703,3.652353525161743,3.857308149337769,3.1422836780548096,3.2195825576782227,3.418343544006348,280.4178799629211,280.13552989959715,283.905669593811,341.761083984375,330.7027572631836,304.8993495941162,31.597749710083008,30.47943115234375,30.69874763488769,275.7503198623657,277.8623699188232,0.0102889461517333,0.0094043521881103,483.0264892578125,481.80084228515625,22.223949432373047,21.96867179870605,315246.3674545288,1219360.2561950684,1201293.8499450684,1193603.4202575684,11.832274436950684,11.818846702575684,526611.2804412842,325683.5699081421,307.0288032531738,260.63690128326414,302.9387096405029,307.8405517578125,7.00499963760376,34.5099983215332,30.01000022888184,0.0001784824117024,3005.748291015625,23.425525665283203,23.49850082397461,7.070400238037109,2.2839584350585938,2.161046266555786,0.8576124906539917,0.883931040763855,0.7438101172447205,3.0858359336853027,273.75115966796875,23.71982192993164,658.50146484375,283.60321044921875,2.497615098953247,1.2845219373703003,599.504150390625,681.1563720703125,45.18,19.19
2025-01-29 11:04:08+01:00,10.0,1127.956787109375,60.07341766357422,3.670420169830322,3.8580260276794434,3.143763542175293,3.250507116317749,3.4166500568389893,280.4178799629211,280.1655301094055,283.905669593811,341.7710784912109,330.6927551269531,304.88934936523435,31.597749710083008,30.46929931640625,30.69874763488769,275.7303198814392,277.8723696708679,0.0102889461517333,0.0094043521881103,483.0264892578125,481.799072265625,22.223949432373047,21.994258880615234,315627.8371810913,1212036.0374450684,1191284.0843200684,1184570.2171325684,11.833495140075684,11.838377952575684,520141.5538787842,318847.6324081421,307.3368438720703,259.83889331817625,302.92870941162107,307.8405517578125,7.002499580383301,34.52000045776367,30.01000022888184,0.0001775668674045,3041.03369140625,23.683534622192383,23.21891212463379,7.070400238037109,2.301023483276367,2.196834087371826,0.8679689764976501,0.8942759037017822,0.744189977645874,3.060048341751098,272.8907775878906,23.65506935119629,658.4268798828125,283.6577453613281,2.498025417327881,1.2845255136489868,599.53662109375,680.9041748046875,45.18,19.19
2025-01-29 11:04:10+01:00,10.0,1129.261474609375,60.07266616821289,3.6514811515808105,3.873508930206299,3.1545796394348145,3.2337141036987305,3.430339813232422,280.4478796958923,280.1655301094055,283.905669593811,341.7710784912109,330.6627563476562,304.88934936523435,31.577749252319336,30.464813232421875,30.68874931335449,275.7303198814392,277.90236988067625,0.0103378963470458,0.0094139909744262,483.03411865234375,481.7567443847656,22.202491760253903,21.868486404418945,318755.8889389038,1205322.1702575684,1197509.6702575684,1193237.2093200684,11.843260765075684,11.820067405700684,527709.9132537842,326904.2730331421,307.3325714111328,260.9133371353149,302.9387096405029,307.830549621582,7.007499694824219,34.52000045776367,30.01000022888184,0.0001773633999294,3061.056884765625,22.935697555541992,23.59734344482422,7.070400238037109,2.6804075241088867,2.2226099967956543,0.8493918180465698,0.8757050037384033,0.7497888803482056,3.1802525520324707,273.42340087890625,23.141128540039062,658.374755859375,283.7140808105469,2.4995949268341064,1.284724473953247,599.569091796875,681.1272583007812,45.18,19.19
2025-01-29 11:04:12+01:00,10.0,1128.1483154296875,60.01206588745117,3.654606819152832,3.843554735183716,3.1323533058166504,3.225177764892578,3.4072651863098145,280.4478796958923,280.1755298614502,283.9256700515747,341.81107940673826,330.7127555847168,304.91935005187986,31.577749252319336,30.4654541015625,30.66874885559082,275.7303198814392,277.8923696517944,0.0102540941238403,0.009427372932434,483.022216796875,481.7486267089844,22.207260131835938,21.937883377075195,318374.4192123413,1204467.6780700684,1189819.2405700684,1208373.9280700684,11.827391624450684,11.822508811950684,526855.4210662842,327392.5542831421,307.42650451660154,259.7663921356201,302.94870986938474,307.830549621582,7.009999752044678,34.48999786376953,30.03999900817871,0.000179245385064,2941.4072265625,23.64759826660156,23.41124153137207,7.070400238037109,2.223986387252808,2.231199264526367,0.8736993670463562,0.8914394378662109,0.7419511079788208,3.130199432373047,273.0956115722656,23.23198509216309,658.5184936523438,283.687255859375,2.498513698577881,1.284796953201294,599.5880737304688,681.39697265625,45.18,19.19
2025-01-29 11:04:14+01:00,10.0,1130.4306030273438,60.15600776672363,3.637207865715027,3.842537641525269,3.13385808467865,3.21614146232605,3.405401945114136,280.43787970542905,280.18552985191343,283.9256700515747,341.831079864502,330.69775619506834,304.9293493270874,31.577749252319336,30.464157104492188,30.66874885559082,275.74031987190244,277.89736976623533,0.0102554488182067,0.0094196081161499,483.022689819336,481.7646179199219,22.30525016784668,21.900609970092773,314330.8401107788,1202087.3069763184,1188476.4671325684,1199706.9358825684,11.835936546325684,11.815794944763184,521972.6085662842,321472.1441268921,307.30909194946287,260.34694995880125,302.95870914459226,307.84054985046384,7.007499694824219,34.529998779296875,30.06999969482422,0.0001778720431857,3020.20947265625,23.84890556335449,23.364198684692383,7.070400238037109,2.208277463912964,2.264808654785156,0.876838892698288,0.8978133201599121,0.7417547106742859,3.076469302177429,272.9317321777344,23.493889808654785,658.2054748535156,283.6999816894531,2.4976969957351685,1.2847360372543335,599.5271606445312,,45.18,19.19
2025-01-29 11:04:16+01:00,10.0,1132.712890625,60.299949645996094,3.6198089122772217,3.841520547866821,3.1353628635406494,3.207105159759521,3.403538703918457,280.4278797149658,280.1955298423767,283.9256700515747,341.8510803222656,330.6827568054199,304.9393486022949,31.577749252319336,30.462860107421875,30.66874885559082,275.7503198623657,277.90236988067625,0.0102568035125732,0.0094118432998657,483.0231628417969,481.7806091308594,22.403240203857425,21.86333656311035,310287.2610092163,1199706.9358825684,1187133.6936950684,1191039.9436950684,11.844481468200684,11.809081077575684,517089.7960662842,315551.7339706421,307.1916793823242,260.9275077819824,302.9687084197998,307.8505500793457,7.007499694824219,34.5099983215332,30.0,0.0001777194552951,3037.429443359375,24.050212860107425,23.31715583801269,7.070400238037109,2.19256854057312,2.2984180450439453,0.8799784183502197,0.9041872024536132,0.741558313369751,3.0227391719818115,272.7678527832031,23.755794525146484,657.8924560546875,283.71270751953125,2.496880292892456,1.284675121307373,599.4662475585938,681.23193359375,45.18,19.19
2025-01-29 11:04:18+01:00,10.0,1129.8367919921875,60.06538772583008,3.626202344894409,3.822343349456787,3.1299853324890137,3.2090272903442383,3.382603168487549,280.4478796958923,280.1955298423767,283.905669593811,341.86108245849607,329.79275741577146,304.91935005187986,31.58774948120117,30.46026611328125,30.66874885559082,275.7503198623657,277.8923696517944,0.0102480306625366,0.0093985109329223,483.0513000488281,481.7752990722656,22.32694625854492,21.86333656311035,323791.2893295288,1217162.9905700684,1195312.4046325684,1196411.0374450684,11.843260765075684,11.827391624450684,527831.9835662842,325683.5699081421,307.0073417663574,260.2865728378296,302.9687084197998,307.8505500793457,7.007499694824219,34.52000045776367,30.01999855041504,0.0001775160047743,2986.0810546875,23.51133918762207,23.38982582092285,7.070400238037109,2.4433159828186035,2.261251926422119,0.8582053184509277,0.886957585811615,0.744046151638031,3.203127384185791,273.31414794921875,22.942832946777344,656.7249145507812,283.7417297363281,2.4913997650146484,1.2846860885620115,599.4906005859375,681.23193359375,45.18,19.19
2025-01-29 11:04:20+01:00,10.0,1129.26416015625,60.01638412475586,3.642098188400269,3.880288600921631,3.1736841201782227,3.2187917232513428,3.382054328918457,280.4278797149658,280.1955298423767,283.905669593811,341.86108245849607,329.89275588989256,304.94934883117674,31.577749252319336,30.46026611328125,30.658748626708984,275.7703198432922,277.8923696517944,0.0104035873413085,0.0094185123443603,483.062255859375,481.6708984375,22.30501174926757,21.507902145385746,312347.1975326538,1212768.4593200684,1197875.8811950684,1195312.4046325684,11.828612327575684,11.848143577575684,523681.5929412842,320312.4761581421,307.61349334716795,260.50124683380125,302.98870887756345,307.890550994873,7.002499580383301,34.48999786376953,30.01999855041504,0.0001770582241482,3000.987060546875,22.858169555664062,24.11102867126465,7.070400238037109,2.796201467514038,2.3141567707061768,0.8710880279541016,0.887282133102417,0.7530441284179688,3.0528485774993896,274.31109619140625,23.24032592773437,656.7156372070312,283.7395935058594,2.4917941093444824,1.2847282886505127,599.2872314453125,681.1443481445312,45.18,19.19
2025-01-29 11:04:22+01:00,10.0,1130.9219970703125,60.05582427978516,3.633627653121948,3.88947868347168,3.1761302947998047,3.203619241714477,3.429192543029785,280.4278797149658,280.2155298233032,283.905669593811,341.89108123779295,330.2127555847168,304.9393486022949,31.577749252319336,30.44647216796875,30.64874839782715,275.76031985282896,277.9123696327209,0.0104035873413085,0.0094185123443603,483.062255859375,481.7301635742188,22.30501174926757,21.960914611816406,312652.3733139038,1219848.5374450684,1206298.7327575684,1203002.8343200684,11.861571311950684,11.846922874450684,527221.6320037842,325073.2183456421,307.4563583374023,260.4227108001709,302.98870887756345,307.890550994873,7.002499580383301,34.5099983215332,30.03999900817871,0.0001776685926649,3019.49755859375,23.33852195739746,23.16920280456543,7.070400238037109,2.613653421401977,2.2755439281463623,0.8605034351348877,0.8924063444137573,0.7509702444076538,3.225999593734741,273.5462951660156,23.057762145996094,657.6163330078125,283.7964782714844,2.495232343673706,1.2849464416503906,599.5034790039062,681.182861328125,45.18,19.19
2025-01-29 11:04:24+01:00,10.0,1130.4015502929688,60.07823944091797,3.656874656677246,3.8813337087631226,3.166597366333008,3.233953595161438,3.4323660135269165,280.4278797149658,280.20552983283994,283.91566982269285,341.8960823059082,330.32775535583494,304.9293493270874,31.577749252319336,30.448211669921875,30.653748512268063,275.76031985282896,277.90236964225767,0.010373345375061,0.0094181499481201,483.0563049316406,481.7072143554688,22.313356399536133,21.937707901000977,315170.0735092163,1213378.8108825684,1201293.8499450684,1197814.8460388184,11.861571311950684,11.846922874450684,523437.4523162842,325683.5699081421,307.45210494995115,260.4833978652954,302.98870887756345,307.890550994873,7.007499694824219,34.5099983215332,30.03999900817871,0.0001771599494086,2978.561279296875,23.35990524291992,23.289514541625977,7.070400238037109,2.579513192176819,2.284126162528992,0.8576419055461884,0.8911534249782562,0.7521654069423676,3.231722831726074,273.908203125,23.29534912109375,657.9559020996094,283.8106384277344,2.495902419090271,1.285049557685852,599.5139770507812,,45.18,19.19
2025-01-29 11:04:26+01:00,10.0,1129.881103515625,60.10065460205078,3.680121660232544,3.873188734054565,3.157064437866211,3.2642879486083984,3.435539484024048,280.4278797149658,280.1955298423767,283.9256700515747,341.9010833740234,330.4427551269531,304.91935005187986,31.577749252319336,30.449951171875,30.658748626708984,275.76031985282896,277.8923696517944,0.0103431034088134,0.0094177875518798,483.0503540039063,481.6842651367188,22.321701049804688,21.914501190185547,317687.7737045288,1206909.0843200684,1196288.9671325684,1192626.8577575684,11.861571311950684,11.846922874450684,519653.2726287842,326293.9214706421,307.4478515625,260.5440849304199,302.98870887756345,307.890550994873,7.017499923706055,34.529998779296875,30.01999855041504,0.0001773125372992,3026.0830078125,23.381288528442383,23.409826278686523,7.070400238037109,2.54537296295166,2.292708396911621,0.854780375957489,0.8899005055427551,0.7533605694770813,3.2374460697174072,274.2701110839844,23.532936096191406,658.2954711914062,283.8247985839844,2.496572494506836,1.2851526737213137,599.5244750976562,681.2826538085938,45.18,19.19
2025-01-29 11:04:28+01:00,10.0,1130.880859375,60.11319732666016,3.646394968032837,3.887827873229981,3.166658401489258,3.2225029468536377,3.4358692169189453,280.4178799629211,280.1955298423767,283.9356702804565,341.9010833740234,330.64275588989256,304.95934906005857,31.5677490234375,30.449127197265625,30.64874839782715,275.7503198623657,277.90236988067625,0.0103791036605834,0.0094209575653076,483.0670471191406,481.6831359863281,22.33123779296875,22.06330680847168,314483.4280014038,1208251.8577575684,1193725.4905700684,1198242.0921325684,11.854247093200684,11.848143577575684,525878.8585662842,322143.5308456421,307.3581909179687,259.9476446151733,302.9787086486816,307.9105514526367,7.025000095367432,34.5099983215332,30.03999900817871,0.0001774651251898,2995.736572265625,23.22470474243164,23.75550651550293,7.070400238037109,2.5170657634735107,2.311289072036743,0.8573172688484192,0.8878663182258606,0.7517044544219971,3.195960760116577,275.10321044921875,24.03052520751953,658.1373901367188,283.79705810546875,2.496194839477539,1.2849675416946411,599.6813354492188,681.08837890625,45.18,19.19
