_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-29 11:04:30+01:00,10.0,1132.5419921875,60.09538269042969,3.6517252922058105,3.90102219581604,3.178277015686035,3.2274105548858643,3.447740316390991,280.45787992477415,280.1955298423767,283.9256700515747,341.9110778808593,330.73275604248045,304.95934906005857,31.54775047302246,30.4393310546875,30.64874839782715,275.7703198432922,277.9123696327209,0.0104150028228759,0.0094361400604248,483.0851440429688,481.6637573242188,22.258758544921875,22.061748504638672,318145.5373764038,1200073.1468200684,1189819.2405700684,1193481.3499450684,11.862792015075684,11.855467796325684,525024.3663787842,325195.2886581421,307.4179634094238,260.4227108001709,302.98870887756345,307.9105514526367,7.019999980926514,34.529998779296875,30.0,0.0001775160047743,2954.8447265625,23.21339988708496,23.69634437561035,7.070400238037109,2.6798577308654785,2.335597038269043,0.8594412803649902,0.8893826603889465,0.7536168098449707,3.225999593734741,275.6221618652344,23.08318901062012,658.4098510742188,283.8811950683594,2.4974019527435303,1.2852507829666138,599.6326904296875,681.1688232421875,45.18,19.19
2025-01-29 11:04:32+01:00,10.0,1130.2991943359375,60.147605895996094,3.642098188400269,3.918161153793335,3.192664623260498,3.2195804119110107,3.446976661682129,280.4678796768188,280.185530090332,283.9256700515747,341.9210800170898,330.80275573730466,304.95934906005857,31.577749252319336,30.4393310546875,30.638748168945312,275.78031983375547,277.9123696327209,0.0104555702209472,0.0094405488967895,483.0479736328125,481.6903076171875,22.31311798095703,21.751564025878903,311126.4944076538,1210082.9124450684,1192748.9280700684,1204589.7483825684,11.884764671325684,11.833495140075684,528320.2648162842,328979.4683456421,307.1275161743164,260.57978382110593,302.9987091064453,307.9105514526367,7.027499675750732,34.52000045776367,30.0,0.0001781772359212,2991.242431640625,23.73230743408203,22.80891227722168,7.070400238037109,2.384786367416382,2.358457565307617,0.8619410395622253,0.8888077139854431,0.7527822256088257,3.2002530097961426,276.3596496582031,23.64068031311035,658.62548828125,283.8815612792969,2.498495817184448,1.2852646112442017,599.646240234375,681.3682861328125,45.18,19.19
2025-01-29 11:04:34+01:00,10.0,1132.5404052734375,60.13861083984375,3.6634132862091056,3.9193544387817374,3.1892871856689453,3.24548602104187,3.47222900390625,280.4478796958923,280.1755298614502,283.905669593811,341.9610809326172,330.82275619506834,304.97934951782224,31.5677490234375,30.448028564453125,30.64874839782715,275.78031983375547,277.90236988067625,0.0104555702209472,0.0094405488967895,483.0479736328125,481.6441345214844,22.31311798095703,21.92862129211425,321502.4709701538,1206054.5921325684,1195556.5452575684,1201415.9202575684,11.857909202575684,11.857909202575684,525390.5773162842,331420.8745956421,307.4307731628418,260.12829246520994,302.9987091064453,307.9105514526367,7.027499675750732,34.5099983215332,30.0,0.0001769056193033,3003.16748046875,23.118297576904297,23.175012588500977,7.070400238037109,2.494093418121338,2.3870279788970947,0.8499739766120911,0.8919535875320435,0.7612909078598022,3.281744241714477,274.1199035644531,23.78457260131836,658.6304321289062,283.9092712402344,2.498267650604248,1.2853471040725708,599.5731811523438,681.3425903320312,45.18,19.19
2025-01-29 11:04:36+01:00,10.0,1132.2424926757812,60.08430862426758,3.657633423805237,3.8932968378067017,3.1706658601760864,3.237759709358216,3.449758768081665,280.4478796958923,280.1755298614502,283.905669593811,341.9660820007324,330.82775535583494,304.97934951782224,31.55774974822998,30.440200805664062,30.64374828338623,275.77531983852384,277.90236988067625,0.0103918023109436,0.0094317445755004,483.07037353515625,481.6355590820313,22.34673500061035,22.0006742477417,319862.15114593506,1214904.6897888184,1197387.5999450684,1200500.3929138184,11.850584983825684,11.871947288513184,524963.3312225342,328674.2925643921,307.435041809082,260.1786545753479,302.9987091064453,307.92555084228513,7.032500267028809,34.529998779296875,29.979999542236328,0.0001774651251898,3041.9677734375,23.299778938293457,23.18710803985596,7.070400238037109,2.496221661567688,2.3555768728256226,0.8654961884021759,0.890516072511673,0.751172810792923,3.225972294807434,274.3998718261719,23.740612983703613,658.4900817871094,283.9090270996094,2.4974008798599243,1.2854204773902893,599.5623474121094,,45.18,19.19
2025-01-29 11:04:38+01:00,10.0,1131.944580078125,60.030006408691406,3.651853561401367,3.867239236831665,3.1520445346832275,3.2300333976745605,3.42728853225708,280.4478796958923,280.1755298614502,283.905669593811,341.97108306884763,330.83275451660154,304.97934951782224,31.54775047302246,30.432373046875,30.638748168945312,275.7703198432922,277.90236988067625,0.0103280344009399,0.0094229402542114,483.0927734375,481.6269836425781,22.380352020263672,22.07272720336914,318221.8313217163,1223754.7874450684,1199218.6546325684,1199584.8655700684,11.843260765075684,11.885985374450684,524536.0851287842,325927.7105331421,307.43931045532224,260.2290166854858,302.9987091064453,307.9405502319336,7.027500152587891,34.540000915527344,30.0,0.0001779229058159,3002.099609375,23.481260299682617,23.199203491210938,7.070400238037109,2.498349905014038,2.3241257667541504,0.8810184001922607,0.8890785574913025,0.7410547137260437,3.17020034790039,274.6798400878906,23.696653366088867,658.3497314453125,283.9087829589844,2.4965341091156006,1.2854938507080078,599.551513671875,681.1936645507812,45.18,19.19
2025-01-29 11:04:40+01:00,10.0,1130.1864013671875,60.05645751953125,3.659144878387451,3.881988763809204,3.1660265922546387,3.2440855503082275,3.441652297973633,280.4478796958923,280.185530090332,283.9256700515747,342.0010818481445,330.7127555847168,305.0093482971191,31.537750244140625,30.434967041015625,30.64874839782715,275.80032005310056,277.90236988067625,0.0103709621429443,0.0094371013641357,483.0746765136719,481.5911560058594,22.38988876342773,21.99283599853516,311889.4338607788,1215942.2874450684,1187744.0452575684,1181518.4593200684,11.877440452575684,11.867674827575684,526122.9991912842,317016.5777206421,307.40942611694334,260.22182216644285,303.0087093353271,307.96055068969724,7.019999980926514,34.529998779296875,30.0,0.0001773633999294,2995.82568359375,23.41838264465332,23.07044982910156,7.070400238037109,2.559401750564575,2.344155550003052,0.8645715117454529,0.8958285450935364,0.7536453008651733,3.278885126113892,275.034912109375,23.44584274291992,657.7060546875,283.9662780761719,2.4947450160980225,1.285568118095398,599.7468872070312,681.3764038085938,45.18,19.19
2025-01-29 11:04:42+01:00,10.0,1129.701171875,60.10142135620117,3.6623623371124254,3.87145733833313,3.157167434692383,3.240424871444702,3.4254300594329834,280.4478796958923,280.1755298614502,283.9356702804565,342.011083984375,330.39275588989256,304.9993499755859,31.537750244140625,30.4351806640625,30.64874839782715,275.76031985282896,277.90236988067625,0.0103605394363403,0.0094485063552856,483.0718078613281,481.6256713867188,22.45807647705078,21.75741577148437,317230.0100326538,1222167.8733825684,1199951.0765075684,1188964.7483825684,11.851805686950684,11.813963890075684,529296.8273162842,326171.8511581421,307.5625289916992,259.8461431503296,302.9987091064453,307.97054901123045,7.019999980926514,34.540000915527344,29.979999542236328,0.0001767021687825,2997.1162109375,22.76163482666016,23.34715461730957,7.070400238037109,2.864358425140381,2.369882822036743,0.852758526802063,0.8712358474731445,0.7510801553726196,3.3017446994781494,274.133544921875,23.560077667236328,657.6356811523438,283.9623413085937,2.496588468551636,1.2854965925216677,599.5400390625,681.7032470703125,45.18,19.19
2025-01-29 11:04:44+01:00,10.0,1131.4278564453125,60.06905746459961,3.6518709659576416,3.844574689865112,3.13409423828125,3.246051788330078,3.398712635040283,280.4478796958923,280.1955298423767,283.9356702804565,342.011083984375,330.54275741577146,304.9993499755859,31.54775047302246,30.4351806640625,30.64874839782715,275.80032005310056,277.90236988067625,0.0102729110717773,0.0094374551773071,483.1280822753906,481.5968933105469,22.355079650878903,21.74701881408692,319366.2405014038,1220580.9593200684,1187133.6936950684,1195922.7561950684,11.857909202575684,11.853026390075684,528564.4054412842,329589.8199081421,307.36245956420896,259.9113935470581,303.0087093353271,307.97054901123045,7.019999980926514,34.55999755859375,29.979999542236328,0.0001763969930013,3028.396728515625,23.281572341918945,23.69634437561035,7.070400238037109,2.7022836208343506,2.379883050918579,0.8645973801612854,0.8934329152107239,0.7453268766403198,3.2402899265289307,273.5462951660156,23.879323959350582,658.1514282226562,283.90753173828125,2.496997594833374,1.285285711288452,599.4757080078125,681.3973388671875,45.18,19.19
2025-01-29 11:04:46+01:00,10.0,1133.460205078125,60.17432403564453,3.665560245513916,3.8471133708953857,3.133145809173584,3.2397382259368896,3.400200605392456,280.45787992477415,280.1955298423767,283.9356702804565,342.011083984375,330.7027572631836,304.9993499755859,31.537750244140625,30.41708374023437,30.638748168945312,275.80032005310056,277.90236988067625,0.0102729110717773,0.0094374551773071,483.1280822753906,481.5905456542969,22.355079650878903,22.0523681640625,318374.4192123413,1211059.4749450684,1201171.7796325684,1199218.6546325684,11.851805686950684,11.871336936950684,516479.4445037842,317138.6480331421,307.4307731628418,260.113903427124,303.0087093353271,307.95055236816404,7.014999866485596,34.529998779296875,29.94999885559082,0.0001767530314127,3009.975341796875,23.21339988708496,23.91984748840332,7.070400238037109,2.6128792762756348,2.38559627532959,0.8564357757568359,0.8786256909370422,0.7455064654350281,3.4287302494049072,272.28985595703125,24.21298789978028,658.4493408203125,283.9932556152344,2.497396469116211,1.2856249809265137,599.625244140625,681.3574829101562,45.18,19.19
2025-01-29 11:04:48+01:00,10.0,1132.9940185546875,60.16627883911133,3.674526333808899,3.8757611513137817,3.157317042350769,3.24482262134552,3.422510027885437,280.45287981033323,280.19052996635435,283.9456700325012,342.0260833740234,330.76275672912595,305.00934925079343,31.532750129699707,30.41596984863281,30.638748168945312,275.80032005310056,277.90236988067625,0.0103473620414733,0.0094427852630615,483.1354675292969,481.61761474609375,22.32193946838379,22.20420837402344,317764.0676498413,1205993.5569763184,1195495.5101013184,1197021.3890075684,11.862181663513184,11.857298851013184,517761.1827850342,321289.0386581421,307.50514640808103,260.64736166000364,303.0087093353271,307.9705509185791,7.022500038146973,34.55999755859375,29.959999084472656,0.0001768038940429,2965.52392578125,23.40169334411621,23.531158447265625,7.2240002155303955,2.530713677406311,2.404882311820984,0.8630954325199127,0.8896882832050323,0.7492914497852325,3.363807916641236,273.3141326904297,23.891531944274902,658.5262145996094,283.9790802001953,2.49643337726593,1.28554105758667,599.5304870605469,,45.18,19.19
2025-01-29 11:04:50+01:00,10.0,1132.52783203125,60.158233642578125,3.683492422103882,3.9044089317321777,3.181488275527954,3.2499070167541504,3.444819450378418,280.4478796958923,280.185530090332,283.9556697845459,342.04108276367185,330.82275619506834,305.0193485260009,31.52775001525879,30.41485595703125,30.638748168945312,275.80032005310056,277.90236988067625,0.0104218130111694,0.0094481153488159,483.1428527832031,481.6446838378906,22.288799285888672,22.35604858398437,317153.7160873413,1200927.6390075684,1189819.2405700684,1194824.1233825684,11.872557640075684,11.843260765075684,519042.9210662842,325439.4292831421,307.5795196533203,261.1808198928833,303.0087093353271,307.9905494689941,7.03249979019165,34.59000015258789,29.939998626708984,0.0001763969930013,2958.760498046875,23.58998680114746,23.14246940612793,7.377600193023682,2.448548078536988,2.424168348312378,0.8697550892829895,0.9007508754730223,0.753076434135437,3.2988855838775635,274.3384094238281,23.57007598876953,658.6030883789062,283.96490478515625,2.4954702854156494,1.2854571342468262,599.4357299804688,680.9613037109375,45.18,19.19
2025-01-29 11:04:52+01:00,10.0,1132.6715087890625,60.05552673339844,3.640267372131348,3.838782548904419,3.1307177543640137,3.2213265895843506,3.3969955444335938,280.4278797149658,280.13552989959715,283.9356702804565,342.06107940673826,330.532755279541,305.0093482971191,31.537750244140625,30.41302490234375,30.638748168945312,276.0903200149536,277.90236988067625,0.0102679243087768,0.0094504709243774,483.1461791992188,481.5939331054688,22.422313690185547,22.00226402282715,312804.9612045288,1220092.6780700684,1196777.2483825684,1206420.8030700684,11.862792015075684,11.898192405700684,547363.2335662842,319091.7730331421,307.5795196533203,261.0894073486328,303.0287097930908,307.96055068969724,7.034999847412109,34.56999969482422,29.94999885559082,0.0001761935255262,3053.75927734375,23.071666717529297,23.97773551940918,7.377600193023682,2.744337320327759,2.341287851333618,0.8550635576248169,0.872266411781311,0.7461994290351868,3.280310869216919,273.75115966796875,23.0223331451416,657.4772338867188,284.0199890136719,2.494229793548584,1.2856734991073608,599.5468139648438,681.481689453125,45.18,19.19
2025-01-29 11:04:54+01:00,10.0,1134.2645263671875,60.03697204589844,3.666630268096924,3.893508195877075,3.175516366958618,3.240067720413208,3.440551519393921,280.3978799819946,280.12553014755247,283.9556697845459,342.0710815429687,330.32275619506834,305.0193485260009,31.537750244140625,30.41949462890625,30.64874839782715,276.81031980514524,277.9123696327209,0.0104122791290283,0.0110206785202026,483.1395263671875,481.5521545410156,22.32217788696289,22.15900039672852,324630.5227279663,1214477.4436950684,1196166.8968200684,1193115.1390075684,11.872557640075684,11.857909202575684,562011.6710662842,335571.2652206421,307.42223205566404,260.75745429992674,303.0287097930908,307.97054901123045,7.039999961853027,34.59000015258789,29.94999885559082,0.0001761935255262,2973.087890625,23.21339988708496,23.416963577270508,7.377600193023682,2.4966440200805664,2.3813087940216064,0.8461423516273499,0.8889939188957214,0.7591493129730225,3.1430201530456543,274.4886474609375,22.705629348754883,657.9547119140625,284.0204162597656,2.494699716567993,1.285815715789795,599.5271606445312,681.2771606445312,45.18,19.19
2025-01-29 11:04:56+01:00,10.0,1135.891357421875,60.13845443725586,3.646605730056762,3.902821063995361,3.1781721115112305,3.2140331268310547,3.4415178298950195,280.4078797340393,280.11552991867063,283.9356702804565,342.09107818603513,330.57275619506834,305.0293487548828,31.54775047302246,30.428009033203125,30.69874763488769,277.3503202438354,277.9123696327209,0.0104360914230346,0.0109688177108764,483.13092041015625,481.5450439453125,22.343158721923828,21.70612144470215,326385.2834701538,1228393.4593200684,1205566.3108825684,1204345.6077575684,11.876219749450684,11.857909202575684,559692.3351287842,330444.3120956421,307.2727989196777,261.03315391540525,303.03871002197263,307.97054901123045,7.039999961853027,34.599998474121094,29.959999084472656,0.0001763969930013,2972.24267578125,22.021461486816406,23.281572341918945,7.377600193023682,2.6565253734588623,2.4683969020843506,0.8333193063735962,0.8606474995613098,0.7581353783607483,3.377281427383423,272.8771057128906,22.839229583740234,658.020751953125,284.0473327636719,2.4956166744232178,1.285743236541748,598.986328125,681.5405883789062,45.18,19.19
2025-01-29 11:04:58+01:00,10.0,1136.786865234375,60.09097099304199,3.665548324584961,3.9427623748779297,3.2082599401474,3.2262115478515625,3.471007227897644,280.4078797340393,280.12053003311155,283.92066993713377,342.1010803222656,330.6627563476562,305.0293487548828,31.55774974822998,30.428009033203125,30.68374824523925,277.5603200435638,277.9123696327209,0.0104360914230346,0.0109626564979553,483.1287841796875,481.5390625,22.343158721923828,21.97074794769287,327415.25173187256,1224120.9983825684,1204589.7483825684,1198852.4436950684,11.874388694763184,11.878661155700684,554382.2765350342,328247.0464706421,307.2642597198486,261.6127699851989,303.01370944976804,307.9805492401123,7.039999961853027,34.57999801635742,29.959999084472656,0.0001759900750054,2996.44873046875,22.00801658630371,22.870671272277832,7.377600193023682,2.60408627986908,2.449837207794189,0.8260461986064911,0.8662170767784119,0.7664248943328857,3.348059892654419,273.4233856201172,22.95120906829834,658.2427062988281,284.08934020996094,2.49625563621521,1.285882592201233,598.9761962890625,,45.18,19.19
2025-01-29 11:05:00+01:00,10.0,1137.682373046875,60.043487548828125,3.684490919113159,3.982703685760498,3.2383477687835693,3.2383899688720703,3.500496625900269,280.4078797340393,280.12553014755247,283.905669593811,342.11108245849607,330.7527565002441,305.0293487548828,31.5677490234375,30.428009033203125,30.66874885559082,277.7703198432922,277.9123696327209,0.0104360914230346,0.0109564952850341,483.1266479492188,481.5330810546875,22.343158721923828,22.2353744506836,328445.2199935913,1219848.5374450684,1203613.1858825684,1193359.2796325684,11.872557640075684,11.899413108825684,549072.2179412842,326049.7808456421,307.2557205200195,262.19238605499265,302.98870887756345,307.9905494689941,7.03249979019165,34.59000015258789,29.92999839782715,0.0001765495808919,3025.726806640625,21.994571685791016,22.45977020263672,7.377600193023682,2.551647186279297,2.4312775135040283,0.818773090839386,0.8717866539955139,0.7747144103050232,3.318838357925415,273.9696655273437,23.063188552856445,658.4646606445312,284.13134765625,2.496894598007202,1.2860219478607178,598.966064453125,681.3148803710938,45.18,19.19
2025-01-29 11:05:02+01:00,10.0,1144.1279296875,60.06812286376953,3.715242624282837,3.985403299331665,3.239107847213745,3.242064476013184,3.4996798038482666,280.4078797340393,280.10553016662595,283.865669631958,342.121076965332,330.9327568054199,305.0593494415283,31.577749252319336,30.43597412109375,30.69874763488769,278.05032005310056,277.8923696517944,0.0106409854888916,0.0109564952850341,483.1266479492188,481.4921569824219,22.37224578857422,21.806041717529297,328063.7502670288,1231689.3577575684,1205810.4515075684,1206176.6624450684,11.892088890075684,11.870116233825684,571655.2257537842,345825.1714706421,307.6007522583008,262.8302110671997,302.98870887756345,307.9905494689941,7.039999961853027,34.599998474121094,29.939998626708984,0.0001767530314127,3021.766845703125,22.072593688964844,21.883909225463867,7.377600193023682,2.4876601696014404,2.5210134983062744,0.8184304237365723,0.8694772124290466,0.7678027153015137,3.3501784801483154,274.81640625,21.68010711669922,658.7212524414062,284.1879272460937,2.4977824687957764,1.2862273454666138,598.9024047851562,681.448974609375,45.18,19.19
