_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-29 11:11:34+01:00,10.0,1155.2119140625,59.9808349609375,4.216601371765137,4.430283546447754,3.5759401321411133,3.64403247833252,3.828699111938477,280.4278797149658,279.74553003311155,282.34567012786863,340.1710800170898,330.80275573730466,305.3393501281738,32.44774627685547,31.26025390625,31.568748474121094,279.49031963348386,276.9023701190948,0.0118776741027832,0.0109207983016967,481.6932678222656,481.0693054199219,22.7813720703125,22.774932861328125,352554.0828704834,1222900.2952575684,1204101.4671325684,1213989.1624450684,12.014159202575684,12.036131858825684,585205.0304412842,361450.1714706421,307.7747520446777,262.84365310668943,303.0087093353271,308.5005516052246,7.057499885559082,35.22999954223633,30.0,0.000182856733534,3033.513671875,18.57380485534668,18.478416442871094,7.377600193023682,2.656825304031372,1.9337584972381592,0.8000426888465881,0.9040415287017822,0.8338925838470459,2.873753070831299,270.4461669921875,18.054317474365234,657.6952514648438,284.9395751953125,2.4918291568756104,1.2885637283325195,595.3429565429688,676.768310546875,45.18,21.11
2025-01-29 11:11:36+01:00,10.0,1158.50341796875,60.1215705871582,4.198941707611084,4.451614856719971,3.587228536605835,3.618356466293335,3.836092710494995,280.4278797149658,279.77552976608274,282.3356698989868,340.1710800170898,330.82275619506834,305.36935272216795,32.46774673461914,31.260894775390625,31.55874824523925,279.4803198814392,276.92237010002134,0.0119234371185302,0.0109143257141113,481.6703796386719,481.0611877441406,22.774696350097656,22.227415084838867,356063.6043548584,1236205.9593200684,1216430.5686950684,1212646.3890075684,12.005614280700684,12.034911155700684,578369.0929412842,365356.4214706421,308.10401382446287,263.7881282806396,303.0087093353271,308.5005516052246,7.0625,35.189998626708984,30.01999855041504,0.0001825006781684,2952.30859375,18.262466430664062,18.48217964172364,7.377600193023682,2.2389016151428223,2.054191827774048,0.7773288488388062,0.8949958682060242,0.8411930799484253,2.933189630508423,272.1259765625,18.103172302246094,658.1954956054688,284.94366455078125,2.4951345920562744,1.2886992692947388,595.8665161132812,677.1355590820312,45.18,21.11
2025-01-29 11:11:38+01:00,10.0,1158.2695922851562,60.11002159118652,4.20569109916687,4.431358337402344,3.5706608295440674,3.6282243728637695,3.825492858886719,280.43787970542905,279.76052989959715,282.3406700134277,340.17608108520506,330.82275619506834,305.3543514251709,32.46274757385254,31.251541137695312,31.568748474121094,279.4853197574615,276.9123701095581,0.0118669066429138,0.0109134149551391,481.7030487060547,481.0496826171875,22.84884452819824,22.385799407958984,352630.3768157959,1234435.9397888184,1218261.6233825684,1216186.4280700684,12.010497093200684,12.014769554138184,581176.7101287842,360534.6441268921,307.89697685241697,264.01379814147947,303.0087093353271,308.4955505371093,7.055000305175781,35.209999084472656,30.01000022888184,0.0001827550082736,3032.312255859375,18.267258644104004,18.29615592956543,7.377600193023682,2.512385964393616,2.0372138023376465,0.7711115777492523,0.8918152451515198,0.8386372923851013,2.9105952978134155,272.0850067138672,18.39122200012207,658.3006896972656,284.9278869628906,2.494660973548889,1.2887622117996216,595.6299133300781,,45.18,21.11
2025-01-29 11:11:40+01:00,10.0,1158.0357666015625,60.09847259521485,4.212440490722656,4.411101818084717,3.5540931224823,3.638092279434204,3.8148930072784415,280.4478796958923,279.74553003311155,282.34567012786863,340.1810821533203,330.82275619506834,305.3393501281738,32.45774841308594,31.2421875,31.57874870300293,279.49031963348386,276.9023701190948,0.0118103761672973,0.0109125041961669,481.7357177734375,481.0381774902344,22.922992706298828,22.5441837310791,349197.1492767334,1232665.9202575684,1220092.6780700684,1219726.4671325684,12.015379905700684,11.994627952575684,583984.3273162842,355712.8667831421,307.68993988037107,264.2394680023193,303.0087093353271,308.4905494689941,7.057499885559082,35.189998626708984,30.01000022888184,0.0001824498155381,2957.381103515625,18.272050857543945,18.110132217407227,7.377600193023682,2.785870313644409,2.020235776901245,0.7648943066596985,0.8886346220970154,0.8360815048217773,2.888000965118408,272.0440368652344,18.679271697998047,658.4058837890625,284.912109375,2.494187355041504,1.2888251543045044,595.393310546875,677.26806640625,45.18,21.11
2025-01-29 11:11:42+01:00,10.0,1159.355712890625,60.14761734008789,4.18895435333252,4.393378734588623,3.5423104763031006,3.607335090637207,3.7833759784698486,280.4678796768188,279.72553005218504,282.34567012786863,340.1810821533203,330.80275573730466,305.3493522644043,32.46774673461914,31.2421875,31.57874870300293,279.51032009124754,276.9023701190948,0.011779161453247,0.0109143915176391,481.7047119140625,480.9909057617188,22.85432815551757,22.5542106628418,340652.2274017334,1244872.9515075684,1212402.2483825684,1219848.5374450684,12.032469749450684,12.014159202575684,583740.1866912842,360961.8902206421,307.88460006713865,263.7158321380615,303.0087093353271,308.4805511474609,7.055000305175781,35.209999084472656,30.01000022888184,0.0001827041456434,2969.484130859375,18.194684982299805,18.751728057861328,7.377600193023682,2.09131932258606,1.990233063697815,0.7852140665054321,0.8843986988067627,0.8271106481552124,2.984402656555176,271.5796813964844,18.15186882019043,658.556396484375,285.00054931640625,2.497995138168335,1.2889105081558228,595.839111328125,677.7549438476562,45.18,21.11
2025-01-29 11:11:44+01:00,10.0,1159.4422607421875,60.14816284179688,4.158572673797607,4.395421028137207,3.5494484901428223,3.5933547019958496,3.798011064529419,280.45787992477415,279.74553003311155,282.3556694030761,340.1710800170898,330.80275573730466,305.37935104370115,32.46774673461914,31.24493408203125,31.57874870300293,279.5003198623657,276.9023701190948,0.011779161453247,0.0109143915176391,481.7047119140625,481.0257873535156,22.85432815551757,22.400135040283203,347823.8582611084,1230346.5843200684,1208129.7874450684,1211669.8265075684,11.999510765075684,12.012938499450684,576293.8976287842,352905.2495956421,308.0029014587402,263.4845775604248,303.0287097930908,308.53055038452146,7.057499885559082,35.209999084472656,30.03999900817871,0.0001829075961642,2959.695068359375,18.983543395996094,18.187707901000977,7.377600193023682,2.197657346725464,1.9890007972717283,0.7956898212432861,0.9107802510261536,0.8309190273284912,2.7817182540893555,271.7162475585937,18.26624870300293,658.1328125,284.9949951171875,2.4949450492858887,1.2887269258499146,595.3093872070312,677.299560546875,45.18,21.11
2025-01-29 11:11:46+01:00,10.0,1155.503173828125,60.029693603515625,4.193112850189209,4.450429439544678,3.588587999343872,3.616636514663696,3.8385770320892334,280.4678796768188,279.74553003311155,282.3556694030761,340.1810821533203,330.80275573730466,305.37935104370115,32.44774627685547,31.240966796875,31.568748474121094,279.51032009124754,276.892369890213,0.0119318923950195,0.0109144678115844,481.7652587890625,481.0497741699219,22.8424072265625,22.93267059326172,355834.7225189209,1227294.8265075684,1211669.8265075684,1216430.5686950684,12.022704124450684,11.998290061950684,589599.5616912842,366699.1949081421,307.7366584777832,263.8341354370117,303.03871002197263,308.53055038452146,7.052500247955322,35.209999084472656,30.01000022888184,0.0001836705695258,2961.65283203125,18.28205108642578,18.72852325439453,7.377600193023682,2.5910439491271973,1.9947553873062127,0.7796093821525574,0.8992316722869873,0.8422591090202332,2.829761505126953,272.1396179199219,18.78825759887696,657.68359375,285.0224609375,2.491746664047241,1.288801193237305,595.1940307617188,676.561279296875,45.18,21.11
2025-01-29 11:11:48+01:00,10.0,1157.139404296875,60.11775588989258,4.190198421478272,4.436330556869507,3.579180955886841,3.61335039138794,3.8256006240844727,280.4678796768188,279.7505299091339,282.3556694030761,340.17608108520506,330.79275550842283,305.37935104370115,32.4527473449707,31.238693237304688,31.55374813079834,279.5253199577332,276.892369890213,0.0118927640914917,0.0108990941047668,481.7509613037109,480.9910125732422,22.827863693237305,22.651564598083496,357131.7195892334,1223510.6468200684,1213867.0921325684,1215209.8655700684,12.019042015075684,12.009886741638184,585754.3468475342,365600.5620956421,307.7387813568115,264.056268119812,303.058709526062,308.53055038452146,7.050000190734863,35.189998626708984,30.01999855041504,0.0001822972276475,3004.591552734375,18.556554794311523,18.78140926361084,7.377600193023682,2.5398143529891968,2.030078709125519,0.7862002849578857,0.9051673710346222,0.8384846746921539,2.875865578651428,271.56602478027344,18.34329032897949,657.9969177246094,285.0530548095703,2.493982553482056,1.2889782190322876,595.4673461914062,,45.18,21.11
2025-01-29 11:11:50+01:00,10.0,1158.775634765625,60.20581817626953,4.187283992767334,4.422231674194336,3.5697739124298096,3.610064268112183,3.812624216079712,280.4678796768188,279.7555297851562,282.3556694030761,340.1710800170898,330.782755279541,305.37935104370115,32.45774841308594,31.23641967773437,31.538747787475582,279.5403198242187,276.892369890213,0.0118536357879638,0.0108837203979492,481.7366638183594,480.9322509765625,22.81332015991211,22.37045860290528,358428.7166595459,1219726.4671325684,1216064.3577575684,1213989.1624450684,12.015379905700684,12.021483421325684,581909.1320037842,364501.9292831421,307.7409042358398,264.2784008026123,303.07870903015134,308.53055038452146,7.065000057220459,35.189998626708984,30.03999900817871,0.0001822972276475,3011.44384765625,18.831058502197266,18.83429527282715,7.377600193023682,2.4885847568511963,2.065402030944824,0.7927911877632141,0.9111030697822572,0.8347102403640747,2.921969652175904,270.992431640625,17.89832305908203,658.3102416992188,285.0836486816406,2.49621844291687,1.2891552448272705,595.7406616210938,677.2994384765625,45.18,21.11
2025-01-29 11:11:52+01:00,10.0,1159.7783203125,60.1719970703125,4.257237434387207,4.414561748504639,3.564551830291748,3.668587684631348,3.8041584491729736,280.4178799629211,279.72553005218504,282.3356698989868,340.2010787963867,330.7527565002441,305.3993515014648,32.44774627685547,31.241912841796875,31.538747787475582,279.51032009124754,276.892369890213,0.0118410673141479,0.0109092607498168,481.7290344238281,480.951904296875,22.85289764404297,22.464439392089844,354842.9012298584,1242675.6858825684,1218505.7640075684,1221435.4515075684,12.050780296325684,12.044676780700684,591552.6866912842,363525.3667831421,308.03669967651365,263.45809211730955,303.04870834350584,308.55055084228513,7.0625,35.189998626708984,30.01000022888184,0.0001824498155381,2975.00146484375,18.73852157592773,18.77833366394043,7.377600193023682,2.3331515789031982,1.993247985839844,0.8021386861801147,0.905470609664917,0.829043447971344,2.982564210891724,272.57666015625,18.910682678222656,658.04052734375,285.0824279785156,2.494889974594116,1.2891145944595337,595.6400756835938,677.1564331054688,45.18,21.11
2025-01-29 11:11:54+01:00,10.0,1160.3309326171875,60.18267822265625,4.163208961486816,4.434196472167969,3.5814318656921387,3.590230703353882,3.8239223957061768,280.4078797340393,279.685530090332,282.34567012786863,340.1710800170898,330.6627563476562,305.3993515014648,32.45774841308594,31.24798583984375,31.538747787475582,279.53032007217405,276.9023701190948,0.0118922653198242,0.0109026117324829,481.7099609375,480.941162109375,22.83000946044922,22.452241897583008,347289.8006439209,1239990.1390075684,1213622.9515075684,1221801.6624450684,12.070311546325684,12.037352561950684,579833.9366912842,368041.9683456421,308.34778060913084,263.3521512985229,303.0587085723877,308.55055084228513,7.074999809265137,35.189998626708984,30.01000022888184,0.0001834162394205,3057.22998046875,19.010066986083984,18.56380653381348,7.377600193023682,2.22561264038086,2.037216186523437,0.7925016283988953,0.920021116733551,0.838593602180481,2.837009906768799,272.2352294921875,18.74853134155273,657.722412109375,285.0830993652344,2.4933054447174072,1.28913676738739,595.8048706054688,677.1528930664062,45.18,21.11
2025-01-29 11:11:56+01:00,10.0,1159.4829711914062,60.11100959777832,4.189320087432861,4.435978412628174,3.5826778411865234,3.613890409469605,3.826661467552185,280.4278797149658,279.67052998542783,282.3406700134277,340.1660789489746,330.6477550506592,305.3993515014648,32.4477481842041,31.240768432617188,31.548748016357425,279.5203200817108,276.9023701190948,0.0118983168601989,0.0109117221832275,481.7342834472656,480.9762115478516,22.852182388305664,22.51206111907959,348586.7977142334,1239684.9632263184,1216186.4280700684,1219909.5726013184,12.041625022888184,12.025145530700684,586486.7687225342,369873.0230331421,308.2279991149902,263.41174306869505,303.0487092971801,308.55055084228513,7.059999942779541,35.189998626708984,30.01000022888184,0.0001829075961642,2959.91748046875,18.90233325958252,18.257100105285645,7.377600193023682,2.3280694484710693,2.037216186523437,0.7911511659622192,0.917157918214798,0.8391139507293701,2.909188151359558,272.802001953125,18.89436435699463,657.7305297851562,285.0952606201172,2.493449568748474,1.2891217470169067,595.5359497070312,,45.18,21.11
2025-01-29 11:11:58+01:00,10.0,1158.635009765625,60.03934097290039,4.215431213378906,4.437760353088379,3.583923816680908,3.637550115585327,3.829400539398194,280.4478796958923,279.65552988052366,282.3356698989868,340.1610778808593,330.6327537536621,305.3993515014648,32.437747955322266,31.233551025390625,31.55874824523925,279.51032009124754,276.9023701190948,0.0119043684005737,0.0109208326339721,481.7586059570313,481.0112609863281,22.87435531616211,22.57188034057617,349883.7947845459,1239379.7874450684,1218749.9046325684,1218017.4827575684,12.012938499450684,12.012938499450684,593139.6007537842,371704.0777206421,308.1082176208496,263.4713348388672,303.03871002197263,308.55055084228513,7.072500228881836,35.189998626708984,30.0,0.0001832127888997,3040.81103515625,18.79459953308105,17.950393676757812,7.377600193023682,2.43052625656128,2.037216186523437,0.7898007035255432,0.9142947196960448,0.8396342992782593,2.9813663959503174,273.3687744140625,19.040197372436523,657.7386474609375,285.107421875,2.493593692779541,1.2891067266464231,595.2670288085938,677.260986328125,45.18,21.11
2025-01-29 11:12:00+01:00,10.0,1158.72607421875,60.05244445800781,4.231296539306641,4.43267822265625,3.5772085189819336,3.648223161697388,3.819164514541626,280.4278797149658,279.62553014755247,282.3356698989868,340.1510833740234,330.6127571105957,305.409349822998,32.437747955322266,31.22412109375,31.55874824523925,279.5403198242187,276.892369890213,0.0118947267532348,0.0109397926330566,481.7900695800781,480.983154296875,22.88675308227539,22.622467041015625,351180.7918548584,1224975.4905700684,1216552.6390075684,1219726.4671325684,12.030028343200684,12.047118186950684,584350.5382537842,363525.3667831421,307.9226249694824,264.44029846191404,303.03871002197263,308.53055038452146,7.0625,35.189998626708984,30.01999855041504,0.0001851964823404,3011.84423828125,18.478416442871094,18.34394073486328,7.377600193023682,2.6163477897644043,2.0472145080566406,0.7824608683586121,0.8963678479194641,0.8375760316848755,2.994086265563965,272.344482421875,18.08669662475586,657.97900390625,285.0809020996094,2.495490550994873,1.2890647649765017,595.4944458007812,677.4453735351562,45.18,21.11
2025-01-29 11:12:02+01:00,10.0,1158.61865234375,60.0597095489502,4.231882572174072,4.436126470565796,3.580186605453491,3.644818663597107,3.827350497245789,280.42287983894346,279.6355301380157,282.3406700134277,340.1510833740234,330.60775604248045,305.4043506622314,32.42274856567383,31.22547912597656,31.55874824523925,279.5203198432922,276.892369890213,0.0119102363586425,0.0109318304061889,481.7826690673828,480.99407958984375,22.86219596862793,22.71049118041992,349502.3250579834,1231079.0061950684,1218505.7640075684,1216247.4632263184,12.025145530700684,12.033080101013184,585143.9952850342,358032.2027206421,308.06165351867674,264.15693416595457,303.0337099075317,308.53055038452146,7.05750036239624,35.189998626708984,30.01000022888184,0.0001836197068956,2998.27294921875,18.214405059814453,18.18106365203857,7.377600193023682,2.7740275859832764,2.0749446153640747,0.7795166969299316,0.8923503756523132,0.8395695090293884,2.9495370388031006,272.02354431152344,18.13885402679444,657.6629638671875,285.0798645019531,2.493669629096985,1.2890347838401794,595.3807373046875,,45.18,21.11
2025-01-29 11:12:04+01:00,10.0,1158.51123046875,60.06697463989258,4.232468605041504,4.439574718475342,3.583164691925049,3.641414165496826,3.835536479949951,280.4178799629211,279.645530128479,282.34567012786863,340.1510833740234,330.6027549743652,305.3993515014648,32.40774917602539,31.226837158203125,31.55874824523925,279.5003198623657,276.892369890213,0.0119257459640502,0.0109238681793212,481.7752685546875,481.0050048828125,22.83763885498047,22.79851531982422,347823.8582611084,1237182.5218200684,1220458.8890075684,1212768.4593200684,12.020262718200684,12.019042015075684,585937.4523162842,352539.0386581421,308.20068206787107,263.8735698699951,303.0287097930908,308.53055038452146,7.072500228881836,35.189998626708984,30.0,0.0001831110636393,3000.052734375,17.950393676757812,18.018186569213867,7.377600193023682,2.9317073822021484,2.102674722671509,0.7765725255012512,0.8883329033851624,0.8415629863739014,2.9049878120422363,271.7026062011719,18.191011428833008,657.346923828125,285.0788269042969,2.4918487071990967,1.2890048027038574,595.2670288085938,676.6981811523438,45.18,21.11
2025-01-29 11:12:06+01:00,10.0,1159.265380859375,60.103511810302734,4.217837333679199,4.426972389221191,3.575690031051636,3.648758411407471,3.829676628112793,280.4278797149658,279.63552989959715,282.3356698989868,340.14108123779295,330.58275451660154,305.3993515014648,32.417747497558594,31.226837158203125,31.538747787475582,279.51032009124754,276.88236989974973,0.0118777904510498,0.0109154567718505,481.7586059570313,481.0027770996094,22.864341735839844,22.73554229736328,355148.0770111084,1242431.5452575684,1224487.2093200684,1226196.1936950684,12.037352561950684,12.027586936950684,587158.1554412842,363525.3667831421,307.8508018493652,264.13508739471433,303.0287097930908,308.55055084228513,7.070000171661377,35.189998626708984,30.0,0.0001831110636393,2989.41796875,18.781373977661133,18.38975524902344,7.377600193023682,2.350098133087158,2.0090012550354004,0.7967020869255066,0.9108934998512268,0.8368373513221741,2.9164955615997314,272.795166015625,18.78163719177246,657.7927856445312,285.0826721191406,2.4924123287200928,1.28900945186615,595.283935546875,676.7612915039062,45.18,21.11
2025-01-29 11:12:08+01:00,10.0,1154.370361328125,60.03845977783203,4.214259624481201,4.429312229156494,3.593438148498535,3.6331844329833984,3.81858491897583,280.45787992477415,279.685530090332,282.34567012786863,340.14108123779295,330.1927551269531,305.3993515014648,32.437747955322266,31.21917724609375,31.52874755859375,279.51032009124754,276.892369890213,0.0119323244094848,0.0109275741577148,481.81341552734375,481.0042724609375,22.923946380615234,22.4942684173584,352630.3768157959,1235595.6077575684,1211425.6858825684,1202880.7640075684,12.038573265075684,12.031249046325684,589599.5616912842,366210.9136581421,308.1712593078613,263.8538526535034,303.0287097930908,308.53055038452146,7.0625,35.209999084472656,30.0,0.0001832127888997,2984.30126953125,18.9337100982666,18.8939151763916,7.377600193023682,2.2950034141540527,2.04324722290039,0.7983139753341675,0.919711172580719,0.8381451368331909,2.803207874298096,272.1806030273437,18.08669662475586,655.9228515625,285.0252990722656,2.488365650177002,1.2888951301574707,595.6206665039062,677.05859375,45.18,21.11
2025-01-29 11:12:10+01:00,10.0,1155.76513671875,60.05072784423828,4.225959539413452,4.428745031356812,3.593677520751953,3.6469026803970337,3.821890711784363,280.45787992477415,279.685530090332,282.3406700134277,340.14108123779295,329.9627555847168,305.3993515014648,32.42774772644043,31.21553039550781,31.52874755859375,279.5203200817108,276.8973700046539,0.0119323244094848,0.0109275741577148,481.81341552734375,480.9932556152344,22.923946380615234,22.453389167785645,350303.41148376465,1232543.8499450684,1210754.2991638184,1212158.1077575684,12.029417991638184,12.037962913513184,586608.8390350342,360290.5035018921,308.17336120605466,263.99447002410886,303.0287097930908,308.5405506134033,7.069999694824219,35.209999084472656,30.0,0.0001834671020507,3027.86279296875,18.946986198425293,18.64547061920166,7.377600193023682,2.33890438079834,2.0220041275024414,0.798165500164032,0.9205614030361176,0.838901937007904,2.8216055631637573,272.29669189453125,18.14059162139893,656.0653076171875,285.0529327392578,2.4887815713882446,1.2889744639396667,595.5324096679688,,45.18,21.11
2025-01-29 11:12:12+01:00,10.0,1157.159912109375,60.06299591064453,4.237659454345703,4.428177833557129,3.593916893005371,3.660620927810669,3.825196504592896,280.45787992477415,279.685530090332,282.3356698989868,340.14108123779295,329.73275604248045,305.3993515014648,32.417747497558594,31.211883544921875,31.52874755859375,279.53032007217405,276.9023701190948,0.0119323244094848,0.0109275741577148,481.81341552734375,480.9822387695313,22.923946380615234,22.41250991821289,347976.4461517334,1229492.0921325684,1210082.9124450684,1221435.4515075684,12.020262718200684,12.044676780700684,583618.1163787842,354370.0933456421,308.175463104248,264.13508739471433,303.0287097930908,308.55055084228513,7.082499504089356,35.22999954223633,30.0,0.000183721432156,3050.8671875,18.960262298583984,18.39702606201172,7.377600193023682,2.382805347442627,2.000761032104492,0.7980170249938965,0.921411633491516,0.8396587371826172,2.840003252029419,272.41278076171875,18.194486618041992,656.207763671875,285.08056640625,2.489197492599488,1.2890537977218628,595.4441528320312,677.1073608398438,45.18,21.11
2025-01-29 11:12:14+01:00,10.0,1158.9295654296875,60.15325927734375,4.260766983032227,4.426043510437012,3.583130359649658,3.674684524536133,3.817226886749268,280.4678796768188,279.6955298423767,282.3356698989868,340.11108245849607,330.092756652832,305.3993515014648,32.417747497558594,31.22210693359375,31.50874900817871,279.5003198623657,276.92237010002134,0.0119093894958496,0.0109273042678833,481.7590637207031,480.92376708984375,22.866249084472656,22.33026123046875,353240.7283782959,1231323.1468200684,1219726.4671325684,1216308.4983825684,12.015379905700684,12.021483421325684,587402.2960662842,362792.9449081421,307.871923828125,263.65010871887205,303.0087093353271,308.55055084228513,7.085000038146973,35.22999954223633,29.979999542236328,0.0001836197068956,3015.22607421875,18.13214492797852,19.056676864624023,7.377600193023682,2.9023470878601074,2.0332489013671875,0.7840102314949036,0.8994523286819458,0.8382989764213562,2.7976653575897217,271.224609375,18.682416915893555,656.7523193359375,285.0790100097656,2.490337610244751,1.2890020608901978,595.3457641601562,676.7017822265625,45.18,21.11
2025-01-29 11:12:16+01:00,10.0,1157.8883056640625,60.019004821777344,4.221279621124268,4.383883953094482,3.5438573360443115,3.652245998382568,3.778572797775269,280.45787992477415,279.7355298042297,282.3756698608398,340.1010803222656,330.342756652832,305.3993515014648,32.417747497558594,31.213409423828125,31.518749237060547,279.51032009124754,276.92237010002134,0.0117777490615844,0.0109066867828369,481.7662353515625,480.9559020996094,22.83287048339844,22.39923667907715,356826.5438079834,1236083.8890075684,1224487.2093200684,1213745.0218200684,12.023924827575684,12.026366233825684,578613.2335662842,366455.0542831421,308.19647827148435,264.14161148071287,303.03871002197263,308.55055084228513,7.082499980926514,35.23999786376953,29.979999542236328,0.0001834162394205,3002.099609375,18.56065559387207,18.44906616210937,7.377600193023682,2.5741684436798096,1.97525417804718,0.7986147999763489,0.8969129323959351,0.8295406699180603,2.8770089149475098,272.1806030273437,18.24667739868164,657.2986450195312,285.0811767578125,2.4926013946533203,1.289106369018555,595.49462890625,677.124755859375,45.18,21.11
2025-01-29 11:12:18+01:00,10.0,1157.8007202148438,59.98918533325195,4.224789619445801,4.401432514190674,3.5555858612060547,3.6508264541625977,3.796277642250061,280.4628798007965,279.7355298042297,282.365669631958,340.10608139038084,330.4377559661865,305.3843521118164,32.40774726867676,31.21064758300781,31.52374839782715,279.51032009124754,276.92737009525297,0.011810712814331,0.0109194374084472,481.7831573486328,480.9718322753906,22.843122482299805,22.3626356124878,355605.8406829834,1230773.8304138184,1214294.3382263184,1216613.6741638184,12.013548851013184,12.019042015075684,585815.3820037842,366149.8785018921,308.1481460571289,264.01744928359983,303.0237096786499,308.5405506134033,7.087499618530273,35.22999954223633,30.0,0.0001832127888997,2991.420654296875,18.682626724243164,18.42941093444824,7.377600193023682,2.506001710891724,2.021988928318024,0.7883081436157227,0.902374029159546,0.8341285586357117,2.8039103746414185,271.95526123046875,18.51915740966797,657.549560546875,285.0537567138672,2.4935349225997925,1.2890178561210632,595.5858459472656,,45.18,21.11
2025-01-29 11:12:20+01:00,10.0,1157.713134765625,59.95936584472656,4.228299617767334,4.418981075286865,3.567314386367798,3.649406909942627,3.8139824867248535,280.4678796768188,279.7355298042297,282.3556694030761,340.11108245849607,330.532755279541,305.36935272216795,32.39774703979492,31.2078857421875,31.52874755859375,279.51032009124754,276.9323700904846,0.0118436765670776,0.0109321880340576,481.8000793457031,480.9877624511719,22.85337448120117,22.32603454589844,354385.1375579834,1225463.7718200684,1204101.4671325684,1219482.3265075684,12.003172874450684,12.011717796325684,593017.5304412842,365844.7027206421,308.0998138427734,263.8932870864868,303.0087093353271,308.53055038452146,7.087500095367432,35.22999954223633,29.979999542236328,0.0001829584587944,3008.5068359375,18.80459785461425,18.40975570678711,7.377600193023682,2.4378349781036377,2.068723678588867,0.7780014872550964,0.9078351259231568,0.838716447353363,2.730811834335327,271.7299194335937,18.791637420654297,657.8004760742188,285.0263366699219,2.4944684505462646,1.2889293432235718,595.6770629882812,677.201416015625,45.18,21.11
2025-01-29 11:12:22+01:00,10.0,1156.3311767578125,60.10190200805664,4.234276294708252,4.395788669586182,3.548280954360962,3.659560680389404,3.799150943756104,280.4678796768188,279.74553003311155,282.3756698608398,340.09107818603513,330.64275588989256,305.36935272216795,32.36774826049805,31.20306396484375,31.518749237060547,279.51032009124754,276.92237010002134,0.0117937994003295,0.0109068784713745,481.7843322753906,480.9904479980469,22.87149429321289,22.627477645874023,351028.2039642334,1239013.5765075684,1211669.8265075684,1214843.6546325684,12.017821311950684,11.994627952575684,572021.4366912842,352416.9683456421,308.0956100463867,264.03070583343504,303.0087093353271,308.4905494689941,7.085000038146973,35.22999954223633,29.959999084472656,0.0001838231574164,3000.1416015625,18.262466430664062,18.778154373168945,7.377600193023682,2.675853490829468,2.026256561279297,0.7900413870811462,0.8883612751960754,0.8284428715705872,2.8855106830596924,271.0334167480469,18.37105941772461,657.642578125,285.07916259765625,2.4926507472991943,1.2890067100524902,595.3232421875,676.7858276367188,45.18,21.11
2025-01-29 11:12:24+01:00,10.0,1156.2703247070312,60.077768325805664,4.22777795791626,4.402215003967285,3.554412364959717,3.660705327987671,3.804021954536438,280.4628798007965,279.76553001403806,282.3606699943542,340.1010803222656,330.6627563476562,305.37435188293455,32.382747650146484,31.1962890625,31.518749237060547,279.51032009124754,276.92237010002134,0.0118073687553405,0.0108942265510559,481.8136596679688,481.0026397705078,22.84979820251465,22.71632575988769,352287.05406188965,1230651.7601013184,1212036.0374450684,1213745.0218200684,12.012938499450684,12.011717796325684,574523.8780975342,353332.4956893921,308.1460441589355,263.90941705703733,303.0037092208862,308.4905494689941,7.079999923706055,35.22999954223633,29.979999542236328,0.0001844843885633,3043.347412109375,18.54014587402344,18.424660682678223,7.377600193023682,2.5250940322875977,2.0524911880493164,0.791334331035614,0.9004165232181549,0.8306740820407867,2.91524875164032,270.7534484863281,18.40028953552246,657.810546875,285.0528869628906,2.4937647581100464,1.2889726161956787,595.4873352050781,,45.18,21.11
2025-01-29 11:12:26+01:00,10.0,1156.20947265625,60.05363464355469,4.221279621124268,4.408641338348389,3.560543775558472,3.6618499755859375,3.808892965316773,280.45787992477415,279.7855299949646,282.34567012786863,340.11108245849607,330.6827568054199,305.37935104370115,32.39774703979492,31.18951416015625,31.518749237060547,279.51032009124754,276.92237010002134,0.0118209381103515,0.0108815746307373,481.8429870605469,481.0148315429688,22.828102111816406,22.805173873901367,353545.9041595459,1222289.9436950684,1212402.2483825684,1212646.3890075684,12.008055686950684,12.028807640075684,577026.3195037842,354248.0230331421,308.19647827148435,263.7881282806396,302.9987091064453,308.4905494689941,7.079999923706055,35.22999954223633,29.959999084472656,0.0001836197068956,3018.9189453125,18.81782531738281,18.0711669921875,7.377600193023682,2.3743345737457275,2.078725814819336,0.7926272749900818,0.9124717712402344,0.8329052925109863,2.944986820220948,270.4734802246094,18.429519653320312,657.978515625,285.026611328125,2.4948787689208984,1.2889385223388672,595.6514282226562,677.225830078125,45.18,21.11
2025-01-29 11:12:28+01:00,10.0,1158.789794921875,60.19269561767578,4.176651477813721,4.391814231872559,3.5462427139282227,3.6546225547790527,3.79417896270752,280.4478796958923,279.79552974700925,282.38567008972166,340.09107818603513,330.6927551269531,305.37935104370115,32.39774703979492,31.204132080078125,31.518749237060547,279.5003198623657,276.92237010002134,0.0117768793106079,0.0109177064895629,481.7824401855469,480.974365234375,22.87912368774414,22.304826736450195,352859.2586517334,1227416.8968200684,1210693.2640075684,1217651.2718200684,12.012938499450684,12.009276390075684,578369.0929412842,352783.1792831421,308.3309692382812,264.511533164978,303.0087093353271,308.53055038452146,7.077499866485596,35.23999786376953,29.94999885559082,0.0001825515577528,3011.9775390625,18.77833366394043,18.930543899536133,7.377600193023682,2.5281662940979004,2.061742782592773,0.7946542501449585,0.9029324054718018,0.8295073509216309,2.9734787940979004,270.1866760253906,18.52181625366211,657.916015625,284.9976501464844,2.4960386753082275,1.2889569997787476,595.724609375,677.229248046875,45.18,21.11
2025-01-29 11:12:30+01:00,10.0,1157.8642578125,60.110008239746094,4.216663360595703,4.391619682312012,3.5465829372406006,3.638608455657959,3.789580821990967,280.4478796958923,279.8055299758911,282.3756698608398,340.1010803222656,330.6827568054199,305.36935272216795,32.39774703979492,31.20013427734375,31.518749237060547,279.51032009124754,276.92237010002134,0.0117824068069458,0.0109051666259765,481.802001953125,480.9985656738281,22.868633270263672,22.373777389526367,351028.2039642334,1239745.9983825684,1216552.6390075684,1211669.8265075684,12.043456077575684,12.017821311950684,578613.2335662842,358398.4136581421,308.297346496582,264.09594383239744,303.0087093353271,308.53055038452146,7.070000171661377,35.23999786376953,29.959999084472656,0.0001827550082736,2997.24951171875,18.5146713256836,18.43630599975586,7.377600193023682,2.4985830783843994,1.9582432508468628,0.7957819700241089,0.8945599794387817,0.8260391354560852,2.8940110206604004,270.4461669921875,18.18143844604492,658.0255737304688,284.9987487792969,2.495389938354492,1.2888513803482056,595.6350708007812,677.138671875,45.18,21.11
2025-01-29 11:12:32+01:00,10.0,1158.7119750976562,60.1453971862793,4.219305276870728,4.401205778121948,3.555198788642884,3.639682292938232,3.796592831611633,280.43787970542905,279.8005298614502,282.365669631958,340.1010803222656,330.657755279541,305.36935272216795,32.40774726867676,31.2027587890625,31.518749237060547,279.5053199768066,276.92237010002134,0.0118143701553344,0.0109115419387817,481.7936553955078,481.0103454589844,22.858381271362305,22.584131240844727,349502.3250579834,1236877.3460388184,1213683.9866638184,1211608.7913513184,12.028197288513184,12.026976585388184,578491.1632537842,357910.1324081421,308.2195934295654,263.7073787689209,303.0037092208862,308.515550994873,7.070000171661377,35.22999954223633,29.959999084472656,0.0001829584587944,3049.443359375,18.377042770385746,18.40685272216797,7.377600193023682,2.6032824516296387,1.990125596523285,0.7953859865665436,0.8927124738693237,0.8275375664234161,2.91100549697876,270.54176330566406,18.55768203735352,657.7677612304688,284.99761962890625,2.493677020072937,1.2888140678405762,595.5578308105469,,45.18,21.11
2025-01-29 11:12:34+01:00,10.0,1159.5596923828125,60.1807861328125,4.221947193145752,4.410791873931885,3.563814640045166,3.640756130218506,3.8036048412323,280.4278797149658,279.79552974700925,282.3556694030761,340.1010803222656,330.6327537536621,305.36935272216795,32.417747497558594,31.20538330078125,31.518749237060547,279.5003198623657,276.92237010002134,0.0118463335037231,0.0109179172515869,481.7853088378906,481.0221252441406,22.848129272460938,22.79448509216309,347976.4461517334,1234008.6936950684,1210815.3343200684,1211547.7561950684,12.012938499450684,12.036131858825684,578369.0929412842,357421.8511581421,308.1418403625488,263.3188137054443,302.9987091064453,308.5005516052246,7.067500114440918,35.22999954223633,29.959999084472656,0.0001833145141601,2996.6708984375,18.23941421508789,18.37739944458008,7.377600193023682,2.707981824874878,2.022007942199707,0.7949900031089783,0.8908649682998657,0.8290359973907471,2.927999973297119,270.6373596191406,18.93392562866211,657.5099487304688,284.9964904785156,2.491964101791382,1.2887767553329468,595.4805908203125,676.67724609375,45.18,21.11
2025-01-29 11:12:36+01:00,10.0,1158.796630859375,60.17647552490234,4.207241058349609,4.410964488983154,3.560221195220948,3.64626145362854,3.803074836730957,280.4278797149658,279.77552976608274,282.3556694030761,340.09107818603513,330.6127571105957,305.37935104370115,32.417747497558594,31.18719482421875,31.50874900817871,279.5003198623657,276.9023701190948,0.0118390626907348,0.0108980236053466,481.8582458496094,481.0509338378906,22.83763885498047,22.45402717590332,360107.1834564209,1239135.6468200684,1216064.3577575684,1212768.4593200684,12.023924827575684,11.990965843200684,580200.1476287842,370727.5152206421,307.9944480895996,263.5176843643188,303.0087093353271,308.53055038452146,7.060000419616699,35.209999084472656,29.979999542236328,0.0001836197068956,3040.49951171875,18.06064414978028,18.639612197875977,7.377600193023682,2.825771808624268,2.049002170562744,0.7987350225448608,0.8987751007080078,0.8358187079429626,2.861496686935425,273.2868347167969,18.275821685791016,657.6007690429688,285.02362060546875,2.49375581741333,1.288632035255432,595.3148193359375,676.9745483398438,45.18,21.11
2025-01-29 11:12:38+01:00,10.0,1158.9320068359375,60.15743827819824,4.2251811027526855,4.409322261810303,3.5600720643997192,3.6505805253982544,3.79986035823822,280.41787972450254,279.76052989959715,282.3506697654724,340.09107818603513,330.60775604248045,305.389351272583,32.40774726867676,31.195327758789062,31.51374912261963,279.5003198623657,276.9023701190948,0.0118389449119567,0.010907335281372,481.8353576660156,481.02674865722656,22.855758666992188,22.63126564025879,353889.22691345215,1239318.7522888184,1218566.7991638184,1215637.1116638184,12.019042015075684,11.998900413513184,582153.2726287842,362915.0152206421,307.9881118774414,263.8720525741577,303.0037092208862,308.515550994873,7.0625,35.209999084472656,30.0,0.0001833145141601,3012.51171875,18.089889526367188,18.496776580810547,7.377600193023682,2.9084116220474243,2.0206310749053955,0.7938997745513916,0.8908919990062714,0.8320599496364594,2.8586230278015137,273.0888061523437,18.706375122070312,657.3568725585938,285.0110626220703,2.4923466444015503,1.2887375950813291,595.5039978027344,,45.18,21.11
2025-01-29 11:12:40+01:00,10.0,1159.0673828125,60.13840103149414,4.243121147155762,4.407680034637451,3.559922933578491,3.6548995971679688,3.7966458797454834,280.4078797340393,279.74553003311155,282.34567012786863,340.09107818603513,330.6027549743652,305.3993515014648,32.39774703979492,31.20346069335937,31.518749237060547,279.5003198623657,276.9023701190948,0.0118388271331787,0.0109166469573974,481.8124694824219,481.0025634765625,22.873878479003903,22.80850410461425,347671.2703704834,1239501.8577575684,1221069.2405700684,1218505.7640075684,12.014159202575684,12.006834983825684,584106.3976287842,355102.5152206421,307.9817756652832,264.22642078399656,302.9987091064453,308.5005516052246,7.057499885559082,35.22999954223633,29.959999084472656,0.0001831110636393,3018.251953125,18.1191349029541,18.35394096374512,7.377600193023682,2.991051435470581,1.9922599792480469,0.7890645265579224,0.8830088973045349,0.828301191329956,2.8557493686676025,272.8907775878906,19.13692855834961,657.1129760742188,284.9985046386719,2.4909374713897705,1.2888431549072266,595.6931762695312,676.5089721679688,45.18,21.11
2025-01-29 11:12:42+01:00,10.0,1158.6884765625,60.03687286376953,4.221781730651856,4.432024955749512,3.593889236450196,3.643142938613892,3.8245699405670166,280.36787977218626,279.72553005218504,282.3356698989868,340.0710815429687,330.06275405883787,305.3993515014648,32.417747497558594,31.186187744140625,31.518749237060547,279.5003198623657,276.9023701190948,0.0119310598373413,0.0109297676086425,481.8558654785156,481.05609130859375,22.77803421020508,22.609451293945312,360336.0652923584,1252197.1702575684,1223144.4358825684,1204833.8890075684,12.032469749450684,12.004393577575684,588867.1398162842,371948.2183456421,308.0619873046875,263.31214370727537,302.9987091064453,308.53055038452146,7.055000305175781,35.22999954223633,30.01000022888184,0.0001832127888997,3042.1015625,18.96690368652344,18.52094268798828,7.377600193023682,2.3122804164886475,2.032010078430176,0.8072134256362915,0.9201654195785522,0.8351144194602966,2.803207874298096,272.0303649902344,18.106201171875,656.5313720703125,284.9951477050781,2.4896206855773926,1.2887325286865234,595.2306518554688,676.7508544921875,45.18,21.11
2025-01-29 11:12:44+01:00,10.0,1159.4859619140625,60.1481819152832,4.226652145385742,4.4310712814331055,3.587019681930542,3.650470495223999,3.8270230293273926,280.3878797531128,279.7055300712585,282.3356698989868,340.06107940673826,330.2127555847168,305.37935104370115,32.39774703979492,31.186187744140625,31.518749237060547,279.49031963348386,276.892369890213,0.011914005279541,0.010914981842041,481.802001953125,481.0228271484375,22.810935974121094,22.131214141845703,352554.0828704834,1234252.8343200684,1218139.5530700684,1199340.7249450684,12.014159202575684,11.990965843200684,578735.3038787842,360107.3980331421,307.7578491210937,263.74869480133054,302.98870887756345,308.5005516052246,7.049999713897705,35.23999786376953,30.0,0.0001832127888997,3012.33349609375,18.56380653381348,18.10312843322754,7.377600193023682,2.417039155960083,2.037759780883789,0.7958316206932068,0.9070400595664978,0.8360313773155212,3.011367082595825,272.6039733886719,18.49496078491211,657.6456298828125,284.9433898925781,2.4959702491760254,1.2886900901794434,595.6568603515625,677.4378662109375,45.18,21.11
2025-01-29 11:12:46+01:00,10.0,1159.0252075195312,60.11447143554688,4.216081142425537,4.432201385498047,3.587011694908142,3.641228914260864,3.827881455421448,280.36787977218626,279.69553008079527,282.3406700134277,340.06107940673826,330.3127559661865,305.37435188293455,32.39774703979492,31.19209289550781,31.518749237060547,279.4953197479248,276.892369890213,0.011914005279541,0.010914981842041,481.802001953125,481.0416870117188,22.810935974121094,22.29926490783692,354156.2557220459,1225097.5608825684,1214599.5140075684,1207458.4007263184,12.014159202575684,12.004393577575684,578613.2335662842,359374.9761581421,307.7599624633789,263.7059740066528,302.98870887756345,308.515550994873,7.052499771118164,35.209999084472656,30.0,0.0001829584587944,2933.26416015625,18.581960678100582,18.2056531906128,7.377600193023682,2.512163281440735,2.0065069794654846,0.8015410304069519,0.9070301055908204,0.833803802728653,2.8952579498291016,272.9795379638672,18.23902130126953,657.5551147460938,284.96913146972656,2.4945350885391235,1.288706660270691,595.4900512695312,,45.18,21.11
2025-01-29 11:12:48+01:00,10.0,1158.564453125,60.08076095581055,4.205510139465332,4.433331489562988,3.587003707885742,3.6319873332977295,3.828739881515503,280.34787979125974,279.685530090332,282.34567012786863,340.06107940673826,330.4127563476562,305.36935272216795,32.39774703979492,31.197998046875,31.518749237060547,279.5003198623657,276.892369890213,0.011914005279541,0.010914981842041,481.802001953125,481.060546875,22.810935974121094,22.467315673828125,355758.4285736084,1215942.2874450684,1211059.4749450684,1215576.0765075684,12.014159202575684,12.017821311950684,578491.1632537842,358642.5542831421,307.76207580566404,263.6632532119751,302.98870887756345,308.53055038452146,7.052499771118164,35.22999954223633,30.0,0.0001832127888997,2974.6904296875,18.60011482238769,18.308177947998047,7.377600193023682,2.6072874069213867,1.97525417804718,0.807250440120697,0.9070201516151428,0.8315762281417847,2.779148817062378,273.3551025390625,17.983081817626953,657.464599609375,284.994873046875,2.4930999279022217,1.2887232303619385,595.3232421875,676.9570922851562,45.18,21.11
2025-01-29 11:12:50+01:00,10.0,1157.3392333984375,60.09286117553711,4.206069946289063,4.394459247589111,3.5507826805114746,3.65732741355896,3.8012619018554688,280.3578800201416,279.65552988052366,282.34567012786863,340.0710815429687,330.54275741577146,305.3493522644043,32.38774871826172,31.2020263671875,31.518749237060547,279.5003198623657,276.9023701190948,0.011797414779663,0.0109150686264038,481.7972106933594,481.0954895019531,22.88436889648437,22.68787002563477,357818.3650970459,1225952.0530700684,1209106.3499450684,1223632.7171325684,12.010497093200684,11.994627952575684,587158.1554412842,362548.8042831421,307.6092475891113,263.9261487960815,302.9787086486816,308.4905494689941,7.047500133514404,35.209999084472656,30.01000022888184,0.0001833145141601,2987.238037109375,18.4190673828125,18.2885799407959,7.377600193023682,2.6916396617889404,2.0462570190429688,0.7852767705917358,0.8932949304580688,0.8288499712944031,2.977724075317383,271.94842529296875,18.86109161376953,657.4341430664062,284.940673828125,2.491032600402832,1.2885398864746094,595.2078247070312,676.6282348632812,45.18,21.11
2025-01-29 11:12:52+01:00,10.0,1155.3533325195312,60.05922317504883,4.223371505737305,4.40945839881897,3.5632601976394653,3.6620126962661743,3.81290602684021,280.3578800201416,279.6655298709869,282.34567012786863,340.06107940673826,330.5577568054199,305.3493522644043,32.37774848937988,31.196304321289062,31.51374912261963,279.5053199768066,276.8973700046539,0.0118345952033996,0.0108983960151672,481.8150939941406,481.075439453125,22.869348526000977,22.49028968811035,352515.93589782715,1221740.6272888184,1210143.9476013184,1217468.1663513184,12.008055686950684,12.000731468200684,587707.4718475342,359924.2925643921,307.8208602905273,263.66894617080686,302.9737085342407,308.4855503082275,7.039999961853027,35.209999084472656,30.0,0.0001838740200466,3026.661376953125,18.663121223449707,18.362101554870605,7.377600193023682,2.499234318733216,2.044260025024414,0.7910202443599701,0.9007745683193208,0.8314444124698639,2.928115129470825,271.3816680908203,19.009016036987305,657.67333984375,284.9419403076172,2.4931528568267822,1.2885813117027285,595.4421081542969,,45.18,21.11
2025-01-29 11:12:54+01:00,10.0,1153.367431640625,60.02558517456055,4.240673065185547,4.424457550048828,3.575737714767456,3.6666979789733887,3.824550151824951,280.3578800201416,279.6755298614502,282.34567012786863,340.0510772705078,330.57275619506834,305.3493522644043,32.36774826049805,31.190582275390625,31.50874900817871,279.51032009124754,276.892369890213,0.0118717756271362,0.0108817234039306,481.8329772949219,481.0553894042969,22.85432815551757,22.292709350585938,347213.5066986084,1217529.2015075684,1211181.5452575684,1211303.6155700684,12.005614280700684,12.006834983825684,588256.7882537842,357299.7808456421,308.03247299194334,263.4117435455322,302.9687084197998,308.4805511474609,7.039999961853027,35.16999816894531,30.01000022888184,0.0001838231574164,3016.42724609375,18.90717506408692,18.435623168945312,7.377600193023682,2.3068289756774902,2.04226303100586,0.7967637181282043,0.9082542061805724,0.8340388536453247,2.878506183624268,270.8149108886719,19.15694046020508,657.9125366210938,284.9432067871094,2.4952731132507324,1.2886227369308472,595.6763916015625,677.2116088867188,45.18,21.11
2025-01-29 11:12:56+01:00,10.0,1158.520751953125,60.09709930419922,4.255910396575928,4.434837818145752,3.579669952392578,3.679779767990112,3.834485530853272,280.36787977218626,279.65552988052366,282.3356698989868,340.011083984375,330.58275451660154,305.3493522644043,32.40774917602539,31.189605712890625,31.50874900817871,279.49031963348386,276.9023701190948,0.011891297340393,0.0109241781234741,481.8158264160156,481.0737609863281,22.81808853149414,22.115907669067383,362624.8836517334,1229858.3030700684,1209960.8421325684,1206176.6624450684,12.022704124450684,12.003172874450684,585571.2413787842,374511.6949081421,307.7578491210937,263.4382280349731,302.9787086486816,308.4805511474609,7.045000076293945,35.209999084472656,30.03999900817871,0.0001835179646809,2982.8330078125,18.43906784057617,18.39285469055176,7.377600193023682,2.4820668697357178,1.9739902019500728,0.7823252081871033,0.9006907343864441,0.8387017846107483,2.8940110206604004,270.8695373535156,18.484962463378903,657.8136596679688,284.93975830078125,2.494476318359375,1.2885693311691284,595.3682250976562,676.8627319335938,45.18,21.11
2025-01-29 11:12:58+01:00,10.0,1157.6221923828125,60.08233642578125,4.239765167236328,4.417989492416382,3.567127585411072,3.658542513847351,3.827987551689148,280.3628798961639,279.67052998542783,282.3356698989868,340.011083984375,330.57775535583494,305.34435119628904,32.40774917602539,31.186691284179688,31.51374912261963,279.5003198623657,276.9023701190948,0.0118737607002258,0.0109156513214111,481.8179626464844,481.0498504638672,22.828340530395508,22.2284631729126,355109.93003845215,1226989.6507263184,1207214.2601013184,1212585.3538513184,12.006834983825684,11.984862327575684,585632.2765350342,371398.9019393921,307.94984474182127,263.51768388748167,302.9737085342407,308.4805511474609,7.037499904632568,35.209999084472656,30.03999900817871,0.0001834671020507,2954.35546875,18.32293701171875,18.69813632965088,7.377600193023682,2.5657728910446167,2.0030001401901245,0.7814117074012756,0.8951394259929657,0.8356921970844269,2.896886110305786,270.8627014160156,18.29058265686035,657.6217651367188,284.9403686523437,2.4936234951019287,1.288626492023468,595.3667297363281,,45.18,21.11
