_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-29 11:13:00+01:00,10.0,1156.7236328125,60.06757354736328,4.2236199378967285,4.401141166687012,3.554585218429565,3.63730525970459,3.821489572525024,280.3578800201416,279.685530090332,282.3356698989868,340.011083984375,330.57275619506834,305.3393501281738,32.40774917602539,31.18377685546875,31.518749237060547,279.51032009124754,276.9023701190948,0.0118562240600585,0.0109071245193481,481.8200988769531,481.0259399414063,22.838592529296875,22.34101867675781,347594.9764251709,1224120.9983825684,1204467.6780700684,1218994.0452575684,11.990965843200684,11.966551780700684,585693.3116912842,368286.1089706421,308.1418403625488,263.5971397399902,302.9687084197998,308.4805511474609,7.034999847412109,35.189998626708984,30.03999900817871,0.0001834671020507,2997.427490234375,18.206806182861328,19.00341796875,7.377600193023682,2.649478912353516,2.032010078430176,0.780498206615448,0.8895881175994873,0.8326826095581055,2.899761199951172,270.8558654785156,18.0962028503418,657.4298706054688,284.94097900390625,2.4927706718444824,1.2886836528778076,595.365234375,677.0057983398438,45.18,21.11
2025-01-29 11:13:02+01:00,10.0,1156.2452392578125,60.02042388916016,4.252870559692383,4.3682146072387695,3.5538549423217773,3.649339437484741,3.777249574661255,280.3578800201416,279.7055300712585,282.34567012786863,340.011083984375,329.33275451660154,305.3493522644043,32.38774871826172,31.17660522460937,31.50874900817871,279.5003198623657,276.892369890213,0.0118154973983764,0.0109279460906982,481.8563537597656,481.035400390625,22.75609970092773,22.209566116333008,348663.0916595459,1224853.4202575684,1200317.2874450684,1206664.9436950684,12.010497093200684,12.016600608825684,594604.4445037842,354125.9527206421,308.0409225463867,264.44677391052244,302.98870887756345,308.45055236816404,7.039999961853027,35.209999084472656,30.03999900817871,0.0001836197068956,3006.994140625,18.08662986755371,18.79459953308105,7.377600193023682,2.823732614517212,1.951438069343567,0.7983201146125793,0.9108032584190368,0.8324671387672424,2.8317174911499023,270.3369140625,18.1649169921875,654.614013671875,284.911865234375,2.4849350452423096,1.288608431816101,595.3260498046875,676.7927856445312,45.18,21.11
2025-01-29 11:13:04+01:00,10.0,1157.0921630859375,60.01250457763672,4.220110893249512,4.409036159515381,3.589828968048096,3.64621376991272,3.8094465732574463,280.3878797531128,279.7055300712585,282.34567012786863,340.0010818481445,329.1227554321289,305.3493522644043,32.36774826049805,31.183135986328125,31.50874900817871,279.49031963348386,276.892369890213,0.0119163360595703,0.0109014472961425,481.8529968261719,481.1277465820313,22.720813751220703,22.61712455749512,351104.4979095459,1238647.3655700684,1223876.8577575684,1218871.9749450684,12.004393577575684,11.970213890075684,582397.4132537842,357665.9917831421,308.2048820495605,263.6434883117676,302.9787086486816,308.4805511474609,7.03249979019165,35.209999084472656,30.049999237060547,0.0001846369764539,3005.837158203125,18.72512626647949,18.063634872436523,7.377600193023682,2.549717903137207,2.089003086090088,0.7926340699195862,0.9127740263938904,0.8378452658653259,2.8302271366119385,269.9408569335937,18.2723445892334,655.0222778320312,284.9164733886719,2.485457181930542,1.28863525390625,595.8102416992188,676.6038208007812,45.18,21.11
2025-01-29 11:13:06+01:00,10.0,1158.0850830078125,60.10220336914063,4.236965179443359,4.404728889465332,3.5725135803222656,3.661865711212158,3.8068578243255615,280.36787977218626,279.74553003311155,282.34567012786863,339.99107971191404,329.64275588989256,305.3393501281738,32.36774826049805,31.195343017578125,31.50874900817871,279.4803198814392,276.892369890213,0.0118655529022216,0.0108874921798706,481.78814697265625,481.0417175292969,22.766590118408203,22.363327026367188,354766.6072845459,1236938.3811950684,1210693.2640075684,1213134.6702575684,12.012938499450684,11.975096702575684,579956.0070037842,363403.2964706421,307.9944480895996,263.8932870864868,302.98870887756345,308.45055236816404,7.03749942779541,35.189998626708984,30.06999969482422,0.0001840266079372,2994.62451171875,18.6032772064209,18.36702537536621,7.377600193023682,2.507445335388184,2.0450119972229004,0.7835797071456909,0.904760241508484,0.8367805480957031,2.9804577827453613,270.3505554199219,18.708803176879883,656.107177734375,284.88836669921875,2.488908290863037,1.2885397672653198,595.61962890625,676.9569091796875,45.18,21.11
2025-01-29 11:13:08+01:00,10.0,1156.4271850585938,60.078927993774414,4.217098712921143,4.396672964096069,3.561691999435425,3.644237637519837,3.799416661262512,280.36787977218626,279.7355300426483,282.34567012786863,339.99107971191404,329.8477558135986,305.3343509674072,32.36774826049805,31.190582275390625,31.51374912261963,279.47531976699827,276.8773699045181,0.0118309397697448,0.0109018039703369,481.7998352050781,481.0533142089844,22.783279418945312,22.37768268585205,356750.2498626709,1232543.8499450684,1209289.4554138184,1213928.1272888184,12.029417991638184,11.978148460388184,580932.5695037842,366271.9488143921,307.8485645294189,263.98156824111936,302.98870887756345,308.4655517578125,7.019999980926514,35.16999816894531,30.049999237060547,0.0001839248826768,3014.91455078125,18.59656810760498,18.381665229797363,7.377600193023682,2.488409280776977,2.053510427474976,0.7880402207374573,0.9014786779880524,0.8326694667339325,2.947234630584717,270.8217315673828,18.82798671722412,656.6352233886719,284.8876495361328,2.491005182266236,1.28851580619812,595.6575927734375,,45.18,21.11
2025-01-29 11:13:10+01:00,10.0,1154.769287109375,60.0556526184082,4.197232246398926,4.388617038726807,3.550870418548584,3.626609563827514,3.791975498199463,280.36787977218626,279.72553005218504,282.34567012786863,339.99107971191404,330.05275573730466,305.3293518066406,32.36774826049805,31.185821533203125,31.518749237060547,279.4703196525573,276.8623699188232,0.011796326637268,0.0109161157608032,481.8115234375,481.0649108886719,22.799968719482425,22.39203834533692,358733.8924407959,1228149.3186950684,1207885.6468200684,1214721.5843200684,12.045897483825684,11.981200218200684,581909.1320037842,369140.6011581421,307.70268096923826,264.069849395752,302.98870887756345,308.4805511474609,7.007499694824219,35.189998626708984,30.06999969482422,0.0001841283331976,2985.146728515625,18.589859008789062,18.39630508422852,7.377600193023682,2.4693732261657715,2.062008857727051,0.7925007343292236,0.8981971144676208,0.8285583853721619,2.9140114784240723,271.2929077148437,18.94717025756836,657.1632690429688,284.8869323730469,2.4931020736694336,1.2884918451309204,595.695556640625,676.8800659179688,45.18,21.11
2025-01-29 11:13:12+01:00,10.0,1158.3143310546875,60.08241271972656,4.215717315673828,4.460524082183838,3.605621814727783,3.6599135398864746,3.872444868087769,280.36787977218626,279.74553003311155,282.3356698989868,339.9810775756836,330.33275451660154,305.3293518066406,32.36774826049805,31.17962646484375,31.50874900817871,279.49031963348386,276.8623699188232,0.0119807891845703,0.0109095878601074,481.8124694824219,481.1072692871094,22.739410400390625,22.580909729003903,352554.0828704834,1231567.2874450684,1206298.7327575684,1218017.4827575684,12.019042015075684,11.997069358825684,577270.4601287842,361450.1714706421,307.5412963867187,263.0653261184692,302.98870887756345,308.4805511474609,7.002500057220459,35.189998626708984,30.06999969482422,0.0001844843885633,2963.4326171875,18.543806076049805,18.060131072998047,7.377600193023682,2.460909366607666,2.0380120277404785,0.7936558127403259,0.9117079973220824,0.8445228934288025,2.8502275943756104,270.1730041503906,18.36715507507324,656.9332885742188,284.88427734375,2.4899189472198486,1.28840434551239,595.3478393554688,676.6318359375,45.18,21.11
2025-01-29 11:13:14+01:00,10.0,1156.517333984375,60.01332473754883,4.211498260498047,4.429821014404297,3.5752291679382324,3.638441324234009,3.827056646347046,280.3878797531128,279.72553005218504,282.32566967010496,339.9610809326172,330.48275604248045,305.3293518066406,32.35774612426758,31.16607666015625,31.498748779296875,279.5003198623657,276.8423699378967,0.0118788814544677,0.010917287826538,481.8534851074219,481.1391906738281,22.841453552246094,22.641122817993164,349120.8553314209,1225952.0530700684,1202880.7640075684,1201660.0608825684,12.012938499450684,12.003172874450684,588012.6476287842,369018.5308456421,307.7874244689941,263.74869480133054,302.98870887756345,308.4805511474609,6.997499942779541,35.189998626708984,30.06999969482422,0.0001844843885633,2965.12353515625,18.49123764038086,18.880544662475582,7.377600193023682,2.4793715476989746,2.060762405395508,0.7782211303710938,0.9027867317199708,0.8390035033226013,2.899761199951172,270.1730041503906,18.57697486877441,657.5086669921875,284.8015441894531,2.4928979873657227,1.2881715297698977,595.4912719726562,676.5723266601562,45.18,21.11
2025-01-29 11:13:16+01:00,10.0,1157.5678100585938,60.02790832519531,4.218262672424316,4.421483516693115,3.569233775138855,3.636840343475342,3.828268051147461,280.3728798866272,279.7055300712585,282.32566967010496,339.9710792541504,330.51775588989256,305.3293518066406,32.35274696350098,31.16607666015625,31.498748779296875,279.49031987190244,276.8423699378967,0.0118788814544677,0.010917287826538,481.8534851074219,481.114486694336,22.841453552246094,22.62833976745605,349769.35386657715,1224853.4202575684,1202758.6936950684,1203674.2210388184,12.020873069763184,11.994017601013184,581603.9562225342,363098.1206893921,307.74292984008787,264.2395380973816,302.9937089920044,308.4805511474609,6.987499713897705,35.16999816894531,30.06999969482422,0.0001840266079372,3036.628662109375,18.469672203063965,18.50610542297364,7.377600193023682,2.586291790008545,2.0650123357772827,0.777850478887558,0.9006268382072449,0.8348641991615295,2.86222767829895,270.6236877441406,18.311835289001465,657.5841674804688,284.8571319580078,2.4932221174240112,1.288333773612976,595.4545288085938,,45.18,21.11
2025-01-29 11:13:18+01:00,10.0,1158.6182861328125,60.0424919128418,4.225027084350586,4.413146018981934,3.563238382339477,3.635239362716675,3.829479455947876,280.3578800201416,279.685530090332,282.32566967010496,339.9810775756836,330.55275573730466,305.3293518066406,32.347747802734375,31.16607666015625,31.498748779296875,279.4803198814392,276.8423699378967,0.0118788814544677,0.010917287826538,481.8534851074219,481.08978271484375,22.841453552246094,22.615556716918945,350417.8524017334,1223754.7874450684,1202636.6233825684,1205688.3811950684,12.028807640075684,11.984862327575684,575195.2648162842,357177.7105331421,307.6984352111816,264.7303813934326,302.9987091064453,308.4805511474609,7.002500057220459,35.189998626708984,30.06999969482422,0.0001842809380425,2988.17236328125,18.44810676574707,18.13166618347168,7.377600193023682,2.6932120323181152,2.0692622661590576,0.7774798274040222,0.898466944694519,0.8307248950004578,2.8246941566467285,271.0743713378906,18.04669570922852,657.65966796875,284.9127197265625,2.4935462474823,1.288496017456055,595.4177856445312,676.6423950195312,45.18,21.11
2025-01-29 11:13:20+01:00,10.0,1157.189208984375,60.06930923461914,4.191447734832764,4.415030956268311,3.5654916763305664,3.618829488754273,3.811867475509644,280.36787977218626,279.685530090332,282.32566967010496,339.9610809326172,330.592756652832,305.3293518066406,32.347747802734375,31.170318603515625,31.468748092651367,279.4803198814392,276.83236994743345,0.0118395223617553,0.0109003257751464,481.8148498535156,481.1018371582031,22.8261947631836,22.44528579711914,352096.3191986084,1225952.0530700684,1210571.1936950684,1204955.9593200684,12.033690452575684,11.993407249450684,578247.0226287842,356567.3589706421,307.7789749145508,264.1481346130371,302.98870887756345,308.4405502319336,7.0,35.16999816894531,30.06999969482422,0.0001841283331976,2964.4560546875,18.70833396911621,18.688720703125,7.716799736022949,2.4158618450164795,2.0012285709381104,0.8001067638397217,0.905762016773224,0.8292344212532043,2.978001117706299,270.78759765625,18.395811080932617,657.72705078125,284.9115295410156,2.4939420223236084,1.2884711027145386,595.2407836914062,676.7123413085938,45.18,21.11
2025-01-29 11:13:22+01:00,10.0,1159.73779296875,60.05646133422852,4.183347225189209,4.445457458496094,3.58736538887024,3.62040901184082,3.847248077392578,280.3578800201416,279.6755298614502,282.3056701660156,339.9810775756836,330.58275451660154,305.3393501281738,32.35774612426758,31.158905029296875,31.498748779296875,279.69031991958616,276.83236994743345,0.0119236097335815,0.0109696674346923,481.87255859375,481.0992431640625,22.767066955566406,22.657758712768555,356445.0740814209,1223510.6468200684,1200195.2171325684,1211425.6858825684,11.994627952575684,12.016600608825684,592651.3195037842,364746.0699081421,308.2805351257324,263.5971397399902,302.9987091064453,308.4305519104004,6.997499942779541,35.189998626708984,30.06999969482422,0.0001855016750759,3048.5087890625,18.35320854187012,18.34320831298828,7.716799736022949,2.6694793701171875,2.1032485961914062,0.7837694883346558,0.90310400724411,0.8406516313552856,2.8289506435394287,270.4734802246094,17.887752532958984,657.6519165039062,284.8847961425781,2.493490934371948,1.2884209156036377,595.2969970703125,676.4917602539062,45.18,21.11
2025-01-29 11:13:24+01:00,10.0,1158.66259765625,60.19846725463867,4.197099208831787,4.436290740966797,3.592768907546997,3.644328832626343,3.837537527084351,280.3878797531128,279.65552988052366,282.29566993713377,339.9410842895508,330.1627563476562,305.3493522644043,32.347747802734375,31.14263916015625,31.50874900817871,280.0803197860717,276.8423699378967,0.0119372205734252,0.011938359260559,481.9479064941406,481.0658264160156,22.76277542114257,22.579957962036133,349044.5613861084,1228271.3890075684,1206542.8733825684,1205078.0296325684,12.003172874450684,12.001952171325684,609985.3038787842,368408.1792831421,308.2511161804199,264.5309604644775,302.9987091064453,308.4805511474609,7.009999752044678,35.16999816894531,30.06999969482422,0.0001840774705674,2936.423828125,18.418737411499023,18.19941520690918,7.716799736022949,2.465141534805298,2.003992795944214,0.8016272783279419,0.9203823804855348,0.8394530415534973,2.8714969158172607,271.83917236328125,18.151439666748047,656.5493774414062,284.9142150878906,2.490776538848877,1.2885605096817017,595.41796875,676.8416137695312,45.18,21.11
2025-01-29 11:13:26+01:00,10.0,1159.9049072265625,60.13389587402344,4.208511829376221,4.432408332824707,3.5904550552368164,3.6422369480133057,3.82881212234497,280.3778797626495,279.6655298709869,282.29566993713377,339.951082611084,330.0577568054199,305.34435119628904,32.35774803161621,31.159591674804688,31.50874900817871,280.24031987190244,276.85236992836,0.0119287400245666,0.0119404654502868,481.8935394287109,481.0470428466797,22.78470993041992,22.40988540649414,351371.52671813965,1233642.4827575684,1212097.0726013184,1204345.6077575684,12.004393577575684,11.997679710388184,610900.8312225342,364562.9644393921,308.10165824890134,264.1694029808044,303.01370944976804,308.4655517578125,7.012499809265137,35.15999984741211,30.06999969482422,0.0001838740200466,2959.82861328125,18.40701675415039,18.516664505004883,7.716799736022949,2.410073161125183,2.0230005979537964,0.795099526643753,0.9123978316783904,0.83784019947052,2.953551411628723,271.67529296875,18.19689178466797,656.6994934082031,284.9151611328125,2.4915930032730103,1.2885918617248535,595.4375,,45.18,21.11
2025-01-29 11:13:28+01:00,10.0,1161.147216796875,60.0693244934082,4.219924449920654,4.428525924682617,3.588141202926636,3.640145063400269,3.820086717605591,280.36787977218626,279.6755298614502,282.29566993713377,339.9610809326172,329.9527572631836,305.3393501281738,32.36774826049805,31.176544189453125,31.50874900817871,280.4003199577332,276.8623699188232,0.011920259475708,0.0119425716400146,481.8391723632813,481.02825927734375,22.806644439697266,22.23981285095215,353698.4920501709,1239013.5765075684,1217651.2718200684,1203613.1858825684,12.005614280700684,11.993407249450684,611816.3585662842,360717.7495956421,307.9522003173828,263.8078454971313,303.0287097930908,308.45055236816404,7.014999866485596,35.15999984741211,30.06999969482422,0.0001838231574164,3023.4130859375,18.39529609680176,18.833913803100582,7.716799736022949,2.3550047874450684,2.042008399963379,0.7885717749595642,0.9044132828712464,0.8362273573875427,3.035605907440185,271.51141357421875,18.24234390258789,656.849609375,284.9161071777344,2.492409467697144,1.2886232137680054,595.45703125,677.0020141601562,45.18,21.11
2025-01-29 11:13:30+01:00,10.0,1161.475830078125,60.12752532958984,4.185266494750977,4.468265056610107,3.612493276596069,3.6028122901916504,3.846426963806152,280.4078797340393,279.645530128479,282.285669708252,339.9410842895508,330.1627563476562,305.3393501281738,32.417747497558594,31.176544189453125,31.52874755859375,280.6503199577332,276.8623699188232,0.0119988965988159,0.0118890256881713,481.8892517089844,481.0495910644531,22.897720336914062,22.605043411254883,360107.1834564209,1238891.5061950684,1218261.6233825684,1214843.6546325684,12.009276390075684,12.016600608825684,599975.5382537842,368164.0386581421,307.6559661865234,263.8932870864868,303.0087093353271,308.4805511474609,7.029999732971191,35.15999984741211,30.049999237060547,0.0001838231574164,3020.031494140625,18.382179260253903,17.686555862426758,7.716799736022949,2.19640588760376,2.022007942199707,0.7814427614212036,0.9093421697616576,0.8425562381744385,2.868505954742432,271.0743713378906,17.981365203857422,657.3336181640625,284.9439392089844,2.4915571212768555,1.2886347770690918,595.0633544921875,676.5023803710938,45.18,21.11
2025-01-29 11:13:32+01:00,10.0,1166.67236328125,60.10755920410156,4.195234775543213,4.46621036529541,3.6043834686279297,3.608370780944824,3.835069417953491,280.4078797340393,279.65552988052366,282.2456697463989,339.9610809326172,330.33275451660154,305.36935272216795,32.39774703979492,31.17462158203125,31.538747787475582,280.7803195953369,276.8623699188232,0.0119988965988159,0.0118890256881713,481.8892517089844,481.0208740234375,22.897720336914062,22.57572364807129,360488.6531829834,1241821.1936950684,1214721.5843200684,1211791.8968200684,12.052000999450684,12.044676780700684,612060.4991912842,373046.8511581421,307.9099487304687,264.0763725280761,303.0287097930908,308.4805511474609,7.025000095367432,35.15999984741211,30.06999969482422,0.0001844335259331,2982.65478515625,17.76335906982422,17.435163497924805,7.716799736022949,2.5266175270080566,2.119642734527588,0.7656873464584351,0.875123143196106,0.8407074809074402,3.0025646686553955,268.766357421875,17.556716918945312,657.6395263671875,285.0256042480469,2.4949631690979004,1.288905382156372,595.071533203125,677.0821533203125,45.18,21.11
