_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-29 11:20:34+01:00,10.0,1167.06396484375,59.99346160888672,4.546441555023193,4.7451910972595215,3.842931747436523,3.88686752319336,4.056783199310303,280.4078797340393,278.61552991867063,281.1756700515747,337.07107772827146,328.89275588989256,305.4893516540527,32.67774963378906,31.4696044921875,31.8487491607666,281.5903200149536,276.24237003326414,0.0128751668930053,0.0118972520828247,481.3518676757813,480.8154296875,23.270606994628903,22.89514923095703,376815.5336380005,1237182.5218200684,1220825.0999450684,1210082.9124450684,12.058104515075684,12.080077171325684,617187.4523162842,387206.9835662842,308.23850479125974,265.9704798698425,303.0087093353271,308.5705513000488,6.962500095367432,35.31999969482422,30.049999237060547,0.0001962340121799,3044.4599609375,15.22987937927246,15.602048873901367,7.716799736022949,2.79136610031128,1.9825119972229004,0.7763351202011108,0.9017237424850464,0.8557686805725098,2.7295165061950684,267.4279479980469,15.205190658569336,654.2176513671875,285.33331298828125,2.4833946228027344,1.2898969650268557,592.736083984375,,45.18,23.23
2025-01-29 11:20:36+01:00,10.0,1167.06396484375,59.99346160888672,4.546441555023193,4.7451910972595215,3.842931747436523,3.88686752319336,4.056783199310303,280.4078797340393,278.61552991867063,281.1756700515747,337.07107772827146,328.89275588989256,305.4893516540527,32.67774963378906,31.4696044921875,31.8487491607666,281.5903200149536,276.24237003326414,0.0128751668930053,0.0118972520828247,481.3518676757813,480.8154296875,23.270606994628903,22.89514923095703,376815.5336380005,1237182.5218200684,1220825.0999450684,1210082.9124450684,12.058104515075684,12.080077171325684,617187.4523162842,387206.9835662842,308.23850479125974,265.9704798698425,303.0087093353271,308.5705513000488,6.952499866485596,35.31999969482422,30.049999237060547,0.0001954201931423,3003.656982421875,15.22987937927246,15.602048873901367,7.716799736022949,2.79136610031128,1.9825119972229004,0.7763351202011108,0.9017237424850464,0.8557686805725098,2.7295165061950684,267.4279479980469,15.205190658569336,654.2176513671875,285.33331298828125,2.4833946228027344,1.2898969650268557,592.736083984375,670.5387573242188,45.18,23.23
2025-01-29 11:20:38+01:00,10.0,1171.24462890625,60.177433013916016,4.513593673706055,4.718478202819824,3.822206497192383,3.8846940994262695,4.041049480438232,280.4078797340393,278.62553014755247,281.1756700515747,337.09107818603513,328.8727554321289,305.4893516540527,32.65774917602539,31.46234130859375,31.83874893188477,281.58032073974607,276.24237003326414,0.012800682067871,0.011857138633728,481.3895263671875,480.8275146484375,23.30970764160156,22.996713638305664,378722.882270813,1239501.8577575684,1216674.7093200684,1213378.8108825684,12.048338890075684,12.084959983825684,610839.7960662842,378051.7101287842,308.3267654418945,266.38604917526243,303.0287097930908,308.5705513000488,6.949999809265137,35.32999801635742,30.06999969482422,0.0001953184678819,2987.54931640625,15.431123733520508,15.348536491394045,7.716799736022949,2.5263476371765137,1.914755582809448,0.785614013671875,0.9078897833824158,0.852880597114563,2.732564210891724,266.1305236816406,15.745535850524902,653.944580078125,285.3330993652344,2.481468677520752,1.2898905277252195,592.6954956054688,670.5409545898438,45.18,23.23
2025-01-29 11:20:40+01:00,10.0,1173.0240478515625,60.10627365112305,4.57831335067749,4.72987174987793,3.827912569046021,3.9127793312072754,4.042306423187256,280.3878797531128,278.65552988052366,281.19566955566404,337.07107772827146,328.8727554321289,305.4893516540527,32.63774871826172,31.47222900390625,31.8487491607666,281.57032051086424,276.2523700237274,0.0128320140838623,0.0118799657821655,481.3346862792969,480.76702880859375,23.315906524658203,22.83164978027344,376281.476020813,1235717.6780700684,1214111.2327575684,1211791.8968200684,12.053221702575684,12.073973655700684,619140.5773162842,385986.2804412842,307.867700958252,265.5947727203369,303.0087093353271,308.5705513000488,6.947499752044678,35.31999969482422,30.049999237060547,0.0001961322869194,3052.291259765625,15.050804138183594,14.926868438720703,7.716799736022949,3.0802276134490967,1.97440767288208,0.7693183422088623,0.892717182636261,0.8531262278556824,2.7013657093048096,264.710205078125,15.399993896484377,654.1244506835938,285.3633117675781,2.4829041957855225,1.2900525331497192,592.9107055664062,670.5452270507812,45.18,23.23
2025-01-29 11:20:42+01:00,10.0,1170.6357421875,60.14556884765625,4.526334762573242,4.7309088706970215,3.836817979812622,3.862873554229736,4.037461280822754,280.4178799629211,278.6655301094055,281.19566955566404,337.0210784912109,328.8527549743652,305.4893516540527,32.63774871826172,31.4716796875,31.82874870300293,281.5903200149536,276.2523700237274,0.0128419322967529,0.0118586540222167,481.312744140625,480.8230285644531,23.265361785888672,23.137191772460938,381850.9340286255,1236938.3811950684,1217895.4124450684,1206420.8030700684,12.075194358825684,12.070311546325684,614379.8351287842,391601.5148162842,308.4105056762695,265.5507520675659,302.9987091064453,308.5705513000488,6.940000057220459,35.279998779296875,30.01999855041504,0.0001952167256673,3007.9287109375,15.624639511108398,15.675039291381836,7.716799736022949,2.3362958431243896,1.927802801132202,0.7951216697692871,0.911095380783081,0.8464243412017822,2.742227792739868,265.9120178222656,15.17524528503418,653.7297973632812,285.33282470703125,2.4800918102264404,1.2898812294006348,592.7413940429688,670.139404296875,45.18,23.23
2025-01-29 11:20:44+01:00,10.0,1170.0873413085938,60.14477729797363,4.525807619094849,4.733391284942627,3.837170481681824,3.865112543106079,4.042393922805786,280.4128798484802,278.6605299949646,281.19566955566404,337.0210784912109,328.82775535583494,305.4893516540527,32.63774871826172,31.47225952148437,31.82874870300293,281.5803202629089,276.2373700380325,0.0128480033874511,0.011863983631134,481.3141784667969,480.829345703125,23.2388973236084,23.124096870422363,378913.61713409424,1239684.9632263184,1218505.7640075684,1216003.3226013184,12.063597679138184,12.057494163513184,614379.8351287842,386901.8077850342,308.2362464904785,265.7543729782104,302.9987091064453,308.5755504608154,6.944999694824219,35.29999923706055,30.06999969482422,0.0001951658630371,2961.51953125,15.499099731445312,15.433759689331056,7.716799736022949,2.422887682914734,1.9135637283325195,0.7877174019813538,0.9082391262054444,0.8494062423706055,2.787636876106262,266.4378204345703,15.222067832946776,653.7140502929688,285.3055114746094,2.4803742170333862,1.2898125648498535,592.7444152832031,,45.18,23.23
2025-01-29 11:20:46+01:00,10.0,1169.5389404296875,60.143985748291016,4.525280475616455,4.735873699188232,3.8375229835510254,3.867351531982422,4.047326564788818,280.4078797340393,278.65552988052366,281.19566955566404,337.0210784912109,328.80275573730466,305.4893516540527,32.63774871826172,31.47283935546875,31.82874870300293,281.57032051086424,276.2223700523376,0.0128540744781494,0.0118693132400512,481.3156127929688,480.8356628417969,23.212432861328125,23.11100196838379,375976.300239563,1242431.5452575684,1219116.1155700684,1225585.8421325684,12.052000999450684,12.044676780700684,614379.8351287842,382202.1007537842,308.0619873046875,265.95799388885496,302.9987091064453,308.580549621582,6.942500114440918,35.29999923706055,30.06999969482422,0.0001950132751464,3001.83251953125,15.373559951782228,15.192480087280272,7.716799736022949,2.509479522705078,1.899324655532837,0.7803131341934204,0.9053828716278076,0.8523881435394287,2.833045959472656,266.963623046875,15.268890380859377,653.6983032226562,285.2781982421875,2.480656623840332,1.2897439002990725,592.7474365234375,670.1546630859375,45.18,23.23
2025-01-29 11:20:48+01:00,10.0,1167.9310302734375,60.03224182128906,4.510257244110107,4.766534328460693,3.8760907649993896,3.8627519607543945,4.082237243652344,280.4078797340393,278.645530128479,281.1756700515747,336.9910758972168,328.1327537536621,305.4893516540527,32.65774917602539,31.47283935546875,31.83874893188477,281.58032073974607,276.2223700523376,0.0130007953643798,0.0118506326675415,481.3823852539063,480.8221435546875,23.259639739990234,22.93038749694824,383224.2250442505,1230102.4436950684,1215331.9358825684,1212036.0374450684,12.043456077575684,12.052000999450684,618530.2257537842,387939.4054412842,308.1082176208496,265.5255974769592,303.0087093353271,308.5705513000488,6.947500228881836,35.31999969482422,30.06999969482422,0.0001950641377766,2962.898681640625,15.244831085205078,15.367302894592283,7.716799736022949,2.592709541320801,1.9417005777359009,0.7709649801254272,0.8993932604789734,0.8639630675315857,2.828437089920044,266.44464111328125,15.71295928955078,651.682373046875,285.2767333984375,2.4741697311401367,1.2896968126296997,592.5724487304688,670.0472412109375,45.18,23.23
2025-01-29 11:20:50+01:00,10.0,1169.8546142578125,60.07196807861328,4.510826110839844,4.730639457702637,3.84891939163208,3.863293409347534,4.051552057266235,280.4128798484802,278.645530128479,281.17066993713377,337.00607719421384,328.04275550842283,305.4893516540527,32.647748947143555,31.463348388671875,31.848748207092285,281.57032051086424,276.2223700523376,0.0129040040969848,0.0118562169075012,481.3792724609375,480.8406982421875,23.270368576049805,22.963117599487305,382117.9628372192,1232482.8147888184,1212768.4593200684,1216979.8851013184,12.048338890075684,12.044676780700684,617553.6632537842,389770.4601287842,308.3178943634033,265.53503050804136,303.01870956420896,308.56055107116697,6.9375,35.279998779296875,30.06999969482422,0.0001955727810329,2978.69482421875,15.244831085205078,15.22389316558838,7.716799736022949,2.694136142730713,1.914153158664704,0.7780097424983978,0.8994216620922089,0.856280118227005,2.796686887741089,266.4582977294922,15.479046821594238,651.7920227050781,285.30401611328125,2.475260257720948,1.2897515892982483,592.4759216308594,,45.18,23.23
2025-01-29 11:20:52+01:00,10.0,1171.7781982421875,60.1116943359375,4.51139497756958,4.69474458694458,3.8217480182647705,3.863834857940674,4.020866870880127,280.4178799629211,278.645530128479,281.16566982269285,337.0210784912109,327.9527572631836,305.4893516540527,32.63774871826172,31.453857421875,31.858747482299805,281.5603202819824,276.2223700523376,0.0128072128295898,0.0118618011474609,481.3761596679688,480.8592529296875,23.28109741210937,22.995847702026367,381011.700630188,1234863.1858825684,1210204.9827575684,1221923.7327575684,12.053221702575684,12.037352561950684,616577.1007537842,391601.5148162842,308.527571105957,265.5444635391235,303.0287097930908,308.55055084228513,6.952499866485596,35.279998779296875,30.049999237060547,0.0001944537692599,2960.228759765625,15.244831085205078,15.080483436584473,7.716799736022949,2.795562744140625,1.8866057395935056,0.7850545048713684,0.8994500637054443,0.8485971689224243,2.764936685562134,266.4719543457031,15.245134353637695,651.9016723632812,285.331298828125,2.476350784301758,1.2898063659667969,592.37939453125,670.2686767578125,45.18,23.23
2025-01-29 11:20:54+01:00,10.0,1169.6103515625,60.151893615722656,4.539447784423828,4.73376989364624,3.842916488647461,3.887414932250977,4.053825378417969,280.3978799819946,278.65552988052366,281.16566982269285,337.00107803344724,328.33275451660154,305.4893516540527,32.63774871826172,31.4459228515625,31.83874893188477,281.5603202819824,276.2023700714111,0.0128072128295898,0.0118540449142456,481.3513793945313,480.8096008300781,23.28109741210937,22.79696655273437,370101.6664505005,1244140.5296325684,1213500.8811950684,1213622.9515075684,12.033690452575684,12.077635765075684,624389.6007537842,390869.0929412842,308.2174934387207,265.75197448730466,303.03871002197263,308.53055038452146,6.957499980926514,35.29999923706055,30.049999237060547,0.0001953693305121,2986.79296875,15.148889541625977,15.448722839355469,7.716799736022949,2.8249316215515137,1.929327249526977,0.7789756059646606,0.9005042910575867,0.8550041913986206,2.79881238937378,268.0971374511719,15.637495040893556,653.4248657226562,285.33367919921875,2.4811582565307617,1.2899090051651,592.8104858398438,670.532958984375,45.18,23.23
2025-01-29 11:20:56+01:00,10.0,1171.6290283203125,60.14845275878906,4.50792407989502,4.740581035614014,3.845080137252808,3.855229616165161,4.054200172424316,280.3878797531128,278.6655301094055,281.19566955566404,337.00107803344724,328.6027549743652,305.44935073852537,32.63774871826172,31.459136962890625,31.83874893188477,281.5603202819824,276.2223700523376,0.0128813123703002,0.0118540449142456,481.3513793945313,480.8333129882813,23.2229232788086,23.07231330871582,378036.2367630005,1242797.7561950684,1214477.4436950684,1215331.9358825684,12.050780296325684,12.094725608825684,623046.8273162842,391967.7257537842,308.116625213623,265.87059154510496,303.0287097930908,308.53055038452146,6.957499980926514,35.279998779296875,30.049999237060547,0.0001957253689236,3042.947021484375,15.248592376708984,15.401124000549316,7.716799736022949,2.786179304122925,1.97017240524292,0.7835508584976196,0.9039978981018066,0.852706789970398,2.8057425022125244,265.5296325683594,15.142760276794434,653.2954711914062,285.27545166015625,2.4808969497680664,1.2898600101470947,592.644287109375,670.1671142578125,45.18,23.23
2025-01-29 11:20:58+01:00,10.0,1166.33935546875,60.06698989868164,4.527834415435791,4.687605857849121,3.797190189361572,3.8748679161071777,4.011598587036133,280.3978799819946,278.65552988052366,281.16566982269285,336.9910758972168,328.6927551269531,305.4893516540527,32.65774917602539,31.44866943359375,31.83874893188477,281.5403198242187,276.24237003326414,0.0127269592285156,0.011859375,481.3823852539063,480.8396911621094,23.23436737060547,23.121103286743164,378799.1762161255,1246093.6546325684,1216430.5686950684,1217407.1311950684,12.055663108825684,12.050780296325684,620117.1398162842,389404.2491912842,307.9057258605957,266.2747501373291,303.03871002197263,308.53055038452146,6.957499980926514,35.279998779296875,30.06999969482422,0.0001961322869194,3019.452880859375,15.063218116760254,15.485185623168944,7.716799736022949,2.415491104125977,1.978642582893372,0.774067223072052,0.886374294757843,0.8447741270065308,2.819974422454834,267.4962463378906,15.788883209228516,653.5180053710938,285.2779235839844,2.4798083305358887,1.2897356748580933,592.807373046875,670.0633544921875,45.18,23.23
2025-01-29 11:21:00+01:00,10.0,1166.582275390625,60.08614349365234,4.511446714401245,4.701251268386841,3.807491660118103,3.861807703971863,4.024287462234497,280.40787997245786,278.6605299949646,281.18066968917844,336.9860767364502,328.7277549743652,305.4893516540527,32.647748947143555,31.453369140625,31.82374858856201,281.55032005310056,276.24737002849577,0.0127580475807189,0.0118547477722167,481.3711700439453,480.8465576171875,23.243188858032227,23.18898200988769,379562.1156692505,1241332.9124450684,1214416.4085388184,1219726.4671325684,12.035521507263184,12.055663108825684,618408.1554412842,390380.8116912842,308.1413921356201,265.972493314743,303.03871002197263,308.53055038452146,6.947499752044678,35.2599983215332,30.06999969482422,0.0001956236436631,2961.02978515625,15.152785778045654,15.268516063690186,7.716799736022949,2.477243185043335,1.947625458240509,0.7715633511543274,0.8920520544052124,0.8487024307250977,2.833436608314514,266.512939453125,15.521401405334473,653.7575988769531,285.3044128417969,2.4800572395324707,1.2897770404815674,592.6453247070312,,45.18,23.23
2025-01-29 11:21:02+01:00,10.0,1166.8251953125,60.10529708862305,4.495059013366699,4.7148966789245605,3.817793130874634,3.848747491836548,4.036976337432861,280.4178799629211,278.6655301094055,281.19566955566404,336.9810775756836,328.7627548217773,305.4893516540527,32.63774871826172,31.45806884765625,31.80874824523925,281.5603202819824,276.2523700237274,0.0127891359329223,0.0118501205444335,481.3599548339844,480.8534240722656,23.252010345458984,23.256860733032227,380325.0551223755,1236572.1702575684,1212402.2483825684,1222045.8030700684,12.015379905700684,12.060545921325684,616699.1710662842,391357.3741912842,308.3770584106445,265.67023649215696,303.03871002197263,308.53055038452146,6.952499866485596,35.25,30.06999969482422,0.0001959288363986,3034.359375,15.242353439331056,15.051846504211426,7.716799736022949,2.5389952659606934,1.9166083335876465,0.7690594792366028,0.8977298140525818,0.8526307344436646,2.8468987941741943,265.5296325683594,15.25391960144043,653.9971923828125,285.3309020996094,2.4803061485290527,1.2898184061050415,592.4832763671875,669.9025268554688,45.18,23.23
2025-01-29 11:21:04+01:00,10.0,1170.3597412109375,60.27978515625,4.511429309844971,4.745145320892334,3.844345569610596,3.876326322555542,4.054055690765381,280.36787977218626,278.7155298233032,281.19566955566404,336.9710754394531,328.7627548217773,305.4893516540527,32.62774658203125,31.44140625,31.83874893188477,281.5603202819824,276.24237003326414,0.0128728761672973,0.011841570854187,481.4028625488281,480.8355407714844,23.23150634765625,23.281539916992188,375365.948677063,1230468.6546325684,1220703.0296325684,1219726.4671325684,12.037352561950684,12.072752952575684,618164.0148162842,386474.5616912842,308.116625213623,265.5507520675659,303.03871002197263,308.55055084228513,6.947499752044678,35.279998779296875,30.06999969482422,0.0001950132751464,3062.65869140625,15.373559951782228,15.29355525970459,7.716799736022949,2.399716377258301,1.9066061973571773,0.7651015520095825,0.8853418231010437,0.8553304672241211,2.593752384185791,265.147216796875,16.11982536315918,653.9497680664062,285.3339538574219,2.4825961589813232,1.2899181842803955,592.6441040039062,670.4880981445312,45.18,23.23
2025-01-29 11:21:06+01:00,10.0,1167.432373046875,60.09847259521485,4.486865997314453,4.7611284255981445,3.857608556747437,3.837908983230591,4.072503089904785,280.36787977218626,278.7155298233032,281.2056697845459,336.9910758972168,328.7627548217773,305.4893516540527,32.62774658203125,31.45574951171875,31.83874893188477,281.5403198242187,276.24237003326414,0.0129263067245483,0.0118659753799438,481.3685302734375,480.8386840820313,23.22101593017578,23.03363990783692,378646.5883255005,1236328.0296325684,1215576.0765075684,1226196.1936950684,12.070311546325684,12.049559593200684,623290.9679412842,387939.4054412842,308.35197296142576,265.9330214500427,303.0587085723877,308.55055084228513,6.960000038146973,35.2599983215332,30.06999969482422,0.0001950132751464,3039.565185546875,15.178889274597168,15.461263656616213,7.716799736022949,2.7435827255249023,1.957464814186096,0.7753616571426392,0.9043399095535278,0.857503354549408,2.7579915523529053,265.597900390625,15.095867156982422,653.5729370117188,285.3318176269531,2.4799437522888184,1.2898489236831665,592.4715576171875,670.1795654296875,45.18,23.23
2025-01-29 11:21:08+01:00,10.0,1168.970703125,60.03741455078125,4.506741046905518,4.741497993469238,3.8453893661499023,3.850944757461548,4.070982456207275,280.36787977218626,278.7155298233032,281.1756700515747,336.9610771179199,328.7127555847168,305.4893516540527,32.62774658203125,31.45574951171875,31.80874824523925,281.57032051086424,276.24237003326414,0.0129263067245483,0.0118659753799438,481.3685302734375,480.7944030761719,23.22101593017578,22.88545608520508,377731.0609817505,1253784.0843200684,1227661.0374450684,1215942.2874450684,12.058104515075684,12.054442405700684,608276.3195037842,387695.2648162842,308.20068206787107,265.77694644927976,303.03871002197263,308.55055084228513,6.945000171661377,35.23999786376953,30.06999969482422,0.0001951658630371,3029.90966796875,15.193792343139648,15.625754356384276,7.716799736022949,2.7367796897888184,1.9266066551208496,0.7824223041534424,0.9026862382888794,0.8501278758049011,2.862668752670288,264.5053405761719,15.250162124633787,653.3057250976562,285.3316955566406,2.4808380603790283,1.289940357208252,592.5863037109375,669.8867797851562,45.18,23.23
2025-01-29 11:21:10+01:00,10.0,1167.44384765625,60.12220764160156,4.52666711807251,4.730481147766113,3.8424360752105713,3.867678642272949,4.041821479797363,280.3578800201416,278.65552988052366,281.19566955566404,336.9410766601562,328.5227569580078,305.46935119628904,32.60774612426758,31.440399169921875,31.83874893188477,281.5403198242187,276.2223700523376,0.0128854150772094,0.0118383245468139,481.3966674804688,480.7948303222656,23.240089416503903,22.86955451965332,376891.827583313,1231201.0765075684,1209960.8421325684,1208007.7171325684,12.065428733825684,12.084959983825684,622802.6866912842,393798.7804412842,308.36451568603513,265.84561958312986,303.03871002197263,308.55055084228513,6.945000171661377,35.2599983215332,30.06999969482422,0.0001962340121799,2953.020751953125,14.924494743347168,14.710867881774902,7.716799736022949,2.799759149551392,1.9562796354293823,0.7669885754585266,0.8924647569656372,0.8552029728889465,2.707125425338745,265.6252136230469,14.876129150390623,651.7332153320312,285.3346252441406,2.475430011749268,1.289939522743225,592.8248291015625,670.358642578125,45.18,23.23
2025-01-29 11:21:12+01:00,10.0,1168.1002807617188,60.1453971862793,4.504426717758179,4.71217679977417,3.837221503257752,3.852464199066162,4.030148983001709,280.35287990570066,278.64053001403806,281.18566980361936,336.95107688903806,327.92275657653806,305.4843505859375,32.61274719238281,31.436752319335938,31.843749046325684,281.5553201675415,276.2123700618744,0.012864779472351,0.0118543515205383,481.404296875,480.7908020019531,23.23627471923828,22.77980899810791,373153.4242630005,1241088.7718200684,1218627.8343200684,1209228.4202575684,12.058714866638184,12.082518577575684,618225.0499725342,384338.34314346313,308.2426704406738,266.00130500793455,303.04370918273924,308.55055084228513,6.947500228881836,35.2599983215332,30.06999969482422,0.0001949624125162,2999.69677734375,14.966444492340088,15.262928009033203,7.716799736022949,2.7598663568496704,1.9986273646354675,0.7710786461830139,0.8932799100875854,0.8536772131919861,2.7827816009521484,266.26710510253906,15.247379302978516,651.2567443847656,285.3332061767578,2.4748237133026123,1.2899478077888489,592.8475952148438,,45.18,23.23
2025-01-29 11:21:14+01:00,10.0,1168.7567138671875,60.16858673095703,4.482186317443848,4.693872451782227,3.832006931304932,3.837249755859375,4.018476486206055,280.34787979125974,278.62553014755247,281.1756700515747,336.9610771179199,327.32275619506834,305.4993499755859,32.61774826049805,31.43310546875,31.8487491607666,281.57032051086424,276.2023700714111,0.0128441438674926,0.0118703784942626,481.4119262695313,480.7867736816406,23.232460021972656,22.6900634765625,369415.020942688,1250976.4671325684,1227294.8265075684,1210449.1233825684,12.052000999450684,12.080077171325684,613647.4132537842,374877.9058456421,308.1208251953125,266.15699043273924,303.04870834350584,308.55055084228513,6.934999465942383,35.25,30.06999969482422,0.0001956236436631,2997.739013671875,15.008394241333008,15.814988136291504,7.716799736022949,2.719973564147949,2.0409750938415527,0.7751687169075012,0.8940950632095337,0.8521514534950256,2.858437776565552,266.90899658203125,15.618629455566406,650.7802734375,285.331787109375,2.474217414855957,1.2899560928344729,592.870361328125,670.59716796875,45.18,23.23
2025-01-29 11:21:16+01:00,10.0,1168.2919921875,60.052711486816406,4.510257244110107,4.654987812042236,3.79748010635376,3.8640811443328857,3.9880762100219727,280.3078798294067,278.60553016662595,281.1756700515747,336.9710754394531,327.6927551269531,305.4993499755859,32.62774658203125,31.4385986328125,31.82874870300293,281.5303205490112,276.2023700714111,0.0127159671783447,0.0118563289642333,481.40478515625,480.8118591308594,23.407459259033203,22.72153091430664,371551.251411438,1249755.7640075684,1222900.2952575684,1217162.9905700684,12.065428733825684,12.064208030700684,617187.4523162842,386962.8429412842,308.0155738830566,265.5507520675659,303.04870834350584,308.55055084228513,6.920000076293945,35.25,30.06999969482422,0.0001962340121799,3023.27978515625,15.558012962341309,15.25107192993164,7.716799736022949,2.463067054748535,1.994408130645752,0.7926775813102722,0.9032047390937804,0.8410285115242004,2.690159797668457,266.048583984375,15.624917984008787,652.086669921875,285.3335266113281,2.477080583572388,1.2899043560028076,592.8734741210938,670.5747680664062,45.18,23.23
2025-01-29 11:21:18+01:00,10.0,1170.8514404296875,60.170928955078125,4.490389347076416,4.71781063079834,3.83645272254944,3.8412351608276367,4.035779476165772,280.23787965774534,278.51553001403806,281.16566982269285,336.9610771179199,328.1227554321289,305.4993499755859,32.61774826049805,31.431671142578125,31.83874893188477,281.5603202819824,276.1823700904846,0.0128467807769775,0.0118674097061157,481.44482421875,480.8390808105469,23.383617401123047,23.28779602050781,369109.845161438,1229980.3733825684,1211791.8968200684,1218261.6233825684,12.047118186950684,12.066649436950684,616943.3116912842,373657.2027206421,308.0240234375,265.626215839386,303.0587085723877,308.55055084228513,6.914999961853027,35.2599983215332,30.06999969482422,0.0001959796990288,3027.373291015625,15.636131286621094,14.964987754821776,7.716799736022949,2.619032859802246,1.994408130645752,0.7938550710678101,0.9140047430992126,0.8486199378967285,2.842668294906616,266.4856262207031,15.38120937347412,652.2755126953125,285.35870361328125,2.475099563598633,1.2899036407470703,592.4547119140625,669.802978515625,45.18,23.23
2025-01-29 11:21:20+01:00,10.0,1170.4195556640625,60.117408752441406,4.47166633605957,4.687716007232666,3.803150415420532,3.899714469909668,4.055840969085693,280.1478799819946,278.435530090332,281.155669593811,336.9610771179199,328.3827537536621,305.4993499755859,32.60774612426758,31.431671142578125,31.80874824523925,281.57032051086424,276.17237010002134,0.0128467807769775,0.0118674097061157,481.3804626464844,480.8515930175781,23.383617401123047,23.265851974487305,375213.360786438,1231445.2171325684,1211425.6858825684,1219604.3968200684,12.053221702575684,12.049559593200684,620117.1398162842,390380.8116912842,307.9183982849121,265.88932075500486,303.0587085723877,308.55055084228513,6.909999847412109,35.279998779296875,30.06999969482422,0.0001963357374403,2981.94287109375,15.41245460510254,14.603214263916016,7.716799736022949,2.453068733215332,2.0086452960968018,0.7636831998825073,0.8935433626174927,0.8585622906684875,2.698643207550049,266.3627014160156,15.36623764038086,653.3131713867188,285.3615417480469,2.48104190826416,1.2899960279464722,592.62451171875,670.67431640625,45.18,23.23
2025-01-29 11:21:22+01:00,10.0,1170.1893310546875,60.17595672607422,4.51257848739624,4.683358192443848,3.802232027053833,3.860339164733887,4.006434440612793,280.09787979125974,278.40552988052366,281.155669593811,336.9410766601562,328.5027565002441,305.4893516540527,32.597747802734375,31.44464111328125,31.80874824523925,281.5403198242187,276.1523701190948,0.0127400331497192,0.0118552722930908,481.3804626464844,480.8355407714844,23.33831787109375,22.86093711853028,374603.009223938,1236205.9593200684,1222656.1546325684,1212890.5296325684,12.061766624450684,12.050780296325684,619872.9991912842,383789.0148162842,307.9859985351562,265.5381750106812,303.0587085723877,308.55055084228513,6.917500019073486,35.25,30.06999969482422,0.0001961322869194,2959.427978515625,15.486586570739746,14.85068130493164,7.716799736022949,2.745181083679199,2.0171141624450684,0.7902949452400208,0.9049314856529236,0.8422094583511353,2.8415112495422363,267.57818603515625,15.70186996459961,653.4052734375,285.33203125,2.480684518814087,1.2898553609848022,592.5210571289062,670.3311767578125,45.18,23.23
2025-01-29 11:21:24+01:00,10.0,1169.6868896484375,60.10200500488281,4.506739139556885,4.710142135620117,3.819803953170776,3.853792667388916,4.027714729309082,280.1128798961639,278.3805300235748,281.1406697273254,336.95107688903806,328.532755279541,305.50435104370115,32.597747802734375,31.43319702148437,31.80374813079834,281.55032005310056,276.1423701286316,0.0128020496368408,0.011854040145874,481.4112243652344,480.8428955078125,23.31089973449707,23.039889335632324,376891.827583313,1240661.5257263184,1224731.3499450684,1220153.7132263184,12.059325218200684,12.062987327575684,621765.0890350342,385436.9640350342,307.93529930114744,265.8382860660553,303.0587085723877,308.56055107116697,6.90749979019165,35.2599983215332,30.06999969482422,0.000196030561659,3033.6025390625,15.370683670043944,14.768492698669434,7.716799736022949,2.7850563526153564,1.9966971278190613,0.7782637774944305,0.9045318365097046,0.849767804145813,2.8964779376983643,267.0660400390625,15.473474502563477,653.4828491210938,285.33155822753906,2.47943377494812,1.28986793756485,592.3859558105469,,45.18,23.23
2025-01-29 11:21:26+01:00,10.0,1169.1844482421875,60.028053283691406,4.500899791717529,4.736926078796387,3.83737587928772,3.847246170043945,4.048995018005371,280.1278800010681,278.35553016662595,281.1256698608398,336.9610771179199,328.56275405883787,305.5193504333496,32.597747802734375,31.4217529296875,31.798748016357425,281.5603202819824,276.1323701381683,0.0128640661239624,0.0118528079986572,481.4419860839844,480.8502502441406,23.28348159790039,23.21884155273437,379180.645942688,1245117.0921325684,1226806.5452575684,1227416.8968200684,12.056883811950684,12.075194358825684,623657.1788787842,387084.9132537842,307.88460006713865,266.1383971214294,303.0587085723877,308.5705513000488,6.90749979019165,35.25,30.06999969482422,0.000196946105957,2969.572998046875,15.254780769348145,14.686304092407228,7.716799736022949,2.8249316215515137,1.9762800931930544,0.7662326097488403,0.9041321873664856,0.8573261499404907,2.951444625854492,266.55389404296875,15.245079040527344,653.5604248046875,285.3310852050781,2.4781830310821533,1.2898805141448977,592.2508544921875,669.8555908203125,45.18,23.23
2025-01-29 11:21:28+01:00,10.0,1170.3603515625,60.16940689086914,4.518455505371094,4.731019020080566,3.83785891532898,3.864352226257324,4.046144485473633,280.1778797149658,278.37553014755247,281.1256698608398,336.931078338623,328.57275619506834,305.4993499755859,32.5777473449707,31.42083740234375,31.798748016357425,281.5603202819824,276.1323701381683,0.0128681468963623,0.0119016304016113,481.4391174316406,480.77545166015625,23.290157318115234,22.847320556640625,377425.8852005005,1246704.0061950684,1220825.0999450684,1219482.3265075684,12.067870140075684,12.032469749450684,623413.0382537842,386352.4913787842,308.297346496582,265.65765895843504,303.03871002197263,308.55055084228513,6.912499904632568,35.23999786376953,30.049999237060547,0.0001961831495496,3025.949462890625,15.217312812805176,14.945987701416016,7.716799736022949,2.8820059299468994,2.031346321105957,0.7830220460891724,0.90257465839386,0.8515347242355347,2.6847026348114014,266.3353881835937,15.552340507507324,653.4384155273438,285.4165954589844,2.480499267578125,1.2901463508605957,592.5330810546875,670.3492431640625,45.18,23.23
2025-01-29 11:21:30+01:00,10.0,1169.043212890625,60.05538177490234,4.493734359741211,4.719687461853027,3.824419498443604,3.839411973953247,4.032464027404785,280.20787992477415,278.4255298614502,281.1056698799133,336.931078338623,328.57275619506834,305.4993499755859,32.61774826049805,31.415069580078125,31.788747787475582,281.5603202819824,276.1323701381683,0.012827914237976,0.0118931064605712,481.4329223632813,480.7925415039063,23.27585220336914,23.083131790161133,377425.8852005005,1251953.0296325684,1223022.3655700684,1227416.8968200684,12.055663108825684,12.061766624450684,619628.8585662842,387939.4054412842,307.871923828125,265.43113031387327,303.0587085723877,308.55055084228513,6.90500020980835,35.2599983215332,30.06999969482422,0.0001962340121799,2980.29638671875,14.89879035949707,15.369919776916504,7.716799736022949,2.9448156356811523,1.99746572971344,0.7729969620704651,0.8905341625213623,0.8499400615692139,2.8415112495422363,265.8027648925781,15.518320083618164,653.2814331054688,285.35821533203125,2.479656934738159,1.2899997234344482,592.5675659179688,670.0164184570312,45.18,23.23
2025-01-29 11:21:32+01:00,10.0,1167.835693359375,60.01075744628906,4.487998962402344,4.696123600006104,3.8282039165496826,3.816598415374756,4.036564350128174,280.20787992477415,278.4655298233032,281.1056698799133,336.9410766601562,328.6027549743652,305.4893516540527,32.597747802734375,31.415069580078125,31.798748016357425,281.57032051086424,276.1323701381683,0.0127692146301269,0.0118859853744506,481.4777221679688,480.8149108886719,23.354053497314453,22.72445106506348,371856.427192688,1242309.4749450684,1217529.2015075684,1214233.3030700684,12.052000999450684,12.078856468200684,612182.5695037842,377075.1476287842,308.22169342041013,265.89556350708006,303.0587085723877,308.55055084228513,6.900000095367432,35.25,30.049999237060547,0.0001959796990288,3022.56787109375,15.016697883605955,15.154942512512209,7.716799736022949,2.866861343383789,1.967803716659546,0.7830748558044434,0.9073960185050964,0.849410891532898,2.821877956390381,265.3111267089844,15.22010612487793,653.0999755859375,285.330810546875,2.478127241134644,1.2898156642913818,592.392333984375,669.6961059570312,45.18,23.23
2025-01-29 11:21:34+01:00,10.0,1169.7102661132812,60.03767013549805,4.490945816040039,4.695940971374512,3.818763852119446,3.829706788063049,4.025999307632446,280.1828798294067,278.49052991867063,281.1056698799133,336.9260772705078,328.5877555847168,305.4893516540527,32.60274696350098,31.410400390625,31.80374813079834,281.5553201675415,276.1323701381683,0.0127692146301269,0.0118859853744506,481.4777221679688,480.8140258789063,23.354053497314453,23.165919303894043,374183.3925247192,1240844.6311950684,1222412.0140075684,1218444.7288513184,12.056273460388184,12.058104515075684,614135.6945037842,379211.3780975342,308.37045135498045,265.9142924785614,303.0687088012695,308.55055084228513,6.900000095367432,35.25,30.049999237060547,0.0001965900675455,2989.7744140625,15.12698745727539,15.085820198059082,7.716799736022949,2.8186193704605103,1.9882245063781736,0.7837366759777069,0.9021393954753876,0.8470457196235657,2.853618741035461,265.3520965576172,15.190134048461914,652.9119567871094,285.3455810546875,2.476820945739746,1.289886474609375,592.4512939453125,,45.18,23.23
2025-01-29 11:21:36+01:00,10.0,1171.5848388671875,60.06458282470703,4.493892669677734,4.69575834274292,3.809323787689209,3.842815160751343,4.015434265136719,280.1578797340393,278.51553001403806,281.1056698799133,336.9110778808593,328.57275619506834,305.4893516540527,32.60774612426758,31.405731201171875,31.80874824523925,281.5403198242187,276.1323701381683,0.0127692146301269,0.0118859853744506,481.4777221679688,480.8131408691406,23.354053497314453,23.60738754272461,376510.3578567505,1239379.7874450684,1227294.8265075684,1222656.1546325684,12.060545921325684,12.037352561950684,616088.8195037842,381347.6085662842,308.5192092895508,265.9330214500427,303.07870903015134,308.55055084228513,6.907500267028809,35.25,30.049999237060547,0.0001961831495496,2974.2451171875,15.237277030944824,15.016697883605955,7.716799736022949,2.7703773975372314,2.0086452960968018,0.7843984961509705,0.8968827724456787,0.8446805477142334,2.885359525680542,265.39306640625,15.160161972045898,652.7239379882812,285.3603515625,2.4755146503448486,1.2899572849273682,592.51025390625,669.2810668945312,45.18,23.23
2025-01-29 11:21:38+01:00,10.0,1171.015869140625,60.01386260986328,4.487927436828613,4.720272064208984,3.827167272567749,3.859523296356201,4.034808158874512,280.1378797531128,278.5555299758911,281.1056698799133,336.9110778808593,328.58275451660154,305.4993499755859,32.60774612426758,31.415008544921875,31.80874824523925,281.58032073974607,276.1523701190948,0.0128276233673095,0.011889741897583,481.4333801269531,480.8073120117188,23.240089416503903,22.824188232421875,381850.9340286255,1242187.4046325684,1217651.2718200684,1229247.9515075684,12.080077171325684,12.106932640075684,609374.9523162842,393188.4288787842,308.1544479370117,265.4057916641235,303.0587085723877,308.55055084228513,6.907500267028809,35.2599983215332,30.06999969482422,0.000196030561659,3071.20166015625,15.341124534606934,15.341124534606934,7.716799736022949,2.710981845855713,1.9041903018951416,0.7769814729690552,0.8915789127349854,0.8504765629768372,2.711675882339477,266.512939453125,15.469453811645508,653.392822265625,285.4157409667969,2.4800119400024414,1.2901185750961304,592.5418701171875,669.95263671875,45.18,23.23
2025-01-29 11:21:40+01:00,10.0,1170.0206298828125,60.203887939453125,4.484508514404297,4.702280521392822,3.811673402786255,3.839120388031006,4.025551795959473,280.1578797340393,278.5455302238464,281.1256698608398,336.871076965332,328.56275405883787,305.4993499755859,32.597747802734375,31.417510986328125,31.77874755859375,281.5403198242187,276.17237010002134,0.0127769165039062,0.011895073890686,481.4314880371094,480.7763366699219,23.291587829589844,23.17650985717773,377959.942817688,1244628.8108825684,1224975.4905700684,1217040.9202575684,12.086180686950684,12.087401390075684,624877.8820037842,386962.8429412842,308.3770584106445,266.1941780090332,303.04870834350584,308.55055084228513,6.900000095367432,35.279998779296875,30.06999969482422,0.0001964374796549,3012.77880859375,15.19107151031494,15.188591957092283,7.716799736022949,2.478389263153076,2.064046859741211,0.7780579328536987,0.8968446850776672,0.8479997515678406,2.9091875553131104,265.6252136230469,15.085246086120604,653.1956787109375,285.4165344238281,2.4787960052490234,1.290144443511963,592.5131225585938,669.7949829101562,45.18,23.23
2025-01-29 11:21:42+01:00,10.0,1169.59521484375,60.07148361206055,4.514947414398193,4.71182918548584,3.8326785564422607,3.85692834854126,4.025115966796875,280.1778797149658,278.5655302047729,281.11567010879514,336.8810752868652,328.5227569580078,305.5193504333496,32.60774612426758,31.40374755859375,31.77874755859375,281.58032073974607,276.17237010002134,0.0128419122695922,0.0118639726638793,481.4810791015625,480.773193359375,23.33879470825196,22.941390991210938,373992.657661438,1243530.1780700684,1215087.7952575684,1218871.9749450684,12.065428733825684,12.088622093200684,625244.0929412842,382324.1710662842,308.213289642334,265.7644604682922,303.0587085723877,308.5705513000488,6.900000095367432,35.25,30.06999969482422,0.0001959288363986,2969.39501953125,15.35112476348877,15.319818496704102,7.716799736022949,2.718379020690918,2.034048080444336,0.7796546220779419,0.9051573872566224,0.8502926826477051,2.902276039123535,266.4856262207031,15.422856330871582,652.27001953125,285.3597717285156,2.474083185195923,1.2901508808135986,592.5446166992188,670.107421875,45.18,23.23
2025-01-29 11:21:44+01:00,10.0,1168.9517822265625,60.096771240234375,4.543092727661133,4.686433792114258,3.833471536636353,3.879203319549561,4.001597881317139,280.20787992477415,278.58553018569944,281.11567010879514,336.8910774230957,327.07275619506834,305.5193504333496,32.597747802734375,31.40374755859375,31.788747787475582,281.57032051086424,276.17237010002134,0.0128107166290283,0.0118775835037231,481.4529418945313,480.8126831054688,23.442745208740234,22.994403839111328,378722.882270813,1242919.8265075684,1212402.2483825684,1213256.7405700684,12.072752952575684,12.072752952575684,615966.7491912842,383544.8741912842,308.16285552978513,265.67652502059934,303.0587085723877,308.580549621582,6.904999732971191,35.2599983215332,30.049999237060547,0.000195827094184,3059.454833984375,15.495439529418944,15.29730224609375,7.716799736022949,2.597452640533448,2.0086452960968018,0.7842175960540771,0.910432517528534,0.84895920753479,2.814937829971313,267.400634765625,15.116460800170898,650.49658203125,285.41650390625,2.4718122482299805,1.2901434898376465,592.625,670.2350463867188,45.18,23.23
2025-01-29 11:21:46+01:00,10.0,1167.994873046875,60.07731628417969,4.523754119873047,4.685854911804199,3.826219081878662,3.864326000213623,4.002804517745972,280.22287979125974,278.5955301761627,281.11567010879514,336.87607803344724,327.2477554321289,305.5193504333496,32.60274696350098,31.409454345703125,31.793747901916504,281.5653203964233,276.1823700904846,0.0128107166290283,0.0118775835037231,481.4529418945313,480.79541015625,23.442745208740234,22.99088191986084,375594.8305130005,1237304.5921325684,1219299.2210388184,1216125.3929138184,12.064208030700684,12.070921897888184,615417.4327850342,381896.9249725342,308.2699569702148,265.91985669136045,303.0687088012695,308.5655502319336,6.912499904632568,35.279998779296875,30.06999969482422,0.000195827094184,2978.294189453125,15.225713729858398,15.291046619415283,7.716799736022949,2.69828999042511,2.035387396812439,0.7807175815105438,0.9006657004356384,0.8475035130977631,2.817055583000183,267.3596649169922,15.301101684570312,650.8213500976562,285.4158172607422,2.4728537797927856,1.2901421189308169,592.5705261230469,,45.18,23.23
2025-01-29 11:21:48+01:00,10.0,1167.0379638671875,60.057861328125,4.504415512084961,4.685276031494141,3.818966627120972,3.8494486808776855,4.004011154174805,280.23787965774534,278.60553016662595,281.11567010879514,336.8610786437988,327.42275466918943,305.5193504333496,32.60774612426758,31.4151611328125,31.798748016357425,281.5603202819824,276.19237008094785,0.0128107166290283,0.0118775835037231,481.4529418945313,480.7781372070313,23.442745208740234,22.98736000061035,372466.778755188,1231689.3577575684,1226196.1936950684,1218994.0452575684,12.055663108825684,12.069090843200684,614868.1163787842,380248.9757537842,308.3770584106445,266.1631883621216,303.07870903015134,308.55055084228513,6.925000190734863,35.2599983215332,30.03999900817871,0.0001962340121799,2970.729736328125,14.955987930297852,15.284790992736816,7.716799736022949,2.7991273403167725,2.062129497528076,0.7772175669670105,0.8908988833427429,0.8460478186607361,2.8191733360290527,267.3186950683594,15.485742568969728,651.1461181640625,285.4151306152344,2.473895311355591,1.2901407480239868,592.5160522460938,670.0074462890625,45.18,23.23
2025-01-29 11:21:50+01:00,10.0,1168.9324951171875,60.022743225097656,4.494895935058594,4.726595878601074,3.842164516448975,3.873670339584351,4.044336318969727,280.2778800964355,278.62553014755247,281.1056698799133,336.83107604980466,327.90275421142576,305.5193504333496,32.597747802734375,31.40814208984375,31.77874755859375,281.58032073974607,276.19237008094785,0.0128815765380859,0.0118737144470214,481.4743957519531,480.8270568847656,23.410320281982425,23.007198333740234,379638.409614563,1244872.9515075684,1219604.3968200684,1209472.5608825684,12.058104515075684,12.069090843200684,618286.0851287842,389038.0382537842,308.1124214172363,266.08261623382566,303.03871002197263,308.580549621582,6.920000076293945,35.25,30.03999900817871,0.0001964374796549,3046.01708984375,15.51801300048828,15.326077461242676,7.716799736022949,2.347445487976074,2.065207004547119,0.7632270455360413,0.8992331624031067,0.8582707643508911,2.8599753379821777,266.5402526855469,14.902898788452148,652.2891235351562,285.3622741699219,2.4768402576446533,1.290019154548645,592.6478271484375,669.8063354492188,45.18,23.23
2025-01-29 11:21:52+01:00,10.0,1174.1707763671875,60.27942657470703,4.503235816955566,4.7284979820251465,3.844749689102173,3.851290464401245,4.043941020965576,280.2878798484802,278.65552988052366,281.1256698608398,336.82107772827146,328.23275604248045,305.4993499755859,32.5777473449707,31.4100341796875,31.77874755859375,281.57032051086424,276.2023700714111,0.0128723440170288,0.0119139328002929,481.4739379882813,480.78851318359375,23.334980010986328,23.100170135498047,378722.882270813,1245849.5140075684,1219238.1858825684,1221069.2405700684,12.067870140075684,12.047118186950684,622436.4757537842,389404.2491912842,308.1586517333984,266.44758024215696,303.07870903015134,308.5705513000488,6.927500247955322,35.25,30.049999237060547,0.0001970478481716,2967.526123046875,15.68812656402588,14.973584175109863,7.716799736022949,2.5289969444274902,2.034409046173096,0.794654130935669,0.9186233282089232,0.8487291932106018,2.896899938583374,266.1715087890625,15.631515502929688,652.74462890625,285.3619384765625,2.4776275157928467,1.2900080680847168,592.7110595703125,669.799072265625,45.18,23.23
2025-01-29 11:21:54+01:00,10.0,1170.39306640625,60.0223503112793,4.532530784606934,4.7475762367248535,3.849818706512451,3.875895738601685,4.05368185043335,280.2778800964355,278.61552991867063,281.1256698608398,336.83107604980466,328.4427551269531,305.5193504333496,32.55774688720703,31.4066162109375,31.798748016357425,281.57032051086424,276.2023700714111,0.0129147958755493,0.0118855667114257,481.4615173339844,480.8350524902344,23.42081069946289,23.15725517272949,378799.1762161255,1220703.0296325684,1208862.2093200684,1205688.3811950684,12.065428733825684,12.061766624450684,622802.6866912842,388305.6163787842,308.1376365661621,266.0516270637512,303.07870903015134,308.580549621582,6.922500133514404,35.2599983215332,30.03999900817871,0.0001973530239529,3035.427001953125,14.751812934875488,15.29977798461914,7.716799736022949,2.7435827255249023,2.01051664352417,0.7901163697242737,0.919638991355896,0.8562876582145691,2.866899251937866,266.963623046875,14.850919723510742,652.9671020507812,285.3595886230469,2.478273630142212,1.2899322509765625,592.2938842773438,669.9016723632812,45.18,23.23
2025-01-29 11:21:56+01:00,10.0,1169.91259765625,60.172019958496094,4.538345336914063,4.701265811920166,3.8098204135894775,3.8768677711486816,4.016042232513428,280.2778800964355,278.60553016662595,281.14566984176633,336.82107772827146,328.5027565002441,305.4993499755859,32.60774612426758,31.4066162109375,31.788747787475582,281.5603202819824,276.2223700523376,0.0127835550308227,0.0118785667419433,481.4696350097656,480.7551879882813,23.33688735961914,23.375667572021484,383376.8129348755,1233154.2015075684,1210693.2640075684,1223144.4358825684,12.070311546325684,12.050780296325684,614013.6241912842,395263.6241912842,308.0493759155273,265.7644604682922,303.0587085723877,308.55055084228513,6.922500133514404,35.2599983215332,30.03999900817871,0.0001976073540581,2949.81689453125,14.770333290100098,15.720755577087402,7.716799736022949,3.0126333236694336,1.9832309484481807,0.7674899101257324,0.88393235206604,0.8463745713233948,2.9165046215057373,265.2701416015625,15.48687744140625,652.9891357421875,285.4717102050781,2.4776015281677246,1.2902992963790894,592.5875244140625,669.4134521484375,45.18,23.23
2025-01-29 11:21:58+01:00,10.0,1170.1336669921875,60.09530448913574,4.530133247375488,4.7006165981292725,3.812115669250488,3.872011303901672,4.017731428146362,280.28287997245786,278.6155301570892,281.1356698513031,336.82107772827146,328.5277561187744,305.4993499755859,32.61274719238281,31.406463623046875,31.783747673034668,281.5653203964233,276.20737006664274,0.0127835550308227,0.0118785667419433,481.4696350097656,480.7933349609375,23.33688735961914,23.323466300964355,382461.2855911255,1240722.5608825684,1215515.0413513184,1216125.3929138184,12.069090843200684,12.072142601013184,611694.2882537842,385253.8585662842,308.1124195098877,265.7425030708313,303.0587085723877,308.55055084228513,6.940000057220459,35.2599983215332,30.06999969482422,0.0001973530239529,2948.88232421875,15.08266305923462,15.366987228393556,7.716799736022949,2.7971471548080444,1.9967021346092224,0.7750609815120697,0.8938257694244385,0.8459916710853577,2.9320733547210693,265.0926055908203,15.166502952575684,653.0595092773438,285.4721221923828,2.4776195287704468,1.2901093363761902,592.5140075683594,,45.18,23.23
