_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-29 11:22:00+01:00,10.0,1170.354736328125,60.01858901977539,4.521921157836914,4.699967384338379,3.814410924911499,3.867154836654663,4.019420623779297,280.2878798484802,278.62553014755247,281.1256698608398,336.82107772827146,328.55275573730466,305.4993499755859,32.61774826049805,31.40631103515625,31.77874755859375,281.57032051086424,276.19237008094785,0.0127835550308227,0.0118785667419433,481.4696350097656,480.83148193359375,23.33688735961914,23.271265029907227,381545.7582473755,1248290.9202575684,1220336.8186950684,1209106.3499450684,12.067870140075684,12.093504905700684,609374.9523162842,375244.0929412842,308.175463104248,265.72054567337034,303.0587085723877,308.55055084228513,6.9375,35.25,30.03999900817871,0.0001963357374403,2977.58251953125,15.39499282836914,15.013218879699709,7.716799736022949,2.581660985946656,2.010173320770264,0.782632052898407,0.9037191867828368,0.8456087708473206,2.9476420879364014,264.9150695800781,14.846128463745115,653.1298828125,285.4725341796875,2.477637529373169,1.289919376373291,592.4404907226562,669.5521850585938,45.18,23.23
2025-01-29 11:22:02+01:00,10.0,1171.9893798828125,60.107208251953125,4.484508514404297,4.727492809295654,3.833110809326172,3.8308451175689697,4.038412094116211,280.3078798294067,278.60553016662595,281.1256698608398,336.811075592041,328.56275405883787,305.4893516540527,32.597747802734375,31.407196044921875,31.768749237060547,281.57032051086424,276.1823700904846,0.0128465280532836,0.0118752346038818,481.4672546386719,480.8251953125,23.39315414428711,23.210498809814453,381011.700630188,1257690.3343200684,1218994.0452575684,1211669.8265075684,12.075194358825684,12.034911155700684,618774.3663787842,392211.8663787842,308.15024795532224,265.4057916641235,303.0587085723877,308.55055084228513,6.922500133514404,35.279998779296875,30.049999237060547,0.0001961322869194,3010.3759765625,15.263527870178224,15.373653411865234,7.716799736022949,2.6553211212158203,2.0255818367004395,0.7749732136726379,0.9041680693626404,0.8506525754928589,2.7231905460357666,265.4750061035156,14.518874168395996,653.1617431640625,285.3595886230469,2.478724241256714,1.2899322509765625,592.5156860351562,669.593994140625,45.18,23.23
2025-01-29 11:22:04+01:00,10.0,1171.78515625,60.23344421386719,4.51257848739624,4.726587772369385,3.8366622924804688,3.8675382137298575,4.0509562492370605,280.3078798294067,278.5955299377441,281.11567010879514,336.8010772705078,328.58275451660154,305.4993499755859,32.5777473449707,31.401763916015625,31.77874755859375,281.57032051086424,276.1823700904846,0.0128571615219116,0.0118593187332153,481.4915771484375,480.7928771972656,23.268699645996094,22.92009353637696,377273.2973098755,1240844.6311950684,1220214.7483825684,1225585.8421325684,12.077635765075684,12.073973655700684,614746.0460662842,384765.5773162842,308.51502838134763,266.61986722946165,303.0587085723877,308.55055084228513,6.922500133514404,35.2599983215332,30.049999237060547,0.0001964374796549,3000.94287109375,15.357388496398926,15.222288131713867,7.716799736022949,2.6521427631378174,1.9254026412963867,0.7966862320899963,0.9077467918395996,0.8460057377815247,2.853046417236328,264.88775634765625,14.90529441833496,653.0391235351562,285.4161376953125,2.479820728302002,1.2901102304458618,592.4872436523438,669.941162109375,45.18,23.23
2025-01-29 11:22:06+01:00,10.0,1170.4754638671875,60.13069915771485,4.517285346984863,4.7267231941223145,3.8349201679229736,3.843684911727905,4.036624431610107,280.33788003921507,278.5955299377441,281.1056698799133,336.8010772705078,328.57275619506834,305.4993499755859,32.60774612426758,31.41607666015625,31.77874755859375,281.57032051086424,276.1523701190948,0.012842622756958,0.0118981523513793,481.4238586425781,480.80999755859375,23.265838623046875,23.15567779541016,380325.0551223755,1228027.2483825684,1212402.2483825684,1223754.7874450684,12.061766624450684,12.073973655700684,623168.8976287842,392456.0070037842,308.2048820495605,265.87059154510496,303.0587085723877,308.55055084228513,6.922500133514404,35.279998779296875,30.049999237060547,0.000196946105957,2963.922119140625,15.328598976135254,15.278535842895508,7.716799736022949,2.6258704662323,1.99746572971344,0.780820369720459,0.9151809811592102,0.8504956364631653,2.913818836212158,265.6252136230469,15.476877212524414,652.9671630859375,285.3603820800781,2.4772839546203613,1.289958119392395,592.5361328125,669.38232421875,45.18,23.23
2025-01-29 11:22:08+01:00,10.0,1170.9054565429688,60.18642425537109,4.510844469070435,4.724504709243774,3.830461025238037,3.858275175094605,4.0375916957855225,280.3178800582885,278.5955299377441,281.1006697654724,336.8060764312744,328.5677551269531,305.5093502044677,32.60774612426758,31.412612915039062,31.788747787475582,281.57032051086424,276.132370018959,0.0128379635810852,0.0118753061294555,481.44102478027344,480.8133544921875,23.331165313720703,23.15920639038086,380668.37787628174,1237304.5921325684,1218261.6233825684,1224487.2093200684,12.063597679138184,12.070311546325684,621643.0187225342,392272.9015350342,308.0954402923584,265.9361430644989,303.0687088012695,308.5655502319336,6.929999351501465,35.2599983215332,30.049999237060547,0.0001962340121799,3047.04052734375,15.125394821166992,15.37827444076538,7.716799736022949,2.73169207572937,2.007289946079254,0.784784734249115,0.9036223590373992,0.8507024049758911,2.923616886138916,265.55010986328125,15.363463401794434,653.1346740722656,285.34568786621094,2.4778785705566406,1.2899540066719055,592.557861328125,,45.18,23.23
2025-01-29 11:22:10+01:00,10.0,1171.33544921875,60.242149353027344,4.504403591156006,4.722286224365234,3.8260018825531006,3.872865438461304,4.0385589599609375,280.29788007736204,278.5955299377441,281.09566965103147,336.811075592041,328.56275405883787,305.5193504333496,32.60774612426758,31.409149169921875,31.798748016357425,281.57032051086424,276.1123699188232,0.0128333044052124,0.0118524599075317,481.4581909179688,480.8167114257813,23.39649200439453,23.16273498535156,381011.700630188,1246581.9358825684,1224120.9983825684,1225219.6311950684,12.065428733825684,12.066649436950684,620117.1398162842,392089.7960662842,307.9859985351562,266.0016945838928,303.07870903015134,308.580549621582,6.927499771118164,35.279998779296875,30.01999855041504,0.0001961322869194,2907.678955078125,14.92219066619873,15.478013038635254,7.716799736022949,2.8375136852264404,2.0171141624450684,0.788749098777771,0.8920637369155884,0.8509091734886169,2.933414936065674,265.4750061035156,15.250049591064451,653.3021850585938,285.3309936523437,2.47847318649292,1.289949893951416,592.57958984375,669.677001953125,45.18,23.23
2025-01-29 11:22:12+01:00,10.0,1169.548828125,60.07826614379883,4.514917850494385,4.715156078338623,3.82512092590332,3.858034133911133,4.029139518737793,280.3078798294067,278.58553018569944,281.09566965103147,336.811075592041,328.56275405883787,305.4893516540527,32.60774612426758,31.409149169921875,31.768749237060547,281.57032051086424,276.1323701381683,0.0128159284591674,0.0118841009140014,481.4572448730469,480.8431396484375,23.49281311035156,23.017698287963867,377349.591255188,1235473.5374450684,1218261.6233825684,1217773.3421325684,12.056883811950684,12.073973655700684,617309.5226287842,382934.5226287842,308.31836166381834,265.6891020774841,303.04870834350584,308.55055084228513,6.932499885559082,35.279998779296875,30.03999900817871,0.000195827094184,3006.14892578125,15.40635585784912,14.824495315551758,7.716799736022949,2.6106131076812744,2.0132296085357666,0.7911676168441772,0.9057187438011168,0.8440213799476624,3.011444091796875,266.3353881835937,15.200105667114258,653.2462768554688,285.33251953125,2.480488538742065,1.2898396253585815,592.302978515625,669.8697509765625,45.18,23.23
2025-01-29 11:22:14+01:00,10.0,1170.4129638671875,60.0896110534668,4.530184268951416,4.713351726531982,3.822946310043335,3.871962785720825,4.02851676940918,280.3178800582885,278.58553018569944,281.09566965103147,336.7810768127441,328.5227569580078,305.4993499755859,32.597747802734375,31.40631103515625,31.77874755859375,281.5603202819824,276.1123699188232,0.0128159284591674,0.0118841009140014,481.4572448730469,480.8346557617188,23.49281311035156,23.190895080566406,377807.354927063,1227416.8968200684,1220092.6780700684,1215454.0061950684,12.081297874450684,12.069090843200684,622070.2648162842,388549.7570037842,308.3561538696289,266.06402292251585,303.0587085723877,308.55055084228513,6.929999828338623,35.2599983215332,30.03999900817871,0.0001966409301757,2981.85400390625,15.24352741241455,15.094943046569824,7.716799736022949,2.566923379898072,1.990172863006592,0.780180037021637,0.9007222056388856,0.8472738265991211,2.881510257720948,266.7997436523437,15.057731628417969,653.04296875,285.33209228515625,2.478472948074341,1.2898571491241455,592.4190063476562,669.5811157226562,45.18,23.23
2025-01-29 11:22:16+01:00,10.0,1170.0460205078125,60.06077194213867,4.541343688964844,4.713824987411499,3.8322638273239136,3.881637692451477,4.029062986373901,280.3178800582885,278.5655302047729,281.07566967010496,336.7810768127441,328.0827564239502,305.4993499755859,32.60274696350098,31.40513610839844,31.77874755859375,281.57032051086424,276.1123699188232,0.0128500933647155,0.0118710289001464,481.46510314941406,480.82232666015625,23.499488830566406,23.21009349822998,375518.536567688,1237304.5921325684,1219543.3616638184,1212768.4593200684,12.063597679138184,12.075804710388184,618652.2960662842,386657.6671600342,308.26580848693845,266.11050667762754,303.05370845794675,308.55055084228513,6.925000190734863,35.279998779296875,30.03999900817871,0.0001962340121799,2984.79052734375,15.16243314743042,15.032713413238524,7.716799736022949,2.640550374984741,1.9994090795516968,0.7735087871551514,0.9014118015766144,0.8517278134822845,2.8849743604660034,266.5812225341797,15.220860958099363,651.9217834472656,285.3463287353516,2.4748109579086304,1.2899104356765747,592.4619445800781,,45.18,23.23
2025-01-29 11:22:18+01:00,10.0,1169.6790771484375,60.03193283081055,4.552503108978272,4.714298248291016,3.841581344604492,3.891312599182129,4.029609203338623,280.3178800582885,278.5455302238464,281.05566968917844,336.7810768127441,327.64275588989256,305.4993499755859,32.60774612426758,31.403961181640625,31.77874755859375,281.58032073974607,276.1123699188232,0.0128842582702636,0.0118579568862915,481.4729614257813,480.80999755859375,23.50616455078125,23.229291915893555,373229.718208313,1247192.2874450684,1218994.0452575684,1210082.9124450684,12.045897483825684,12.082518577575684,615234.3273162842,384765.5773162842,308.175463104248,266.15699043273924,303.04870834350584,308.55055084228513,6.909999847412109,35.279998779296875,30.03999900817871,0.0001965392049153,2957.73681640625,15.081338882446287,14.970483779907228,7.716799736022949,2.714177370071411,2.0086452960968018,0.7668375372886658,0.9021013975143432,0.856181800365448,2.88843846321106,266.3627014160156,15.383990287780762,650.8005981445312,285.3605651855469,2.47114896774292,1.289963722229004,592.5048828125,669.5300903320312,45.18,23.23
2025-01-29 11:22:20+01:00,10.0,1169.402099609375,60.17729187011719,4.496201038360596,4.709725856781006,3.838653087615967,3.836568117141724,4.0187668800354,280.3078798294067,278.5455302238464,281.05566968917844,336.7710784912109,327.64275588989256,305.4893516540527,32.5777473449707,31.4072265625,31.798748016357425,281.58032073974607,276.1123699188232,0.0128618488311767,0.0118812808990478,481.46533203125,480.7822570800781,23.43368530273437,22.872133255004883,374831.8910598755,1248535.0608825684,1226928.6155700684,1209350.4905700684,12.061766624450684,12.077635765075684,616821.2413787842,382934.5226287842,308.0830024719238,265.98920860290525,303.0587085723877,308.55055084228513,6.914999961853027,35.2599983215332,30.049999237060547,0.0001966409301757,2957.158447265625,15.427742958068848,15.678666114807127,8.08799934387207,2.5879828929901123,1.9041903018951416,0.788604199886322,0.910876214504242,0.8469968438148499,2.805278778076172,265.8027648925781,15.413166046142578,651.662841796875,285.3323974609375,2.4743618965148926,1.2898674011230469,592.419189453125,669.7122192382812,45.18,23.23
2025-01-29 11:22:22+01:00,10.0,1171.295166015625,60.03787612915039,4.514914035797119,4.708435535430908,3.826878547668457,3.856713771820069,4.020684719085693,280.2878798484802,278.5555299758911,281.0656699180603,336.7710784912109,328.07275619506834,305.4993499755859,32.60774612426758,31.3961181640625,31.77874755859375,281.7903198242187,276.10236992836,0.0128328399658203,0.0119988107681274,481.4853515625,480.8216247558594,23.350238800048828,23.139986038208008,377044.415473938,1252197.1702575684,1227905.1780700684,1221557.5218200684,12.058104515075684,12.055663108825684,627807.5695037842,386840.7726287842,308.38123931884763,265.72054567337034,303.04870834350584,308.53055038452146,6.904999732971191,35.2599983215332,30.01999855041504,0.0001959288363986,3028.75244140625,15.169798851013184,15.29112434387207,8.08799934387207,2.6689600944519043,1.9169186353683472,0.7793517112731934,0.8918164968490601,0.8468332886695862,2.807992696762085,266.00762939453125,15.232536315917969,652.3212280273438,285.416015625,2.477568864822388,1.2899396419525146,592.4132080078125,669.6293334960938,45.18,23.23
2025-01-29 11:22:24+01:00,10.0,1170.1014404296875,60.03931617736816,4.519024848937988,4.712713718414307,3.827440619468689,3.863168478012085,4.028077602386475,280.2678798675537,278.55053009986875,281.0656699180603,336.7860778808593,328.20275535583494,305.4993499755859,32.60274696350098,31.400375366210938,31.783747673034668,281.9603199005127,276.0923699378967,0.0128360838890075,0.0124064269065856,481.47630310058594,480.84222412109375,23.383378982543945,23.07236957550049,377692.91400909424,1250610.2561950684,1223083.4007263184,1217101.9554138184,12.045897483825684,12.062376976013184,635131.7882537842,386901.8077850342,308.36450996398924,266.0809864044189,303.04870834350584,308.5405506134033,6.899999618530273,35.25,30.01999855041504,0.0001961831495496,2955.33447265625,15.063928604125977,15.0842547416687,8.08799934387207,2.727262258529663,1.9417631030082705,0.7786876261234283,0.8935485482215881,0.8479818105697632,2.791636347770691,265.3520812988281,15.090398788452148,652.5333557128906,285.3876647949219,2.478320837020874,1.2898693084716797,592.31103515625,,45.18,23.23
2025-01-29 11:22:26+01:00,10.0,1168.90771484375,60.04075622558594,4.523135662078857,4.716991901397705,3.828002691268921,3.8696231842041016,4.035470485687256,280.2478798866272,278.5455302238464,281.0656699180603,336.8010772705078,328.33275451660154,305.4993499755859,32.597747802734375,31.40463256835937,31.788747787475582,282.1303199768066,276.08236994743345,0.0128393278121948,0.0128140430450439,481.4672546386719,480.8628234863281,23.416519165039062,23.00475311279297,378341.4125442505,1249023.3421325684,1218261.6233825684,1212646.3890075684,12.033690452575684,12.069090843200684,642456.0070037842,386962.8429412842,308.34778060913084,266.4414271354675,303.04870834350584,308.55055084228513,6.900000095367432,35.25,30.03999900817871,0.0001965900675455,2980.60791015625,14.95805835723877,14.877385139465332,8.08799934387207,2.785564422607422,1.9666075706481927,0.7780235409736633,0.8952805995941162,0.8491303324699402,2.775279998779297,264.696533203125,14.948261260986328,652.7454833984375,285.3593139648437,2.4790728092193604,1.2897989749908447,592.2088623046875,669.82861328125,45.18,23.23
2025-01-29 11:22:28+01:00,10.0,1170.6669921875,59.972442626953125,4.500864028930664,4.741413116455078,3.8442063331604,3.8391544818878174,4.044338703155518,280.25787963867185,278.4655298233032,281.05566968917844,336.7810768127441,328.4627555847168,305.4893516540527,32.597747802734375,31.41732788085937,31.82874870300293,282.42031993865965,276.0923699378967,0.0128820400238037,0.0127884340286254,481.4438781738281,480.7861633300781,23.36931228637696,22.974699020385746,377273.2973098755,1237426.6624450684,1209350.4905700684,1218261.6233825684,12.047118186950684,12.092284202575684,640136.6710662842,384765.5773162842,308.213289642334,266.42296781539915,303.04870834350584,308.55055084228513,6.900000095367432,35.279998779296875,30.03999900817871,0.0001965900675455,2998.27294921875,15.27859878540039,14.665641784667969,8.08799934387207,2.348985433578491,1.99746572971344,0.7753254771232605,0.9061566591262816,0.8527329564094543,2.912276268005371,265.7618103027344,14.88628387451172,653.1406860351562,285.4158935546875,2.4789915084838867,1.2901240587234497,592.2838745117188,669.8685302734375,45.18,23.23
2025-01-29 11:22:30+01:00,10.0,1170.9903564453125,60.180946350097656,4.491305351257324,4.7930426597595215,3.882913827896118,3.84856915473938,4.091552257537842,280.2478798866272,278.4455298423767,281.0156697273254,336.7810768127441,328.5227569580078,305.4893516540527,32.597747802734375,31.422119140625,31.82874870300293,282.57032051086424,276.0923699378967,0.0130236301422119,0.0127757244110107,481.44482421875,480.8327941894531,23.4980583190918,22.876445770263672,382690.167427063,1251098.5374450684,1222167.8733825684,1222045.8030700684,12.076415061950684,12.065428733825684,636596.6320037842,392211.8663787842,308.5442947387695,266.51526441574094,303.03871002197263,308.55055084228513,6.894999504089356,35.2599983215332,30.049999237060547,0.0001966409301757,2984.70166015625,14.894269943237305,14.438640594482422,8.08799934387207,2.5263476371765137,1.9817014932632449,0.763140082359314,0.8994832634925842,0.8632133603096008,2.799172878265381,267.6601257324219,14.74091911315918,653.3597412109375,285.3330993652344,2.480196475982666,1.2898905277252195,592.1986694335938,669.6705322265625,45.18,23.23
2025-01-29 11:22:32+01:00,10.0,1170.6396484375,60.06966781616211,4.527759075164795,4.766319274902344,3.859462261199951,3.865280151367188,4.068935394287109,280.22787990570066,278.4555300712585,281.0156697273254,336.76107635498045,328.56275405883787,305.4993499755859,32.60774612426758,31.422119140625,31.80874824523925,282.6603206634521,276.0923699378967,0.0129482088088989,0.0127752828598022,481.4577026367188,480.7503662109375,23.480892181396484,23.3061637878418,380325.0551223755,1231567.2874450684,1223876.8577575684,1226318.2640075684,12.058104515075684,12.092284202575684,648925.7335662842,397216.7491912842,308.2721313476562,266.76669397354124,303.03871002197263,308.53055038452146,6.882499694824219,35.279998779296875,30.049999237060547,0.0001967935180664,2946.43505859375,14.89805793762207,14.541656494140623,8.08799934387207,2.4004032611846924,1.9196457862854004,0.7647079229354858,0.9009615182876588,0.8601065874099731,2.7583258152008057,265.8847045898437,14.147344589233398,653.190673828125,285.4181823730469,2.478843927383423,1.2901980876922607,592.3971557617188,669.4279174804688,45.18,23.23
2025-01-29 11:22:33+01:00,10.0,1170.6396484375,60.06966781616211,4.527759075164795,4.766319274902344,3.859462261199951,3.865280151367188,4.068935394287109,280.22787990570066,278.4555300712585,281.0156697273254,336.76107635498045,328.56275405883787,305.4993499755859,32.60774612426758,31.422119140625,31.80874824523925,282.6603206634521,276.0923699378967,0.0129482088088989,0.0127752828598022,481.4577026367188,480.7503662109375,23.480892181396484,23.3061637878418,380325.0551223755,1231567.2874450684,1223876.8577575684,1226318.2640075684,12.058104515075684,12.092284202575684,648925.7335662842,397216.7491912842,308.2721313476562,266.76669397354124,303.03871002197263,308.53055038452146,6.87999963760376,35.23999786376953,30.049999237060547,0.0001968443806966,2937.66943359375,14.89805793762207,14.541656494140623,8.08799934387207,2.4004032611846924,1.9196457862854004,0.7647079229354858,0.9009615182876588,0.8601065874099731,2.7583258152008057,265.8847045898437,14.147344589233398,653.190673828125,285.4181823730469,2.478843927383423,1.2901980876922607,592.3971557617188,,45.18,23.23
