_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-29 11:28:34+01:00,10.0,1173.9866943359375,60.06058120727539,4.772481918334961,4.999821662902832,4.093282699584961,4.052064418792725,4.245086193084717,280.2778800964355,276.2655297756195,280.15567007064817,334.42107620239256,325.8727554321289,305.6493515014648,32.847747802734375,31.68536376953125,32.068748474121094,283.2803205490112,275.58236994743345,0.0138305873870849,0.0127289514541625,480.9508361816406,480.6263122558594,23.874282836914062,23.12544250488281,400924.3965148926,1243774.3186950684,1230590.7249450684,1233764.5530700684,12.104491233825684,12.102049827575684,659545.8507537842,411254.8351287842,308.43559112548826,267.9540413856506,303.0887092590332,308.6505493164062,6.809999942779541,35.32999801635742,30.049999237060547,0.000206762898763,3016.6943359375,12.44363498687744,12.611398696899414,8.08799934387207,2.7236247062683105,1.885115146636963,0.7597099542617798,0.9078126549720764,0.8776262402534485,2.61535906791687,259.4112854003906,12.441978454589844,646.8360595703125,285.7776794433594,2.457920551300049,1.2912298440933228,589.8428955078125,664.1129760742188,45.18,25.55
2025-01-29 11:28:36+01:00,10.0,1176.0842895507812,60.05684852600098,4.785045146942139,4.983689546585083,4.076899290084839,4.048938274383545,4.231408357620239,280.2928799629211,276.2705297708511,280.15066995620725,334.42107620239256,325.93275489807127,305.6493515014648,32.847747802734375,31.685028076171875,32.068748474121094,283.2903203010559,275.58236994743345,0.013766438961029,0.0127364711761474,480.9653778076172,480.59083557128906,23.83565902709961,23.11749267578125,400237.7510070801,1246093.6546325684,1228271.3890075684,1224304.1038513184,12.102049827575684,12.100218772888184,652221.6320037842,410583.4484100342,308.3517593383789,267.7989734649658,303.0937093734741,308.62554969787595,6.807499885559082,35.32999801635742,30.03999900817871,0.0002063051181369,2980.875,12.619751930236816,12.977817058563232,8.08799934387207,2.66390073299408,1.8935602903366089,0.7708254456520081,0.9114007353782654,0.8711757659912109,2.6222729682922363,259.2132568359375,12.496763229370115,647.51953125,285.72291564941406,2.46243679523468,1.2912209630012512,589.997314453125,,45.18,25.55
2025-01-29 11:28:38+01:00,10.0,1178.181884765625,60.05311584472656,4.797608375549316,4.967557430267334,4.060515880584717,4.045812129974365,4.217730522155762,280.3078798294067,276.27552976608274,280.14566984176633,334.42107620239256,325.99275436401365,305.6493515014648,32.847747802734375,31.6846923828125,32.068748474121094,283.30032005310056,275.58236994743345,0.0137022905349731,0.0127439908981323,480.97991943359375,480.5553588867188,23.79703521728516,23.109542846679688,399551.1054992676,1248412.9905700684,1225952.0530700684,1214843.6546325684,12.099608421325684,12.098387718200684,644897.4132537842,409912.0616912842,308.2679275512695,267.643905544281,303.098709487915,308.6005500793457,6.8125,35.349998474121094,30.03999900817871,0.0002072715420193,3056.60693359375,12.795868873596191,13.34423542022705,8.08799934387207,2.6041767597198486,1.9020054340362549,0.7819409370422363,0.9149888157844543,0.8647252917289734,2.6291868686676025,259.0152282714844,12.55154800415039,648.2030029296875,285.66815185546875,2.4669530391693115,1.2912120819091797,590.1517333984375,664.8030395507812,45.18,25.55
2025-01-29 11:28:40+01:00,10.0,1177.1505126953125,59.988887786865234,4.771636486053467,5.010472774505615,4.081751823425293,4.051559925079346,4.248840808868408,280.29788007736204,276.285529756546,280.13567008972166,334.371076965332,326.49275436401365,305.6493515014648,32.86774826049805,31.688232421875,32.09874725341797,283.2903198242187,275.58236994743345,0.0137783517837524,0.0127224721908569,480.9322509765625,480.5688171386719,23.80561828613281,23.4405574798584,398101.544380188,1231689.3577575684,1228515.5296325684,1230224.5140075684,12.113036155700684,12.115477561950684,649291.9445037842,407958.9366912842,308.4564956665039,267.643905544281,303.0887092590332,308.6205505371093,6.815000057220459,35.32999801635742,30.01999855041504,0.0002069154866536,3015.759765625,12.633407592773438,13.058048248291016,8.08799934387207,2.570551872253418,1.876668095588684,0.753500759601593,0.9090847969055176,0.8777453899383545,2.763209819793701,259.4522399902344,12.55556869506836,649.3165893554688,285.6683959960937,2.466463088989258,1.2911843061447144,590.2665405273438,664.563232421875,45.18,25.55
2025-01-29 11:28:42+01:00,10.0,1175.758056640625,60.03028869628906,4.816105842590332,4.99651575088501,4.070322036743164,4.097470283508301,4.250960826873779,280.2478798866272,276.29552974700925,280.14566984176633,334.3910774230957,326.7527565002441,305.62935104370115,32.88774871826172,31.678985595703125,32.09874725341797,283.2803205490112,275.56236996650694,0.0137474298477172,0.0127001857757568,481.0032958984375,480.6608276367188,23.74553680419922,23.318178176879883,400466.6328430176,1245239.1624450684,1225341.7015075684,1217773.3421325684,12.086180686950684,12.084959983825684,645507.7648162842,409545.8507537842,308.0956100463867,267.8053254127502,303.07870903015134,308.6205505371093,6.809999465942383,35.32999801635742,30.03999900817871,0.0002062542555067,3008.7294921875,12.537431716918944,12.262720108032228,8.08799934387207,2.525320053100586,1.8344141244888303,0.7722622156143188,0.9060184955596924,0.8687376379966736,2.576900243759156,259.72540283203125,12.752056121826172,649.4632568359375,285.6661376953125,2.4674060344696045,1.290883183479309,589.8286743164062,664.7661743164062,45.18,25.55
2025-01-29 11:28:44+01:00,10.0,1177.285888671875,60.10739135742188,4.7505388259887695,5.048593997955322,4.108613014221191,4.027303218841553,4.27998161315918,280.2478798866272,276.285529756546,280.13567008972166,334.371076965332,326.8727554321289,305.6493515014648,32.88774871826172,31.678985595703125,32.068748474121094,283.2903198242187,275.5423699855804,0.013873906135559,0.0127367362976074,480.9608459472656,480.5606994628906,23.8032341003418,23.39029884338379,397720.0746536255,1242553.6155700684,1213500.8811950684,1219970.6077575684,12.125243186950684,12.088622093200684,645141.5538787842,405761.6710662842,307.9944480895996,267.50006618499754,303.0887092590332,308.640550994873,6.814999580383301,35.32999801635742,30.01999855041504,0.0002067120361328,2971.575439453125,12.635420799255373,12.70155143737793,8.08799934387207,2.781324625015259,1.851319432258606,0.7724938988685608,0.916956901550293,0.8740643262863159,2.686784744262696,259.1517944335937,12.625603675842283,649.6141967773438,285.722900390625,2.468836545944214,1.2913122177124023,590.093505859375,664.6306762695312,45.18,25.55
2025-01-29 11:28:46+01:00,10.0,1177.255126953125,60.08043670654297,4.75249981880188,5.048655271530151,4.109402894973755,4.033315896987915,4.288382530212402,280.2478798866272,276.3005297422409,280.13567008972166,334.371076965332,326.89275588989256,305.62935104370115,32.862749099731445,31.6865234375,32.07874870300293,283.2903198242187,275.5523699760437,0.013873906135559,0.0127367362976074,480.9608459472656,480.60247802734375,23.8032341003418,23.54702472686768,399131.5007209778,1253295.8030700684,1217773.3421325684,1220031.6429138184,12.122191429138184,12.108153343200684,645873.9757537842,405090.2843475342,308.0639423370361,267.6048678398132,303.0887092590332,308.6205505371093,6.817500114440918,35.32999801635742,30.01999855041504,0.0002063051181369,3036.6728515625,12.680522441864014,12.623480796813965,8.08799934387207,2.652805209159851,1.8703287839889529,0.7756995558738708,0.9154526889324188,0.8759011030197144,2.5945063829422,259.5956420898437,12.711894989013672,649.5915222167969,285.69580078125,2.468124508857727,1.2911148071289062,590.099365234375,,45.18,25.55
2025-01-29 11:28:48+01:00,10.0,1177.224365234375,60.05348205566406,4.75446081161499,5.0487165451049805,4.110192775726318,4.039328575134277,4.296783447265625,280.2478798866272,276.31552972793577,280.13567008972166,334.371076965332,326.9127563476562,305.6093505859375,32.83774948120117,31.694061279296875,32.088748931884766,283.2903198242187,275.56236996650694,0.013873906135559,0.0127367362976074,480.9608459472656,480.6442565917969,23.8032341003418,23.70375061035156,400542.9267883301,1264037.9905700684,1222045.8030700684,1220092.6780700684,12.119139671325684,12.127684593200684,646606.3976287842,404418.8976287842,308.13343658447263,267.7096694946289,303.0887092590332,308.6005500793457,6.824999809265137,35.349998474121094,30.01999855041504,0.0002068646240234,3036.673095703125,12.725624084472656,12.54541015625,8.08799934387207,2.524285793304444,1.8893381357192995,0.7789052128791809,0.9139484763145448,0.8777378797531128,2.502228021621704,260.0394897460937,12.79818630218506,649.56884765625,285.668701171875,2.46741247177124,1.2909173965454102,590.105224609375,664.5678100585938,45.18,25.55
2025-01-29 11:28:50+01:00,10.0,1179.12060546875,60.06568908691406,4.785823822021484,5.004655838012695,4.075997829437256,4.062269687652588,4.249192237854004,280.2878798484802,276.3355297088623,280.13567008972166,334.371076965332,326.81275405883787,305.62935104370115,32.8277473449707,31.702667236328125,32.088748931884766,283.2703203201294,275.58236994743345,0.0137564945220947,0.0127073059082031,480.9327087402344,480.59576416015625,23.751258850097656,23.630828857421875,403594.6846008301,1246826.0765075684,1227905.1780700684,1218505.7640075684,12.122801780700684,12.106932640075684,649658.1554412842,407104.4445037842,308.05357971191404,267.8471750259399,303.0887092590332,308.6005500793457,6.839999675750732,35.32999801635742,30.049999237060547,0.0002068646240234,3008.017578125,12.7196044921875,12.435699462890623,8.08799934387207,2.525320053100586,1.9135613441467283,0.7585959434509277,0.910959005355835,0.8740838766098022,2.7980282306671143,260.0941162109375,12.72990608215332,649.52783203125,285.72467041015625,2.466216325759888,1.2911287546157837,589.9754028320312,664.3079833984375,45.18,25.55
2025-01-29 11:28:52+01:00,10.0,1177.93359375,60.063894271850586,4.757344007492065,4.988843679428101,4.075209856033325,4.042480945587158,4.239794969558716,280.29787983894346,276.37052979469297,280.13567008972166,334.371076965332,326.36775436401365,305.6193508148193,32.83274841308594,31.69775390625,32.1037483215332,283.2553204536438,275.58236994743345,0.0137647585868835,0.012715892791748,480.93699645996094,480.6123809814453,23.825883865356445,23.472713470458984,403861.7134094238,1247375.3929138184,1221252.3460388184,1219848.5374450684,12.116698265075684,12.124632835388184,649108.8390350342,411560.0109100342,308.3031181335449,267.55318918228147,303.08370914459226,308.6005500793457,6.849999904632568,35.32999801635742,30.01999855041504,0.0002072715420193,2951.062744140625,12.43468952178955,12.349209785461426,8.08799934387207,2.7244211435318,1.907440006732941,0.754392147064209,0.9025505185127258,0.8752981722354889,2.696693420410156,260.0668029785156,12.68673324584961,648.0548095703125,285.6964263916016,2.4626989364624023,1.2910388708114624,590.0329895019531,,45.18,25.55
2025-01-29 11:28:54+01:00,10.0,1176.74658203125,60.06209945678711,4.728864192962647,4.973031520843506,4.0744218826293945,4.0226922035217285,4.230397701263428,280.3078798294067,276.40552988052366,280.13567008972166,334.371076965332,325.92275466918943,305.6093505859375,32.83774948120117,31.692840576171875,32.11874771118164,283.2403205871582,275.58236994743345,0.0137730226516723,0.0127244796752929,480.9412841796875,480.6289978027344,23.900508880615234,23.314598083496094,404128.7422180176,1247924.7093200684,1214599.5140075684,1221191.3108825684,12.110594749450684,12.142333030700684,648559.5226287842,416015.5773162842,308.55265655517576,267.259203338623,303.07870903015134,308.6005500793457,6.842499732971191,35.32999801635742,30.01999855041504,0.0002061525302463,3041.567626953125,12.149774551391602,12.262720108032228,8.08799934387207,2.9235222339630127,1.9013186693191528,0.7501883506774902,0.8941420316696167,0.8765124678611755,2.5953586101531982,260.0394897460937,12.643560409545898,646.581787109375,285.6681823730469,2.459181547164917,1.2909489870071411,590.090576171875,664.6934204101562,45.18,25.55
2025-01-29 11:28:56+01:00,10.0,1179.6099853515625,60.12387847900391,4.79289436340332,4.946700096130371,4.063473224639893,4.07148027420044,4.2021355628967285,280.3078798294067,276.3755299091339,280.14566984176633,334.34107818603513,325.532755279541,305.62935104370115,32.8277473449707,31.68856811523437,32.088748931884766,283.2803205490112,275.60236992836,0.0136975183486938,0.0127287540435791,480.95513916015625,480.6388854980469,23.895740509033203,23.54764938354492,397643.780708313,1247924.7093200684,1225097.5608825684,1218994.0452575684,12.099608421325684,12.104491233825684,650268.5070037842,411498.9757537842,307.9690994262695,267.55423011779783,303.0587085723877,308.6005500793457,6.849999904632568,35.32999801635742,30.01999855041504,0.0002074749925401,2988.57275390625,13.144852638244627,12.381939888000488,8.08799934387207,2.2712655067443848,1.8690481185913088,0.7839630842208862,0.9202747344970704,0.8626893162727356,2.699892044067383,259.1927490234375,13.01982879638672,647.223388671875,285.6675720214844,2.460165977478028,1.290928602218628,590.0636596679688,664.361328125,45.18,25.55
2025-01-29 11:28:58+01:00,10.0,1177.1876220703125,60.0571403503418,4.780293941497803,5.021820545196533,4.104387283325195,4.065803050994873,4.271229267120361,280.33788003921507,276.4255298614502,280.15567007064817,334.34107818603513,326.1327537536621,305.5893501281738,32.847747802734375,31.67050170898437,32.068748474121094,283.2703203201294,275.6123699188232,0.0138576498031616,0.0127304162979125,480.9913635253906,480.6249694824219,23.81563186645508,23.551294326782227,398406.720161438,1255859.2796325684,1231445.2171325684,1212158.1077575684,12.099608421325684,12.069090843200684,649291.9445037842,406860.3038787842,308.4230484008789,267.7515186309814,303.07870903015134,308.6005500793457,6.84499979019165,35.31999969482422,30.01000022888184,0.0002068646240234,2953.732421875,12.387909889221191,12.465699195861816,8.08799934387207,2.880831718444824,1.8786418437957764,0.766383171081543,0.9081460237503052,0.8760901093482971,2.653414249420166,259.6571044921875,13.120803833007812,648.3858642578125,285.66845703125,2.463918685913086,1.29095721244812,590.0552978515625,664.2982177734375,45.18,25.55
2025-01-29 11:29:00+01:00,10.0,1176.606689453125,60.08982276916504,4.790129661560059,4.984985828399658,4.06982946395874,4.069385528564453,4.234969615936279,280.33788003921507,276.4455298423767,280.15567007064817,334.34107818603513,326.3177551269531,305.59935035705564,32.83274841308594,31.675323486328125,32.068748474121094,283.26032009124754,275.632370018959,0.013740050792694,0.0127284579277038,480.9808807373047,480.6153259277344,23.835182189941406,23.53268146514893,401458.466053009,1249389.5530700684,1229736.2327575684,1217712.3069763184,12.100218772888184,12.083739280700684,648803.6632537842,406188.9171600342,308.2677349090576,267.5083717346191,303.07870903015134,308.59054985046384,6.844999313354492,35.32999801635742,30.01999855041504,0.0002069154866536,3021.455322265625,12.38492488861084,12.548544883728027,8.08799934387207,2.861545324325561,1.9161020517349243,0.7662494480609894,0.8999157547950745,0.8674505650997162,2.647073149681092,260.0668182373047,13.164161205291748,648.7232055664062,285.6690826416016,2.4650381803512573,1.290977120399475,590.2607421875,,45.18,25.55
2025-01-29 11:29:02+01:00,10.0,1176.0257568359375,60.12250518798828,4.7999653816223145,4.948151111602783,4.035271644592285,4.072968006134033,4.198709964752197,280.33788003921507,276.4655298233032,280.15567007064817,334.34107818603513,326.5027565002441,305.6093505859375,32.8177490234375,31.680145263671875,32.068748474121094,283.2503198623657,275.6523701190948,0.0136224517822265,0.0127264995574951,480.9703979492188,480.6056823730469,23.85473251342773,23.514068603515625,404510.2119445801,1242919.8265075684,1228027.2483825684,1223266.5061950684,12.100829124450684,12.098387718200684,648315.3820037842,405517.5304412842,308.1124214172363,267.2652248382568,303.07870903015134,308.580549621582,6.829999923706055,35.32999801635742,30.01999855041504,0.0002073224046495,2991.109130859375,12.381939888000488,12.631390571594238,8.08799934387207,2.842258930206299,1.9535622596740725,0.7661157250404358,0.8916854858398438,0.8588110208511353,2.6407320499420166,260.4765319824219,13.207518577575684,649.060546875,285.6697082519531,2.4661576747894287,1.29099702835083,590.4661865234375,664.4063720703125,45.18,25.55
2025-01-29 11:29:04+01:00,10.0,1174.4412841796875,60.04370880126953,4.7999653816223145,5.001062870025635,4.07478666305542,4.079112529754639,4.250010013580322,280.33788003921507,276.49552979469297,280.15567007064817,334.311075592041,326.72275390625,305.5893501281738,32.83774948120117,31.666748046875,32.068748474121094,283.2803205490112,275.6523701190948,0.0137513160705566,0.0127112045288085,481.0061340332031,480.6299743652344,23.76413345336914,23.33332633972168,398025.2504348755,1247802.6390075684,1217651.2718200684,1220458.8890075684,12.103270530700684,12.102049827575684,640869.0929412842,407836.8663787842,308.30575408935545,267.3555487632751,303.04870834350584,308.6005500793457,6.832499980926514,35.32999801635742,30.01999855041504,0.0002083396911621,3019.80908203125,12.631390571594238,12.457771301269531,8.08799934387207,2.7342867851257324,1.8290472030639648,0.7693238854408264,0.9061765670776368,0.867906928062439,2.543407917022705,259.27471923828125,12.631439208984377,649.3461303710938,285.6672668457031,2.467567205429077,1.290835738182068,590.3638305664062,664.5906982421875,45.18,25.55
2025-01-29 11:29:06+01:00,10.0,1176.1951904296875,60.09999084472656,4.814921379089356,4.951106548309326,4.031661033630371,4.083388805389404,4.198883056640625,280.3178800582885,276.45552983283994,280.15567007064817,334.311075592041,326.82275619506834,305.6093505859375,32.86774826049805,31.666748046875,32.068748474121094,283.2703203201294,275.6523701190948,0.0136048402786254,0.0127125253677368,481.03619384765625,480.6182556152344,23.73361587524414,23.594528198242188,403136.9209289551,1250488.1858825684,1224731.3499450684,1232543.8499450684,12.099608421325684,12.080077171325684,649291.9445037842,413818.3116912842,308.41468658447263,267.6020578384399,303.0587085723877,308.6005500793457,6.835000038146973,35.31999969482422,30.01999855041504,0.0002071698167588,2987.682861328125,12.63339138031006,12.705467224121094,8.08799934387207,2.8138861656188965,1.888220191001892,0.7703266739845276,0.8952357769012451,0.8565198183059692,2.6714439392089844,260.230712890625,12.29286003112793,649.3768920898438,285.6688842773437,2.4663286209106445,1.2909711599349976,590.1145629882812,664.2208251953125,45.18,25.55
2025-01-29 11:29:08+01:00,10.0,1176.5184936523438,60.08787155151367,4.808406352996826,4.963529825210571,4.040128469467163,4.085163116455078,4.216983318328857,280.33287992477415,276.44052984714506,280.1756700515747,334.3010753631592,326.8527549743652,305.6093505859375,32.85774803161621,31.663833618164062,32.068748474121094,283.26032009124754,275.6623701095581,0.0136428260803222,0.0127188115119934,481.0214080810547,480.63035583496094,23.726940155029297,23.6638822555542,400504.7917366028,1244995.0218200684,1222717.1897888184,1224487.2093200684,12.105101585388184,12.093504905700684,647399.8546600342,411743.1163787842,308.4376815795898,267.4185339450836,303.05370845794675,308.59054985046384,6.839999675750732,35.32999801635742,30.049999237060547,0.0002071698167588,2977.938232421875,12.347301483154297,12.745545864105225,8.08799934387207,2.8954079151153564,1.8799756169319155,0.7644966244697571,0.8905058801174164,0.8608401417732239,2.656444549560547,259.6844177246094,12.61267375946045,649.5299682617188,285.6675262451172,2.467101573944092,1.2909276485443115,590.0836791992188,,45.18,25.55
2025-01-29 11:29:10+01:00,10.0,1176.841796875,60.07575225830078,4.801891326904297,4.975953102111816,4.048595905303955,4.086937427520752,4.23508358001709,280.34787979125974,276.4255298614502,280.1956700325012,334.2910751342773,326.8827537536621,305.6093505859375,32.847747802734375,31.660919189453125,32.068748474121094,283.2503198623657,275.67237010002134,0.013680811882019,0.01272509765625,481.0066223144531,480.6424560546875,23.720264434814453,23.73323631286621,397872.6625442505,1239501.8577575684,1220703.0296325684,1216430.5686950684,12.110594749450684,12.106932640075684,645507.7648162842,409667.9210662842,308.460676574707,267.2350100517273,303.04870834350584,308.580549621582,6.837499618530273,35.31999969482422,30.01999855041504,0.0002075258721245,3000.008056640625,12.061211585998535,12.785624504089355,8.08799934387207,2.9769296646118164,1.8717310428619385,0.7586665749549866,0.8857759833335876,0.8651604652404785,2.6414451599121094,259.1381225585937,12.932487487792969,649.6830444335938,285.6661682128906,2.467874526977539,1.2908841371536257,590.0527954101562,664.0153198242188,45.18,25.55
2025-01-29 11:29:12+01:00,10.0,1177.89013671875,60.09061813354492,4.82188892364502,4.9911627769470215,4.056829929351807,4.07632303237915,4.233207702636719,280.34787979125974,276.40552988052366,280.1956700325012,334.2910751342773,326.90275421142576,305.5893501281738,32.847747802734375,31.675323486328125,32.068748474121094,283.2703203201294,275.67237010002134,0.013680811882019,0.0126875209808349,480.95513916015625,480.7303771972656,23.746490478515625,23.824106216430664,395583.8441848755,1250732.3265075684,1226806.5452575684,1223998.9280700684,12.100829124450684,12.059325218200684,656372.0226287842,400268.5070037842,307.93530120849607,267.2350100517273,303.04870834350584,308.55055084228513,6.835000038146973,35.32999801635742,30.06999969482422,0.0002067120361328,2992.44384765625,12.378249168395996,12.356327056884766,8.08799934387207,2.915012121200561,1.867503046989441,0.7716771364212036,0.9075825810432434,0.8629290461540222,2.424702405929565,259.1517944335937,13.34956169128418,649.4942016601562,285.5821228027344,2.4667341709136963,1.2905728816986084,590.0081787109375,664.283203125,45.18,25.55
2025-01-29 11:29:14+01:00,10.0,1174.662353515625,60.11711883544922,4.800257205963135,4.962034225463867,4.037721157073975,4.080978870391846,4.245077133178711,280.29788007736204,276.3955298900604,280.18566980361936,334.25107803344724,326.8827537536621,305.5893501281738,32.83774948120117,31.679962158203125,32.068748474121094,283.2503198623657,275.69237008094785,0.0137152986526489,0.0126875209808349,480.95513916015625,480.63079833984375,23.746490478515625,23.18606185913086,399703.6933898926,1254150.2952575684,1225219.6311950684,1226196.1936950684,12.093504905700684,12.047118186950684,642456.0070037842,409789.9913787842,308.1082176208496,267.4759801864624,303.03871002197263,308.55055084228513,6.84499979019165,35.32999801635742,30.03999900817871,0.0002086448838975,3037.384765625,12.33653736114502,12.38017463684082,8.08799934387207,2.990227460861206,1.875958800315857,0.7616876363754272,0.8898058533668518,0.8607888221740723,2.539172649383545,258.9879150390625,12.46208667755127,649.631103515625,285.58160400390625,2.4694700241088867,1.2909451723098757,589.9968872070312,664.69140625,45.18,25.55
2025-01-29 11:29:16+01:00,10.0,1174.5123291015625,60.13058853149414,4.783602714538574,4.960861444473267,4.039726734161377,4.068444013595581,4.232489109039307,280.2928799629211,276.38552989959715,280.18566980361936,334.25107803344724,326.86775436401365,305.59935035705564,32.83274841308594,31.681808471679688,32.068748474121094,283.26032009124754,275.67237010002134,0.0136727037429809,0.0126970791816711,480.95774841308594,480.6541595458984,23.722410202026367,23.27305507659912,396728.241443634,1248779.2015075684,1224243.0686950684,1222228.9085388184,12.091673851013184,12.059935569763184,643676.7101287842,404846.1437225342,308.15654983520506,267.5599428653717,303.03871002197263,308.55055084228513,6.842499732971191,35.32999801635742,30.03999900817871,0.0002073224046495,3036.4951171875,12.596202850341797,12.554815292358398,8.08799934387207,2.766735911369324,1.9063141345977783,0.7707849144935608,0.8972915709018707,0.8589283227920532,2.5899523496627808,259.4249420166016,12.511925220489502,649.6546325683594,285.5829772949219,2.468978881835937,1.2908135652542114,590.0909423828125,,45.18,25.55
2025-01-29 11:29:18+01:00,10.0,1174.3623046875,60.14405822753906,4.766948223114014,4.959688663482666,4.041732311248779,4.055909156799316,4.219901084899902,280.2878798484802,276.3755299091339,280.18566980361936,334.25107803344724,326.8527549743652,305.6093505859375,32.8277473449707,31.68365478515625,32.068748474121094,283.2703203201294,275.6523701190948,0.0136301088333129,0.0127066373825073,480.9603576660156,480.6775207519531,23.69832992553711,23.360048294067383,393752.7894973755,1243408.1077575684,1223266.5061950684,1218261.6233825684,12.089842796325684,12.072752952575684,644897.4132537842,399902.2960662842,308.2048820495605,267.643905544281,303.03871002197263,308.55055084228513,6.8274993896484375,35.31999969482422,30.03999900817871,0.000206762898763,2966.369384765625,12.855868339538574,12.729455947875977,8.08799934387207,2.5432443618774414,1.9366694688797,0.7798821926116943,0.9047772884368896,0.8570678234100342,2.6407320499420166,259.8619689941406,12.561763763427734,649.6781616210938,285.5843505859375,2.4684877395629883,1.2906819581985474,590.1849975585938,664.4384765625,45.18,25.55
2025-01-29 11:29:20+01:00,10.0,1176.5579833984375,60.09893035888672,4.773248195648193,4.994109630584717,4.067074298858643,4.054769992828369,4.242386817932129,280.29788007736204,276.3755299091339,280.18566980361936,334.25107803344724,326.8527549743652,305.6093505859375,32.83774948120117,31.67025756835937,32.068748474121094,283.2703203201294,275.6523701190948,0.0137312669754028,0.012693166732788,480.9889831542969,480.6402893066406,23.661136627197266,23.436674118041992,390472.149848938,1249633.6936950684,1218994.0452575684,1221191.3108825684,12.084959983825684,12.102049827575684,647094.6788787842,408691.3585662842,308.2553199768066,267.8113039970398,303.04870834350584,308.55055084228513,6.82249927520752,35.31999969482422,30.06999969482422,0.0002067120361328,2973.711181640625,12.374211311340332,12.958483695983888,8.08799934387207,2.9191932678222656,1.8548170328140257,0.7663074135780334,0.8963027000427246,0.8646907210350037,2.585743188858032,259.5205383300781,13.057699203491213,649.2855834960938,285.58209228515625,2.464982271194458,1.2908145189285278,590.3043212890625,664.3162231445312,45.18,25.55
2025-01-29 11:29:22+01:00,10.0,1173.1710205078125,60.04868316650391,4.777945518493652,4.977890968322754,4.085784912109375,4.060827732086182,4.244077682495117,280.3178800582885,276.3355297088623,280.1956700325012,334.2310775756836,325.532755279541,305.6093505859375,32.847747802734375,31.671600341796875,32.04874801635742,283.2503198623657,275.6523701190948,0.0137738199234008,0.0127303047180175,480.9732360839844,480.66497802734375,23.752212524414062,23.517423629760746,399474.8115539551,1235961.8186950684,1211913.9671325684,1205932.5218200684,12.089842796325684,12.080077171325684,656738.2335662842,408691.3585662842,308.1880706787109,267.3495267868042,303.03871002197263,308.5705513000488,6.81749963760376,35.29999923706055,30.06999969482422,0.0002065594482421,2992.933349609375,12.851898193359377,13.120186805725098,8.08799934387207,2.5769083499908447,1.8121293783187864,0.7664317488670349,0.908893883228302,0.871763288974762,2.598437547683716,260.3399658203125,12.62546157836914,646.9588623046875,285.55645751953125,2.4604971408843994,1.290595769882202,590.2402954101562,664.5724487304688,45.18,25.55
2025-01-29 11:29:24+01:00,10.0,1174.1012573242188,60.0743579864502,4.773032903671265,4.974486589431763,4.078121900558472,4.055595636367798,4.233425617218018,280.3278800487518,276.3455298185348,280.1906699180603,334.2310775756836,325.6877559661865,305.5893501281738,32.847747802734375,31.66865539550781,32.05874824523926,283.24532022476194,275.6523701190948,0.0137488489151,0.012709750175476,480.98802185058594,480.65960693359375,23.76842498779297,23.46967601776123,400275.8979797363,1242736.7210388184,1219543.3616638184,1217712.3069763184,12.083128929138184,12.081908226013184,651122.9991912842,402526.8077850342,308.14394226074216,267.79687728881834,303.03871002197263,308.56055107116697,6.820000171661377,35.29999923706055,30.049999237060547,0.0002068646240234,2983.98974609375,12.885087490081789,13.305026054382324,8.08799934387207,2.4931946992874146,1.8609493970870967,0.769300639629364,0.9098525047302246,0.8684736490249634,2.6364914178848267,260.2511901855469,12.867807865142822,647.4651184082031,285.57115173339844,2.461862564086914,1.290662944316864,590.2844848632812,,45.18,25.55
2025-01-29 11:29:26+01:00,10.0,1175.031494140625,60.10003280639648,4.768120288848877,4.971082210540772,4.070458889007568,4.050363540649414,4.222773551940918,280.33788003921507,276.3555299282074,280.18566980361936,334.2310775756836,325.842756652832,305.56934967041013,32.847747802734375,31.66571044921875,32.068748474121094,283.2403205871582,275.6523701190948,0.0137238779067993,0.0126891956329345,481.0028076171875,480.65423583984375,23.784637451171875,23.42192840576172,401076.9844055176,1249511.6233825684,1227172.7561950684,1229492.0921325684,12.076415061950684,12.083739280700684,645507.7648162842,396362.2570037842,308.0998138427734,268.2442277908325,303.03871002197263,308.55055084228513,6.819999694824219,35.279998779296875,30.06999969482422,0.0002074749925401,2987.9052734375,12.9182767868042,13.48986530303955,8.08799934387207,2.4094810485839844,1.909769415855408,0.7721695303916931,0.9108111262321472,0.8651840090751648,2.674545288085937,260.16241455078125,13.110154151916504,647.9713745117188,285.5858459472656,2.4632279872894287,1.290730118751526,590.3286743164062,664.2584228515625,45.18,25.55
2025-01-29 11:29:28+01:00,10.0,1174.815673828125,60.10607147216797,4.755489826202393,4.971557140350342,4.05986213684082,4.045925140380859,4.214968681335449,280.34787979125974,276.38552989959715,280.1956700325012,334.2010787963867,326.2527565002441,305.56934967041013,32.83774948120117,31.66552734375,32.068748474121094,283.2403205871582,275.6523701190948,0.0136894512176513,0.0126971569061279,480.9970703125,480.7295837402344,23.831844329833984,23.612695693969727,399856.2812805176,1235229.3968200684,1231323.1468200684,1223266.5061950684,12.088622093200684,12.075194358825684,648437.4523162842,410400.3429412842,308.08720245361326,266.9924115180969,303.03871002197263,308.53055038452146,6.81749963760376,35.279998779296875,30.06999969482422,0.0002070680914984,3030.888427734375,12.777567863464355,12.679413795471191,8.08799934387207,2.433699131011963,1.8152070045471191,0.7779401540756226,0.8985586762428284,0.8657225966453552,2.632275581359864,260.70867919921875,13.22751808166504,648.7244262695312,285.55743408203125,2.465851306915283,1.2906272411346436,590.21630859375,664.6112670898438,45.18,25.55
2025-01-29 11:29:30+01:00,10.0,1176.8736572265625,60.12089920043945,4.774175643920898,4.969715595245361,4.055582523345947,4.058174133300781,4.224388122558594,280.3978799819946,276.40552988052366,280.1956700325012,334.2010787963867,326.54275741577146,305.56934967041013,32.847747802734375,31.66552734375,32.068748474121094,283.2503198623657,275.6523701190948,0.0136894512176513,0.0127063465118408,481.0213928222656,480.6762390136719,23.831844329833984,23.07124328613281,401000.6904602051,1241088.7718200684,1215331.9358825684,1212524.3186950684,12.075194358825684,12.088622093200684,639892.5304412842,399536.0851287842,308.22169342041013,267.7634757995605,303.0287097930908,308.5005516052246,6.819999694824219,35.279998779296875,30.06999969482422,0.000207881910536,2994.89111328125,12.437910079956056,12.731478691101074,8.08799934387207,2.930830955505371,1.8125100135803225,0.7771167159080505,0.8959878087043762,0.857635498046875,2.6376407146453857,261.0364685058594,12.295051574707031,649.362548828125,285.5574951171875,2.468247890472412,1.2906291484832764,590.2871704101562,664.76806640625,45.18,25.55
2025-01-29 11:29:32+01:00,10.0,1173.5562744140625,60.05257797241211,4.755959510803223,4.984513759613037,4.0640869140625,4.0471510887146,4.2343363761901855,280.4078797340393,276.38552989959715,280.18566980361936,334.2210754394531,326.7027572631836,305.5793518066406,32.8177490234375,31.6654052734375,32.088748931884766,283.2403205871582,275.6523701190948,0.0137021799087524,0.0127063465118408,481.0213928222656,480.6712646484375,23.795604705810547,23.50986289978028,404281.3301086426,1234863.1858825684,1211303.6155700684,1211059.4749450684,12.084959983825684,12.080077171325684,644775.3429412842,402954.0538787842,308.494123840332,267.18649044036863,303.03871002197263,308.53055038452146,6.812499523162842,35.279998779296875,30.06999969482422,0.0002076784600151,2967.3037109375,12.855868339538574,12.855868339538574,8.08799934387207,2.5953197479248047,1.8648191690444944,0.7816283106803894,0.9076698422431946,0.8585997819900513,2.5530452728271484,261.1457214355469,12.087295532226562,649.3035888671875,285.52838134765625,2.466948747634888,1.2906949520111084,590.2544555664062,664.0442504882812,45.18,25.55
2025-01-29 11:29:34+01:00,10.0,1176.9381103515625,60.104766845703125,4.777019023895264,4.948401927947998,4.033480644226074,4.059902667999268,4.205557823181152,280.4178799629211,276.3755299091339,280.2056697845459,334.2010787963867,326.7627548217773,305.55935134887693,32.83774948120117,31.66693115234375,32.068748474121094,283.2203201293945,275.7023700714111,0.013600884437561,0.0126985321044921,480.9708557128906,480.7103271484375,23.790359497070312,23.315807342529297,400008.8691711426,1237914.9436950684,1213500.8811950684,1214233.3030700684,12.086180686950684,12.092284202575684,651000.9288787842,407592.7257537842,308.20908584594724,267.3736132621765,303.0287097930908,308.53055038452146,6.814999580383301,35.279998779296875,30.06999969482422,0.0002077293226453,3014.6474609375,12.609416961669922,12.591440200805664,8.08799934387207,2.771707534790039,1.850587725639344,0.7725816369056702,0.8958273530006409,0.8549468517303467,2.551877498626709,262.1563415527344,12.5557861328125,649.5156860351562,285.5284118652344,2.467849016189575,1.2905031442642212,590.2808837890625,664.4009399414062,45.18,25.55
2025-01-29 11:29:36+01:00,10.0,1177.2747192382812,60.092586517333984,4.772417068481445,4.96605396270752,4.045846462249756,4.057366609573364,4.221997261047363,280.44287981987,276.38552989959715,280.21566977500913,334.19607772827146,326.782755279541,305.55935134887693,32.83774948120117,31.660385131835938,32.05874824523926,283.2203201293945,275.7023700714111,0.0136443219184875,0.0126954598426818,480.99993896484375,480.7275695800781,23.77462387084961,23.59102725982666,397529.3278694153,1244140.5296325684,1215392.9710388184,1218261.6233825684,12.074584007263184,12.090453147888184,648498.4874725342,405517.5304412842,308.09754219055174,267.49680342674253,303.0337099075317,308.515550994873,6.819999694824219,35.279998779296875,30.06999969482422,0.0002078310479058,2924.943359375,12.601445198059082,12.92943000793457,8.08799934387207,2.7108407020568848,1.8563581705093384,0.76742222905159,0.8969520032405853,0.8597811460494995,2.608985662460327,261.4598388671875,12.721985816955566,649.3791809082031,285.5273132324219,2.4668679237365723,1.2904675006866455,590.2060241699219,,45.18,25.55
2025-01-29 11:29:38+01:00,10.0,1177.611328125,60.08040618896485,4.767815113067627,4.983705997467041,4.0582122802734375,4.054830551147461,4.238436698913574,280.4678796768188,276.3955298900604,280.2256697654724,334.1910766601562,326.80275573730466,305.55935134887693,32.83774948120117,31.653839111328125,32.04874801635742,283.2203201293945,275.7023700714111,0.013687759399414,0.0126923875808715,481.0290222167969,480.7448120117188,23.758888244628903,23.866247177124023,395049.786567688,1250366.1155700684,1217285.0608825684,1222289.9436950684,12.062987327575684,12.088622093200684,645996.0460662842,403442.3351287842,307.9859985351562,267.61999359130857,303.03871002197263,308.5005516052246,6.814999580383301,35.279998779296875,30.049999237060547,0.0002078310479058,2979.3623046875,12.593473434448242,13.267419815063477,8.08799934387207,2.6499738693237305,1.8621286153793333,0.7622628211975098,0.8980766534805298,0.8646154403686523,2.6660938262939453,260.7633361816406,12.888185501098633,649.24267578125,285.5262145996094,2.4658868312835693,1.2904318571090698,590.1311645507812,663.6038208007812,45.18,25.55
2025-01-29 11:29:40+01:00,10.0,1175.2816162109375,60.13261413574219,4.767168521881104,5.004051685333252,4.08167028427124,4.06371545791626,4.26564359664917,280.4978798866272,276.38552989959715,280.2256697654724,334.2010787963867,326.79275741577146,305.5793518066406,32.8177490234375,31.6671142578125,32.068748474121094,283.23032035827634,275.7023700714111,0.0137622385025024,0.0127250890731811,480.9603576660156,480.7085266113281,23.70643615722656,23.76241874694824,402679.1572570801,1251830.9593200684,1223632.7171325684,1226074.1233825684,12.082518577575684,12.084959983825684,654785.1085662842,412231.3976287842,308.3309692382812,267.4278072357177,303.04870834350584,308.53055038452146,6.820000171661377,35.279998779296875,30.06999969482422,0.0002076784600151,2981.676025390625,12.791550636291504,12.93016242980957,8.08799934387207,2.467427492141724,1.7955784797668457,0.770833432674408,0.9118809700012208,0.8691516518592834,2.682995319366455,261.118408203125,12.99672508239746,647.7097778320312,285.5564880371094,2.460957765579224,1.2905967235565186,590.3849487304688,663.781982421875,45.18,25.55
2025-01-29 11:29:42+01:00,10.0,1176.783203125,60.01114273071289,4.769504070281982,4.96251916885376,4.073987007141113,4.068694114685059,4.226104736328125,280.50787963867185,276.3755299091339,280.2356699943542,334.181078338623,325.4627555847168,305.55935134887693,32.8277473449707,31.65435791015625,32.068748474121094,283.2403205871582,275.7223700523376,0.0137387857437133,0.0127126150131225,481.007568359375,480.6582946777344,23.727893829345703,23.339330673217773,391616.5590286255,1245117.0921325684,1219848.5374450684,1226196.1936950684,12.072752952575684,12.077635765075684,650024.3663787842,397094.6788787842,307.9183982849121,267.48200168609617,303.03871002197263,308.5005516052246,6.822499752044678,35.2599983215332,30.049999237060547,0.0002074241299099,2986.52587890625,13.33003044128418,13.31830596923828,8.08799934387207,2.256297826766968,1.7844090461730957,0.7741580605506897,0.9021139740943908,0.8633003830909729,2.602668523788452,261.6373596191406,13.233258247375488,647.2200317382812,285.55865478515625,2.462057113647461,1.290666103363037,590.5449829101562,664.6738891601562,45.18,25.55
2025-01-29 11:29:44+01:00,10.0,1176.9137573242188,60.02265739440918,4.7648327350616455,4.951206684112549,4.058269500732422,4.0595479011535645,4.209551095962524,280.49287977218626,276.38552989959715,280.2356699943542,334.181078338623,325.66775550842283,305.55935134887693,32.8227481842041,31.654510498046875,32.068748474121094,283.24532022476194,275.7323700428009,0.0136874146461486,0.0127118043899536,481.0154418945313,480.6937103271485,23.871660232543945,23.47565078735352,394363.1410598755,1248535.0608825684,1217040.9202575684,1220092.6780700684,12.078856468200684,12.090453147888184,644836.3780975342,399902.2960662842,308.17908515930174,267.5868677139282,303.04370918273924,308.4955505371093,6.81749963760376,35.279998779296875,30.06999969482422,0.0002083396911621,3042.3681640625,12.932864665985107,13.092020511627195,8.08799934387207,2.4712393283843994,1.816343784332276,0.7691537141799927,0.8986787497997284,0.8617076277732849,2.602668523788452,261.24131774902344,12.88163995742798,647.5215759277344,285.55718994140625,2.4624228477478027,1.2905651926994324,590.3755493164062,,45.18,25.55
2025-01-29 11:29:46+01:00,10.0,1177.0443115234375,60.03417205810547,4.760161399841309,4.939894199371338,4.0425519943237305,4.05040168762207,4.192997455596924,280.47787990570066,276.3955298900604,280.2356699943542,334.181078338623,325.8727554321289,305.55935134887693,32.8177490234375,31.6546630859375,32.068748474121094,283.2503198623657,275.74237003326414,0.0136360435485839,0.0127109937667846,481.0233154296875,480.7291259765625,24.015426635742188,23.61197090148925,397109.7230911255,1251953.0296325684,1214233.3030700684,1213989.1624450684,12.084959983825684,12.103270530700684,639648.3898162842,402709.9132537842,308.4397720336914,267.69173374176023,303.04870834350584,308.4905494689941,6.802499771118164,35.279998779296875,30.06999969482422,0.0002074749925401,2974.4677734375,12.535698890686035,12.865735054016112,8.08799934387207,2.686180830001831,1.848278522491455,0.7641493678092957,0.8952435255050659,0.8601148724555969,2.602668523788452,260.84527587890625,12.530021667480469,647.8231201171875,285.55572509765625,2.4627885818481445,1.2904642820358276,590.2061157226562,663.9645385742188,45.18,25.55
2025-01-29 11:29:48+01:00,10.0,1176.1591796875,60.14247894287109,4.728971004486084,5.001161098480225,4.083378791809082,4.047080993652344,4.2170281410217285,280.50787963867185,276.3955298900604,280.2356699943542,334.17107620239256,326.32275619506834,305.56934967041013,32.8177490234375,31.6546630859375,32.04874801635742,283.2403205871582,275.74237003326414,0.0137637462615966,0.0127029857635498,480.9684753417969,480.6936645507813,23.92101287841797,23.8067569732666,399245.9535598755,1257079.9827575684,1221801.6624450684,1211913.9671325684,12.095946311950684,12.075194358825684,652954.0538787842,411254.8351287842,308.297346496582,267.1622303962708,303.04870834350584,308.5005516052246,6.802499771118164,35.2599983215332,30.06999969482422,0.0002070680914984,3026.972900390625,12.72139835357666,12.701391220092772,8.08799934387207,2.5153467655181885,1.8944154977798464,0.7743405699729919,0.9041541218757628,0.858886182308197,2.7167835235595703,261.118408203125,12.48219394683838,648.886474609375,285.5289306640625,2.4665684700012207,1.2905198335647583,590.2379150390625,664.5279541015625,45.18,25.55
2025-01-29 11:29:50+01:00,10.0,1174.52978515625,59.99937057495117,4.750329494476318,5.005171775817871,4.085999488830566,4.039217948913574,4.255910873413086,280.4978798866272,276.40552988052366,280.2356699943542,334.1410774230957,326.55275573730466,305.56934967041013,32.8277473449707,31.658721923828125,32.04874801635742,283.2503198623657,275.7223700523376,0.0137637462615966,0.0127029857635498,480.9684753417969,480.65423583984375,23.92101287841797,23.553939819335938,393142.4379348755,1238769.4358825684,1220092.6780700684,1218505.7640075684,12.071532249450684,12.065428733825684,652587.8429412842,410034.1320037842,308.0577835083008,268.0490154266357,303.03871002197263,308.5005516052246,6.804999828338623,35.279998779296875,30.049999237060547,0.0002070680914984,3051.223388671875,13.107410430908203,13.000572204589844,8.08799934387207,2.4969236850738525,1.8494369983673096,0.7818508744239807,0.9218955039978028,0.8637415170669556,2.711444854736328,261.28228759765625,12.571871757507324,649.0891723632812,285.5572204589844,2.466355085372925,1.2906198501586914,590.2613525390625,664.337158203125,45.18,25.55
2025-01-29 11:29:52+01:00,10.0,1174.4960327148438,59.99485969543457,4.750650882720947,5.026747465133667,4.102409601211548,4.042750120162964,4.27642035484314,280.45787992477415,276.40552988052366,280.24066987037656,334.1410774230957,326.6227554321289,305.57435073852537,32.8227481842041,31.655670166015625,32.05874824523926,283.2503198623657,275.7323700428009,0.0138179750442504,0.0127206606864929,480.987548828125,480.6833801269531,23.84662628173828,23.56497001647949,398215.9733772278,1237243.5569763184,1218322.6585388184,1215515.0413513184,12.078246116638184,12.080077171325684,650573.6827850342,405761.6710662842,308.1565517425537,267.85841765403745,303.0487092971801,308.5005516052246,6.792499542236328,35.23999786376953,30.06999969482422,0.0002075258721245,3001.34326171875,13.149869441986084,12.741255760192873,8.08799934387207,2.441326141357422,1.891152262687683,0.7811036109924316,0.9238027334213256,0.8678425550460815,2.6289552450180054,261.4734802246094,12.673791408538818,649.2956848144531,285.5714874267578,2.4674203395843506,1.2905870079994202,590.3639221191406,,45.18,25.55
2025-01-29 11:29:54+01:00,10.0,1174.4622802734375,59.99034881591797,4.750972270965576,5.048323154449463,4.118819713592529,4.0462822914123535,4.296929836273193,280.4178799629211,276.40552988052366,280.2456697463989,334.1410774230957,326.6927551269531,305.5793518066406,32.8177490234375,31.652618408203125,32.068748474121094,283.2503198623657,275.74237003326414,0.0138722038269042,0.012738335609436,481.0066223144531,480.7125244140625,23.7722396850586,23.576000213623047,403289.5088195801,1235717.6780700684,1216552.6390075684,1212524.3186950684,12.084959983825684,12.094725608825684,648559.5226287842,401489.2101287842,308.2553199768066,267.6678198814392,303.0587085723877,308.5005516052246,6.794999599456787,35.25,30.06999969482422,0.0002076275973849,3004.59130859375,13.192328453063965,12.481939315795898,8.08799934387207,2.385728597640991,1.9328675270080569,0.7803563475608826,0.9257099628448486,0.8719435930252075,2.5464656352996826,261.6646728515625,12.775711059570312,649.502197265625,285.58575439453125,2.4684855937957764,1.290554165840149,590.4664916992188,664.1248168945312,45.18,25.55
2025-01-29 11:29:56+01:00,10.0,1176.8289794921875,60.041412353515625,4.75213623046875,4.983997821807861,4.061728477478027,4.026177883148193,4.22808313369751,280.33788003921507,276.3555299282074,280.25566997528074,334.1410774230957,326.74275436401365,305.5793518066406,32.8177490234375,31.646240234375,32.04874801635742,283.2503198623657,275.7223700523376,0.0136896324157714,0.0127146015167236,481.0342712402344,480.6640625,23.82135391235352,23.190353393554688,398101.544380188,1249999.9046325684,1221923.7327575684,1212158.1077575684,12.082518577575684,12.073973655700684,647827.1007537842,403076.1241912842,308.0745948791504,266.5583361625671,303.0587085723877,308.53055038452146,6.787499904632568,35.23999786376953,30.06999969482422,0.0002078310479058,3037.429443359375,12.974315643310549,12.59551239013672,8.08799934387207,2.5332422256469727,1.8409743309021,0.7826163172721863,0.9107024073600768,0.857094943523407,2.707220554351806,262.1153564453125,12.799797058105469,649.65576171875,285.5847473144531,2.468644142150879,1.290765404701233,590.1762084960938,664.4336547851562,45.18,25.55
2025-01-29 11:29:58+01:00,10.0,1174.2532958984375,60.12966537475586,4.735339164733887,4.982115268707275,4.06284236907959,4.029110431671143,4.237394332885742,280.3078798294067,276.3955298900604,280.2356699943542,334.10107650756834,326.74275436401365,305.5893501281738,32.79774856567383,31.640838623046875,32.04874801635742,283.2503198623657,275.7023700714111,0.0137125101089477,0.0127429122924804,481.0395202636719,480.6461181640625,23.818492889404297,23.28512191772461,402145.0996398926,1258422.7561950684,1231811.4280700684,1218749.9046325684,12.088622093200684,12.120360374450684,650024.3663787842,413452.1007537842,307.9859985351562,267.24107494354246,303.0887092590332,308.53055038452146,6.792500019073486,35.22999954223633,30.03999900817871,0.0002084414164225,3030.888671875,12.430174827575684,13.05896282196045,8.08799934387207,2.783626079559326,1.8705881834030151,0.7974541187286377,0.8963128328323364,0.8614815473556519,2.605743646621704,261.2003479003906,13.091634750366213,648.937255859375,285.6109924316406,2.4647252559661865,1.2908024787902832,590.0826416015625,664.306396484375,45.18,25.55
