_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-29 11:30:00+01:00,10.0,1174.2780151367188,60.10114860534668,4.725484848022461,4.972939014434815,4.066225051879883,4.020811080932617,4.230520248413086,280.29787983894346,276.4105298757553,280.24066987037656,334.10107650756834,326.282755279541,305.5893501281738,32.807748794555664,31.638916015625,32.04874801635742,283.2503198623657,275.7023700714111,0.0137217969894409,0.0127242512702941,481.0395202636719,480.6660614013672,23.80824089050293,23.380736351013184,400924.3965148926,1248229.8851013184,1222839.2601013184,1220092.6780700684,12.094725608825684,12.111205101013184,648620.5577850342,408630.3234100342,308.09334030151365,267.1501003742218,303.08370914459226,308.53055038452146,6.789999961853027,35.23999786376953,30.049999237060547,0.000208085378011,3032.2236328125,12.527812480926514,12.92724895477295,8.08799934387207,2.723299264907837,1.8917276263237,0.7906831502914429,0.8995754420757294,0.8595674633979797,2.6459189653396606,261.24131774902344,12.781914710998535,648.1391906738281,285.61083984375,2.4626107215881348,1.2907612919807434,590.1049499511719,,45.18,25.55
2025-01-29 11:30:02+01:00,10.0,1174.302734375,60.0726318359375,4.715630531311035,4.9637627601623535,4.069607734680176,4.012511730194092,4.22364616394043,280.2878798484802,276.4255298614502,280.2456697463989,334.10107650756834,325.82275619506834,305.5893501281738,32.8177490234375,31.636993408203125,32.04874801635742,283.2503198623657,275.7023700714111,0.013731083869934,0.0127055902481079,481.0395202636719,480.6860046386719,23.79798889160156,23.47635078430176,399703.6933898926,1238037.0140075684,1213867.0921325684,1221435.4515075684,12.100829124450684,12.102049827575684,647216.7491912842,403808.5460662842,308.20068206787107,267.0591258049011,303.07870903015134,308.53055038452146,6.797500133514404,35.25,30.049999237060547,0.0002087466091579,2993.91259765625,12.625450134277344,12.79553508758545,8.08799934387207,2.662972450256348,1.9128670692443848,0.783912181854248,0.9028380513191224,0.8576533794403076,2.686094284057617,261.28228759765625,12.47219467163086,647.3411254882812,285.6106872558594,2.460496187210083,1.2907201051712036,590.1272583007812,664.0302124023438,45.18,25.55
2025-01-29 11:30:04+01:00,10.0,1176.3492431640625,60.08238220214844,4.761431217193604,4.992027759552002,4.08135986328125,4.040650367736816,4.236339569091797,280.29788007736204,276.45552983283994,280.2356699943542,334.10107650756834,326.032755279541,305.5793518066406,32.79774856567383,31.627838134765625,32.04874801635742,283.2703203201294,275.7023700714111,0.0137707653045654,0.0126975908279418,481.0829162597656,480.6756896972656,23.76890182495117,23.32499313354492,402679.1572570801,1244750.8811950684,1221069.2405700684,1228637.5999450684,12.095946311950684,12.083739280700684,648193.3116912842,408203.0773162842,308.1586517333984,267.6797765731812,303.07870903015134,308.53055038452146,6.797500133514404,35.22999954223633,30.06999969482422,0.000207881910536,2981.54248046875,12.55559539794922,12.817567825317385,8.08799934387207,2.575319290161133,1.858280658721924,0.767848014831543,0.9026963114738464,0.864143967628479,2.6945457458496094,259.93023681640625,12.502086639404297,648.0935668945312,285.5844421386719,2.4638328552246094,1.2907413244247437,590.2848510742188,664.1947021484375,45.18,25.55
2025-01-29 11:30:06+01:00,10.0,1175.1536865234375,60.15612030029297,4.761445045471191,4.965364456176758,4.057143211364746,4.0546464920043945,4.229793548583984,280.3078798294067,276.4455298423767,280.25566997528074,334.121076965332,326.342756652832,305.5893501281738,32.8177490234375,31.627838134765625,32.04874801635742,283.2503198623657,275.7023700714111,0.0136805181503295,0.0127393789291381,481.0452575683594,480.6784362792969,23.826122283935547,23.53759956359864,395583.8441848755,1257324.1233825684,1226074.1233825684,1222412.0140075684,12.086180686950684,12.092284202575684,648193.3116912842,403930.6163787842,308.13343658447263,267.1076458930969,303.0887092590332,308.55055084228513,6.799999713897705,35.25,30.049999237060547,0.0002086957465277,2945.456298828125,12.791478157043455,12.739413261413574,8.08799934387207,2.716543674468994,1.847900152206421,0.77969890832901,0.911080539226532,0.8594709038734436,2.568812847137451,260.4765319824219,12.940337181091309,648.5629272460938,285.6114501953125,2.4643361568450928,1.2907441854476929,590.2843627929688,663.8413696289062,45.18,25.55
2025-01-29 11:30:08+01:00,10.0,1175.2403564453125,60.09166717529297,4.743451118469238,4.973394393920898,4.06151294708252,4.03178071975708,4.227225303649902,280.3078798294067,276.3755299091339,280.2356699943542,334.09107818603513,326.532755279541,305.5893501281738,32.8277473449707,31.63067626953125,32.04874801635742,283.2503198623657,275.7023700714111,0.0136805181503295,0.0127393789291381,481.0452575683594,480.7182922363281,23.826122283935547,23.64175796508789,396728.253364563,1251953.0296325684,1221557.5218200684,1227905.1780700684,12.109374046325684,12.082518577575684,651611.2804412842,405639.6007537842,307.9817756652832,267.82923927307127,303.07870903015134,308.53055038452146,6.805000305175781,35.25,30.01999855041504,0.0002074749925401,3010.598388671875,13.240930557250977,12.631440162658691,8.08799934387207,2.4489951133728027,1.8875035047531128,0.7897985577583313,0.9211807250976562,0.8549619913101196,2.707220554351806,259.94390869140625,12.799797058105469,648.7727661132812,285.58172607421875,2.464339256286621,1.2905977964401243,590.0708618164062,663.80810546875,45.18,25.55
2025-01-29 11:30:10+01:00,10.0,1175.722412109375,60.13534927368164,4.759650945663452,4.989657163619995,4.07248067855835,4.043929576873779,4.2416040897369385,280.3228799343109,276.36552991867063,280.2356699943542,334.09107818603513,326.5927547454834,305.5893501281738,32.812747955322266,31.632492065429688,32.04874801635742,283.24532022476194,275.7123700618744,0.0137221217155456,0.0127349348068237,481.0571746826172,480.6808166503906,23.82707595825196,23.63858985900879,395774.5790481568,1247863.6741638184,1220336.8186950684,1226806.5452575684,12.102660179138184,12.097167015075684,652099.5616912842,408630.3234100342,308.061808013916,267.69472374916074,303.07870903015134,308.5405506134033,6.8125,35.23999786376953,30.049999237060547,0.000206966366238,2999.51904296875,13.053332805633543,12.65541696548462,8.08799934387207,2.494536757469177,1.8784704804420471,0.7840723991394043,0.9175824522972108,0.8581788837909698,2.648016929626465,260.01219177246094,12.832916259765623,649.0446472167969,285.5971984863281,2.464942216873169,1.2907585501670835,590.1441040039062,,45.18,25.55
2025-01-29 11:30:12+01:00,10.0,1176.2044677734375,60.17903137207031,4.775850772857666,5.005919933319092,4.08344841003418,4.056078433990479,4.255982875823975,280.33788003921507,276.3555299282074,280.2356699943542,334.09107818603513,326.65275421142576,305.5893501281738,32.79774856567383,31.634307861328125,32.04874801635742,283.2403205871582,275.7223700523376,0.0137637252807617,0.0127304906845092,481.069091796875,480.6433410644531,23.82802963256836,23.635421752929688,394820.9047317505,1243774.3186950684,1219116.1155700684,1225707.9124450684,12.095946311950684,12.111815452575684,652587.8429412842,411621.0460662842,308.1418403625488,267.5602082252502,303.07870903015134,308.55055084228513,6.815000057220459,35.22999954223633,30.03999900817871,0.0002068646240234,2911.90625,12.865735054016112,12.679393768310549,8.08799934387207,2.540078401565552,1.8694374561309808,0.7783462405204773,0.9139841794967652,0.8613957762718201,2.588813304901123,260.0804748535156,12.86603546142578,649.3165283203125,285.6126708984375,2.465545177459717,1.290919303894043,590.2173461914062,663.739013671875,45.18,25.55
2025-01-29 11:30:14+01:00,10.0,1176.771484375,60.07127380371094,4.732997894287109,4.961813449859619,4.041837215423584,4.026698589324951,4.221368312835693,280.3178800582885,276.3055297374725,280.2356699943542,334.08107604980466,326.6927551269531,305.6093505859375,32.79774856567383,31.63739013671875,32.04874801635742,283.2403205871582,275.7223700523376,0.0136481313705444,0.0127264413833618,481.0380859375,480.682861328125,23.757457733154297,23.4040470123291,401687.3359680176,1239623.9280700684,1222412.0140075684,1221801.6624450684,12.089842796325684,12.135008811950684,648315.3820037842,407348.5851287842,308.34778060913084,267.8113039970398,303.0587085723877,308.55055084228513,6.8125,35.2599983215332,30.049999237060547,0.0002068646240234,2995.51416015625,13.196256637573242,12.553634643554688,8.08799934387207,2.248986959457397,1.8648191690444944,0.7648856043815613,0.8884356021881104,0.8574013113975525,2.6945457458496094,258.93328857421875,13.379018783569336,649.5109252929688,285.6146545410156,2.4684648513793945,1.2908469438552856,590.4806518554688,664.0175170898438,45.18,25.55
2025-01-29 11:30:16+01:00,10.0,1174.1790771484375,59.89673614501953,4.727809906005859,5.026553630828857,4.096598148345947,4.0251569747924805,4.279500961303711,280.3578800201416,276.29552974700925,280.2456697463989,334.08107604980466,326.7127555847168,305.5893501281738,32.8277473449707,31.629058837890625,32.04874801635742,283.23032035827634,275.7023700714111,0.0138247909545898,0.0127124509811401,481.0791015625,480.69140625,23.599624633789062,23.757532119750977,400619.2207336426,1251464.7483825684,1211913.9671325684,1219482.3265075684,12.088622093200684,12.094725608825684,655761.6710662842,413574.1710662842,308.82351150512693,267.3314622879028,303.07870903015134,308.53055038452146,6.804999351501465,35.2599983215332,30.03999900817871,0.0002073224046495,2974.556640625,12.507771492004396,12.669394493103027,8.08799934387207,2.850630283355713,1.898642301559448,0.7692984938621521,0.9063295722007751,0.868482232093811,2.652276039123535,259.8892822265625,12.244141578674316,648.9839477539062,285.5834350585937,2.4648303985595703,1.2906533479690552,590.337646484375,663.5556030273438,45.18,25.55
2025-01-29 11:30:18+01:00,10.0,1175.1693115234375,59.96909141540527,4.730128765106201,4.995230436325073,4.0712363719940186,4.0329201221466064,4.250689506530762,280.35287990570066,276.3005297422409,280.23566975593565,334.07107582092283,326.7127555847168,305.5893501281738,32.8277473449707,31.635543823242188,32.05874824523926,283.23532047271726,275.7023700714111,0.0137379374504089,0.0127113528251647,481.0600280761719,480.6802062988281,23.69236946105957,23.534683227539062,401687.3359680176,1247070.2171325684,1212768.4593200684,1219177.1507263184,12.087401390075684,12.117308616638184,655029.2491912842,409179.6398162842,308.54361763000486,267.5683938503265,303.08370914459226,308.53055038452146,6.8125,35.25,30.03999900817871,0.0002081362406412,3010.9541015625,12.56661081314087,12.777631759643556,8.08799934387207,2.861091732978821,1.9157549142837524,0.7760022282600403,0.9026032090187072,0.8623781204223633,2.6438177824020386,260.1146240234375,12.399963855743408,649.1108093261719,285.59690856933594,2.466580867767334,1.290676474571228,590.3217468261719,,45.18,25.55
2025-01-29 11:30:20+01:00,10.0,1176.1595458984375,60.041446685791016,4.732447624206543,4.963907241821289,4.04587459564209,4.040683269500732,4.2218780517578125,280.34787979125974,276.3055297374725,280.2256697654724,334.061075592041,326.7127555847168,305.5893501281738,32.8277473449707,31.64202880859375,32.068748474121094,283.2403205871582,275.7023700714111,0.013651083946228,0.0127102546691894,481.04095458984375,480.66900634765625,23.78511428833008,23.31183433532715,402755.4512023926,1242675.6858825684,1213622.9515075684,1218871.9749450684,12.086180686950684,12.139891624450684,654296.8273162842,404785.1085662842,308.2637237548828,267.8053254127502,303.0887092590332,308.53055038452146,6.822500228881836,35.23999786376953,30.06999969482422,0.0002083396911621,2989.7744140625,12.625450134277344,12.885869026184082,8.08799934387207,2.8715531826019287,1.9328675270080569,0.7827059626579285,0.8988768458366394,0.8562740087509155,2.635359525680542,260.3399658203125,12.5557861328125,649.2376708984375,285.6103820800781,2.4683313369750977,1.2906996011734009,590.3058471679688,664.1541748046875,45.18,25.55
2025-01-29 11:30:22+01:00,10.0,1177.1163330078125,60.09138107299805,4.768426418304443,5.020377159118652,4.094308376312256,4.058080196380615,4.272498607635498,280.36787977218626,276.3555299282074,280.2356699943542,334.061075592041,326.7127555847168,305.5893501281738,32.78774642944336,31.630126953125,32.068748474121094,283.36032047271726,275.7023700714111,0.0137984580993652,0.012883563041687,481.089111328125,480.6550903320313,23.78511428833008,23.33816909790039,392074.3227005005,1239990.1390075684,1220092.6780700684,1222045.8030700684,12.113036155700684,12.097167015075684,654663.0382537842,402954.0538787842,308.34778060913084,267.9362334251404,303.07870903015134,308.53055038452146,6.827499866485596,35.23999786376953,30.049999237060547,0.0002084922790527,2989.50732421875,12.992440223693848,12.25352668762207,8.496000289916992,2.4684972763061523,1.8794395923614504,0.7738577127456665,0.9204099774360656,0.8678959608078003,2.529517650604248,259.8756103515625,12.693452835083008,649.2902221679688,285.6127014160156,2.467017650604248,1.2907838821411133,590.2564697265625,664.0994262695312,45.18,25.55
2025-01-29 11:30:24+01:00,10.0,1176.7952880859375,60.137298583984375,4.768426418304443,4.955136775970459,4.044659614562988,4.055612087249756,4.214411735534668,280.3978799819946,276.38552989959715,280.2456697463989,334.061075592041,326.6927551269531,305.6093505859375,32.79774856567383,31.637115478515625,32.068748474121094,283.73032035827634,275.7023700714111,0.0136196517944335,0.0136619358062744,481.0538330078125,480.6931762695313,23.70548248291016,23.539661407470703,396041.6078567505,1235229.3968200684,1214843.6546325684,1208373.9280700684,12.077635765075684,12.054442405700684,661621.0460662842,403930.6163787842,307.80855026245115,267.7873896598816,303.07870903015134,308.53055038452146,6.847499370574951,35.2599983215332,30.03999900817871,0.0002087466091579,2996.982421875,13.31394100189209,13.024761199951172,8.496000289916992,2.27858567237854,1.8055806159973145,0.7866567373275757,0.9176574945449828,0.8530034422874451,2.626899480819702,259.329345703125,13.034919738769531,649.23193359375,285.6102294921875,2.4667763710021973,1.290705323219299,590.1296997070312,663.8287963867188,45.18,25.55
2025-01-29 11:30:26+01:00,10.0,1176.5855712890625,60.11978912353516,4.769589900970459,4.975200891494751,4.071386337280273,4.061582565307617,4.236691951751709,280.40287985801695,276.37052991390226,280.24066987037656,334.061075592041,326.17275466918943,305.59435119628904,32.792747497558594,31.637115478515625,32.068748474121094,283.9203204154968,275.7223700523376,0.0137219877243041,0.013756477355957,481.04595947265625,480.6602020263672,23.712635040283203,23.49623966217041,393676.495552063,1237609.7679138184,1218261.6233825684,1217895.4124450684,12.075194358825684,12.050780296325684,670288.0382537842,409912.0616912842,308.08653297424314,267.6617926597595,303.08370914459226,308.515550994873,6.847499370574951,35.25,30.03999900817871,0.0002086448838975,2948.88232421875,12.975686073303224,12.9221830368042,8.496000289916992,2.3972277641296387,1.8586562871932983,0.7749533653259277,0.9141814410686492,0.8629617094993591,2.614784002304077,259.2132568359375,12.485764503479004,647.9308776855469,285.63926696777344,2.462747097015381,1.2908290028572085,590.0858459472656,,45.18,25.55
2025-01-29 11:30:28+01:00,10.0,1176.3758544921875,60.10227966308594,4.770753383636475,4.995265007019043,4.098113059997559,4.067553043365479,4.25897216796875,280.4078797340393,276.3555299282074,280.2356699943542,334.061075592041,325.65275421142576,305.5793518066406,32.78774642944336,31.637115478515625,32.068748474121094,284.11032047271726,275.74237003326414,0.0138243236541748,0.0138510189056396,481.0380859375,480.6272277832031,23.71978759765625,23.45281791687012,391311.3832473755,1239990.1390075684,1221679.5921325684,1227416.8968200684,12.072752952575684,12.047118186950684,678955.0304412842,415893.5070037842,308.36451568603513,267.53619565963743,303.0887092590332,308.5005516052246,6.84999942779541,35.279998779296875,30.01999855041504,0.0002081362406412,2989.90771484375,12.637431144714355,12.819604873657228,8.496000289916992,2.5158698558807373,1.9117319583892824,0.7632499933242798,0.9107053875923156,0.8729199767112732,2.602668523788452,259.09716796875,11.936609268188477,646.6298217773438,285.6683044433594,2.4587178230285645,1.2909526824951172,590.0419921875,663.9454345703125,45.18,25.55
2025-01-29 11:30:30+01:00,10.0,1178.960205078125,60.15538024902344,4.747519016265869,4.998841762542725,4.096965312957764,4.029514789581299,4.242827892303467,280.36787977218626,276.3755299091339,280.2256697654724,334.0410751342773,325.65275421142576,305.6093505859375,32.8277473449707,31.64495849609375,32.068748474121094,284.3703207015991,275.74237003326414,0.0138243236541748,0.0138510189056396,481.01568603515625,480.6357421875,23.71978759765625,23.767210006713867,403289.5088195801,1249023.3421325684,1219970.6077575684,1218017.4827575684,12.117918968200684,12.073973655700684,675781.2023162842,412231.3976287842,308.0113510131836,267.8650030136108,303.07870903015134,308.53055038452146,6.84999942779541,35.25,30.049999237060547,0.0002076275973849,3036.583984375,12.311073303222656,12.020694732666016,8.496000289916992,2.5653209686279297,1.8309760093688965,0.7640361785888672,0.8991886973381042,0.866772472858429,2.7125611305236816,256.84375,12.613720893859863,647.3545532226562,285.6677551269531,2.4603500366210938,1.2909350395202637,590.1301879882812,663.523193359375,45.18,25.55
2025-01-29 11:30:32+01:00,10.0,1177.450439453125,60.05989074707031,4.781184196472168,5.030166149139404,4.106649875640869,4.071456909179688,4.2834792137146,280.33788003921507,276.40552988052366,280.2356699943542,334.061075592041,326.1127571105957,305.62935104370115,32.83774948120117,31.645904541015625,32.068748474121094,284.5203203201294,275.74237003326414,0.013885269165039,0.0138379116058349,481.01568603515625,480.60345458984375,23.83613586425781,23.49762344360352,403899.8603820801,1235229.3968200684,1213378.8108825684,1215331.9358825684,12.108153343200684,12.099608421325684,671386.6710662842,414550.7335662842,308.3141578674316,267.2953328132629,303.0587085723877,308.53055038452146,6.854999542236328,35.25,30.049999237060547,0.0002082379659016,3018.47412109375,11.587614059448242,12.028414726257324,8.496000289916992,2.968579769134521,1.9113208055496216,0.7489280700683594,0.8804360032081604,0.8750364184379578,2.73789119720459,257.4036865234375,12.681440353393556,648.3662719726562,285.6698608398437,2.4643445014953613,1.2910016775131226,590.109619140625,663.88525390625,45.18,25.55
2025-01-29 11:30:33+01:00,10.0,1177.450439453125,60.05989074707031,4.781184196472168,5.030166149139404,4.106649875640869,4.071456909179688,4.2834792137146,280.33788003921507,276.40552988052366,280.2356699943542,334.061075592041,326.1127571105957,305.62935104370115,32.83774948120117,31.645904541015625,32.068748474121094,284.5203203201294,275.74237003326414,0.013885269165039,0.0138379116058349,481.01568603515625,480.60345458984375,23.83613586425781,23.49762344360352,403899.8603820801,1235229.3968200684,1213378.8108825684,1215331.9358825684,12.108153343200684,12.099608421325684,671386.6710662842,414550.7335662842,308.3141578674316,267.2953328132629,303.0587085723877,308.53055038452146,6.854999542236328,35.25,30.049999237060547,0.0002082379659016,3018.47412109375,11.587614059448242,12.028414726257324,8.496000289916992,2.968579769134521,1.9113208055496216,0.7489280700683594,0.8804360032081604,0.8750364184379578,2.73789119720459,257.4036865234375,12.681440353393556,648.3662719726562,285.6698608398437,2.4643445014953613,1.2910016775131226,590.109619140625,,45.18,25.55
