_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-29 11:38:04+01:00,10.0,1183.760498046875,60.19839477539063,5.036943912506104,5.294632434844971,4.370916843414307,4.263869762420654,4.48200798034668,280.23787965774534,276.49552979469297,279.4756697654724,331.1410774230957,323.65275421142576,305.70935287475584,33.097747802734375,31.958282470703125,32.39874649047852,285.2203201293945,275.3623699188232,0.0148502378463745,0.013743332862854,480.4563598632813,480.46087646484375,24.14131164550781,23.762788772583008,425185.8711242676,1248412.9905700684,1219726.4671325684,1221801.6624450684,12.147215843200684,12.130125999450684,684814.4054412842,429809.5226287842,308.6404556274414,269.2530569076538,303.0587085723877,308.5705513000488,6.884999752044678,35.31999969482422,30.06999969482422,0.0002193772210015,2938.1142578125,9.836565017700195,10.497257232666016,8.496000289916992,2.9586989879608154,1.7563830614089966,0.7742822766304016,0.90903639793396,0.872940719127655,2.379892349243164,246.66925048828125,10.343778610229492,643.3491821289062,285.94903564453125,2.4492220878601074,1.2918777465820312,588.2020874023438,657.914794921875,45.18,28.1
2025-01-29 11:38:06+01:00,10.0,1183.2478637695312,60.14555549621582,5.053049325942993,5.290827512741089,4.363954067230225,4.272168159484863,4.473222732543945,280.2478796482086,276.49552979469297,279.46566977500913,331.1510776519775,323.83275451660154,305.70935287475584,33.10774803161621,31.954818725585938,32.39874649047852,285.2203201293945,275.3573699235916,0.0148136639595031,0.0137483701705932,480.4601745605469,480.4792938232422,24.129867553710938,23.97999858856201,426177.6924133301,1252441.3108825684,1221801.6624450684,1224853.4202575684,12.138060569763184,12.126463890075684,686523.3898162842,431152.2960662842,308.47940864562986,269.1230360507965,303.0487092971801,308.5705513000488,6.899999618530273,35.31999969482422,30.049999237060547,0.0002203945075141,3013.09033203125,10.15371322631836,10.300877571105955,8.496000289916992,2.651490092277527,1.7247474789619446,0.776906430721283,0.91542050242424,0.8707042932510376,2.365106105804444,246.5599975585937,9.94012689590454,643.4631958007812,285.9474182128906,2.448835015296936,1.2918267250061035,587.9852905273438,,45.18,28.1
2025-01-29 11:38:08+01:00,10.0,1182.7352294921875,60.092716217041016,5.069154739379883,5.287022590637207,4.356991291046143,4.280466556549072,4.464437484741211,280.25787963867185,276.49552979469297,279.4556697845459,331.1610778808593,324.0127548217773,305.70935287475584,33.11774826049805,31.95135498046875,32.39874649047852,285.2203201293945,275.35236992836,0.0147770900726318,0.0137534074783325,480.4639892578125,480.4977111816406,24.118423461914062,24.197208404541016,427169.5137023926,1256469.6311950684,1223876.8577575684,1227905.1780700684,12.128905296325684,12.122801780700684,688232.3741912842,432495.0695037842,308.31836166381834,268.9930151939392,303.03871002197263,308.5705513000488,6.894999980926514,35.32999801635742,30.03999900817871,0.0002198350016276,2976.51416015625,10.470861434936523,10.104497909545898,8.496000289916992,2.3442811965942383,1.6931118965148926,0.7795305848121643,0.9218046069145204,0.8684678673744202,2.3503198623657227,246.45074462890625,9.53647518157959,643.5772094726562,285.94580078125,2.4484479427337646,1.2917757034301758,587.7684936523438,657.32470703125,45.18,28.1
2025-01-29 11:38:10+01:00,10.0,1183.8619384765625,60.13075256347656,5.056645393371582,5.317604064941406,4.375270843505859,4.255159854888916,4.488220691680908,280.25787963867185,276.5155297756195,279.4456700325012,331.1410774230957,324.22275390625,305.70935287475584,33.11774826049805,31.95135498046875,32.38874816894531,285.2203201293945,275.35236992836,0.0148379917144775,0.0137389974594116,480.4730529785156,480.4186096191406,24.11365509033203,24.173812866210938,426940.6318664551,1250976.4671325684,1220092.6780700684,1221313.3811950684,12.132567405700684,12.150877952575684,670043.8976287842,438720.6554412842,308.6111892700195,269.3280641078949,303.0587085723877,308.5705513000488,6.892499923706055,35.31999969482422,30.01999855041504,0.0002208014085557,3009.79736328125,10.487257957458496,10.79592227935791,8.496000289916992,2.2810425758361816,1.810099720954895,0.7808162569999695,0.9278924465179444,0.8754355311393738,2.334545135498047,246.3961181640625,9.500786781311035,644.3278198242188,285.9502258300781,2.45228910446167,1.291994571685791,588.14453125,657.9505615234375,45.18,28.1
2025-01-29 11:38:12+01:00,10.0,1183.5927734375,60.07540893554688,5.041615009307861,5.294214248657227,4.380218505859375,4.26112174987793,4.474616050720215,280.29788007736204,276.5555297374725,279.4456700325012,331.1310752868652,323.4527572631836,305.69935073852537,33.097747802734375,31.95135498046875,32.39874649047852,285.2203201293945,275.33236994743345,0.0148379917144775,0.0137389974594116,480.4730529785156,480.45416259765625,24.11365509033203,23.72359848022461,424041.4619445801,1256835.8421325684,1228393.4593200684,1226562.4046325684,12.138670921325684,12.175292015075684,668212.8429412842,416870.0695037842,308.116625213623,268.99882593154905,303.0587085723877,308.5705513000488,6.875,35.31999969482422,30.03999900817871,0.0002200384521484,2973.755615234375,10.815157890319824,9.775164604187012,8.496000289916992,2.0924434661865234,1.759518027305603,0.778864860534668,0.9384365081787108,0.8759095668792725,2.37678337097168,245.59036254882807,10.383016586303713,642.1091918945312,285.9217529296875,2.4453113079071045,1.2918100357055664,588.2394409179688,657.9100952148438,45.18,28.1
2025-01-29 11:38:14+01:00,10.0,1181.8782958984375,60.03647994995117,5.052943706512451,5.278625011444092,4.360226154327393,4.276983261108398,4.468007564544678,280.2778800964355,276.6255299091339,279.4456700325012,331.1310752868652,323.42275466918943,305.71935119628904,33.097747802734375,31.962127685546875,32.38874816894531,285.2203201293945,275.3623699188232,0.0147893915176391,0.0137667236328125,480.4229736328125,480.4509887695313,24.033546447753903,23.98900032043457,425414.7529602051,1255248.9280700684,1217651.2718200684,1211547.7561950684,12.143553733825684,12.141112327575684,665405.2257537842,420165.9679412842,308.2847389221191,268.84774723052976,303.04870834350584,308.55055084228513,6.872499465942383,35.29999923706055,30.03999900817871,0.0002195806715223,3038.05224609375,10.440861701965332,9.89374828338623,8.496000289916992,2.414285182952881,1.7890294790267944,0.7659971714019775,0.9238845109939576,0.8772519826889038,2.329187631607056,245.31723022460932,9.849639892578123,642.89697265625,285.9772644042969,2.448169231414795,1.291927695274353,587.8355102539062,657.5302124023438,45.18,28.1
2025-01-29 11:38:16+01:00,10.0,1182.463623046875,60.10888671875,5.063492298126221,5.292954444885254,4.358108997344971,4.26942253112793,4.475739479064941,280.23787965774534,276.6455298900604,279.43566980361936,331.1310752868652,323.8627571105957,305.69935073852537,33.097747802734375,31.961090087890625,32.408748626708984,285.2403205871582,275.38236989974973,0.0147884902954101,0.0137616262435913,480.438232421875,480.4500732421875,24.13797378540039,23.991878509521484,417098.7129211426,1248535.0608825684,1221435.4515075684,1214599.5140075684,12.138670921325684,12.126463890075684,674682.5695037842,425048.7804412842,307.88460006713865,269.36832251548765,303.07870903015134,308.55055084228513,6.869999408721924,35.29999923706055,30.01999855041504,0.0002194789462619,3008.996337890625,10.364005088806152,10.060016632080078,8.496000289916992,2.210404634475708,1.7384291887283323,0.7734357118606567,0.9179856181144714,0.8727019429206848,2.3460941314697266,245.00311279296875,10.460086822509766,643.9170532226562,286.0066833496094,2.451602935791016,1.292109489440918,588.0928344726562,658.0811157226562,45.18,28.1
2025-01-29 11:38:18+01:00,10.0,1182.6774291992188,60.127519607543945,5.047446012496948,5.273583889007568,4.341712713241577,4.259711980819702,4.456975221633911,280.23787965774534,276.65052988529203,279.4456697940826,331.1260761260986,324.0027565002441,305.7043518066406,33.08774757385254,31.949996948242188,32.40374755859375,285.23532047271726,275.3723699092865,0.0147280445098876,0.0137527322769165,480.46136474609375,480.4617614746094,24.209022521972656,24.077570915222168,415954.3037414551,1248657.1311950684,1220641.9944763184,1221618.5569763184,12.135619163513184,12.124022483825684,678344.6788787842,426208.4484100342,308.2311710357666,269.40556206703184,303.0687088012695,308.55055084228513,6.875,35.29999923706055,30.01999855041504,0.0002197332763671,3004.947509765625,10.376366138458252,10.141360759735107,8.496000289916992,2.2836625576019287,1.7257707715034485,0.7718409597873688,0.9163953065872192,0.8690593838691711,2.364328622817993,245.5015869140625,10.015259265899658,643.4053039550781,285.97703552246094,2.448761820793152,1.2919676303863523,587.9852294921875,,45.18,28.1
2025-01-29 11:38:20+01:00,10.0,1182.8912353515625,60.14615249633789,5.031399726867676,5.254213333129883,4.325316429138184,4.250001430511475,4.438210964202881,280.23787965774534,276.65552988052366,279.4556697845459,331.121076965332,324.14275588989256,305.70935287475584,33.0777473449707,31.93890380859375,32.39874649047852,285.23032035827634,275.3623699188232,0.0146675987243652,0.0137438383102417,480.4844970703125,480.4734497070313,24.28007125854492,24.16326332092285,414809.8945617676,1248779.2015075684,1219848.5374450684,1228637.5999450684,12.132567405700684,12.121581077575684,682006.7882537842,427368.1163787842,308.5777420043945,269.442801618576,303.0587085723877,308.55055084228513,6.87999963760376,35.32999801635742,30.03999900817871,0.0002196315341525,2987.994384765625,10.388727188110352,10.222704887390137,8.496000289916992,2.3569204807281494,1.7131123542785645,0.7702462077140808,0.914804995059967,0.8654168248176575,2.38256311416626,246.00006103515625,9.57043170928955,642.8935546875,285.9473876953125,2.445920705795288,1.291825771331787,587.8776245117188,657.274169921875,45.18,28.1
2025-01-29 11:38:22+01:00,10.0,1184.179443359375,60.08370590209961,5.069515228271484,5.273205280303955,4.366106986999512,4.236316204071045,4.465439319610596,280.2478798866272,276.70552983283994,279.4456700325012,331.1110786437988,323.1327575683593,305.69935073852537,33.11774826049805,31.949920654296875,32.39874649047852,285.23032035827634,275.38236989974973,0.0148230571746826,0.0137728729248046,480.459228515625,480.4505310058594,24.300098419189453,23.71109771728516,421142.2920227051,1245361.2327575684,1218627.8343200684,1218871.9749450684,12.142333030700684,12.120360374450684,686523.3898162842,430053.6632537842,308.0240234375,268.77220764160154,303.0587085723877,308.55055084228513,6.892499923706055,35.29999923706055,30.03999900817871,0.0002192246331108,2981.408935546875,10.008346557617188,10.354005813598633,8.496000289916992,2.764100313186645,1.810099720954895,0.7736047506332397,0.911429762840271,0.8693694472312927,2.481167316436768,245.399169921875,10.6734619140625,641.6902465820312,285.94683837890625,2.444878101348877,1.2918730974197388,587.8956298828125,657.4088745117188,45.18,28.1
2025-01-29 11:38:24+01:00,10.0,1181.344970703125,59.981292724609375,5.042605876922607,5.284581661224365,4.368955135345459,4.267992973327637,4.472797870635986,280.2778800964355,276.72552981376646,279.4456700325012,331.08107604980466,323.4527572631836,305.70935287475584,33.097747802734375,31.949920654296875,32.38874816894531,285.2403205871582,275.40236988067625,0.0148230571746826,0.0137390232086181,480.4930725097656,480.485595703125,24.300098419189453,24.175819396972656,425033.2832336426,1247924.7093200684,1220947.1702575684,1228881.7405700684,12.170409202575684,12.116698265075684,678466.7491912842,436035.1085662842,308.1418403625488,269.64905109405515,303.0587085723877,308.55055084228513,6.904999732971191,35.31999969482422,30.01999855041504,0.0002191737704806,2976.603271484375,10.35243797302246,10.381362915039062,8.496000289916992,2.4100773334503174,1.810099720954895,0.7753888964653015,0.9239120483398438,0.8730241060256958,2.4669528007507324,244.85287475585932,10.239922523498535,642.5663452148438,285.9735107421875,2.445326805114746,1.291856288909912,587.7896118164062,657.1990966796875,45.18,28.1
2025-01-29 11:38:26+01:00,10.0,1185.6478271484375,60.1123161315918,5.064972400665283,5.266196250915527,4.338620185852051,4.2834086418151855,4.453581809997559,280.3078798294067,276.72552981376646,279.4756697654724,331.08107604980466,323.8627571105957,305.70935287475584,33.097747802734375,31.94442749023437,32.37874984741211,285.2103199005127,275.38236989974973,0.0147277669906616,0.0137390232086181,480.4930725097656,480.431640625,24.192333221435547,23.79869842529297,424041.4619445801,1250488.1858825684,1229370.0218200684,1218505.7640075684,12.161864280700684,12.159422874450684,673095.6554412842,422485.3038787842,308.2721313476562,269.0972727775573,303.0587085723877,308.55055084228513,6.904999732971191,35.279998779296875,30.03999900817871,0.0002197332763671,3077.74267578125,10.05556297302246,10.271554946899414,8.496000289916992,2.7599172592163086,1.8227381706237795,0.7744274139404297,0.9064901471138,0.8645784258842468,2.5443735122680664,245.9864196777344,9.569053649902344,643.5160522460938,285.9468688964844,2.450167179107666,1.2919676303863523,588.0448608398438,657.7114868164062,45.18,28.1
2025-01-29 11:38:28+01:00,10.0,1183.8602294921875,60.11150741577149,5.058549165725708,5.287598133087158,4.3635759353637695,4.284042596817017,4.474589347839356,280.3028799533844,276.72552981376646,279.4606698989868,331.07607688903806,323.8977569580078,305.71935119628904,33.10774803161621,31.947723388671875,32.38374900817871,285.2103199005127,275.392369890213,0.0148123488426208,0.0137536845207214,480.4704132080078,480.4320983886719,24.173498153686523,23.871790885925293,422057.8193664551,1252746.4866638184,1228759.6702575684,1220886.1351013184,12.147215843200684,12.152709007263184,675598.0968475342,425842.2374725342,308.30575408935545,269.3788541793823,303.05370845794675,308.55055084228513,6.897500038146973,35.29999923706055,30.0,0.0002204453701443,2964.722900390625,10.08428192138672,10.21755027770996,8.496000289916992,2.599721550941468,1.8079911470413208,0.7730067372322083,0.9114779829978944,0.8697521388530731,2.521201252937317,245.93179321289065,9.747992515563965,642.9376525878906,285.96197509765625,2.447853207588196,1.291968584060669,588.0155944824219,,45.18,28.1
2025-01-29 11:38:30+01:00,10.0,1182.0726318359375,60.11069869995117,5.052125930786133,5.309000015258789,4.388531684875488,4.284676551818848,4.495596885681152,280.29788007736204,276.72552981376646,279.4456700325012,331.07107772827146,323.9327568054199,305.72934951782224,33.11774826049805,31.95101928710937,32.38874816894531,285.2103199005127,275.40236988067625,0.01489693069458,0.0137683458328247,480.44775390625,480.43255615234375,24.1546630859375,23.944883346557617,420074.1767883301,1255004.7874450684,1228149.3186950684,1223266.5061950684,12.132567405700684,12.145995140075684,678100.5382537842,429199.1710662842,308.33937683105466,269.66043558120725,303.04870834350584,308.55055084228513,6.892499923706055,35.279998779296875,30.01000022888184,0.0002202419026692,2975.490966796875,10.113000869750977,10.163545608520508,8.496000289916992,2.439525842666626,1.7932441234588623,0.7715860605239868,0.9164658188819884,0.8749258518218994,2.4980289936065674,245.87716674804688,9.926931381225586,642.3592529296875,285.9770812988281,2.4455392360687256,1.2919695377349854,587.986328125,657.3568725585938,45.18,28.1
2025-01-29 11:38:32+01:00,10.0,1184.20703125,60.03653717041016,5.064835071563721,5.262962818145752,4.353129863739014,4.276769638061523,4.4440693855285645,280.3078798294067,276.72552981376646,279.4456700325012,331.07107772827146,323.1927551269531,305.71935119628904,33.11774826049805,31.93817138671875,32.37874984741211,285.2103199005127,275.4223698616028,0.014778974533081,0.0137299900054931,480.4925842285156,480.44873046875,24.15323257446289,24.139572143554688,422439.2890930176,1250976.4671325684,1227050.6858825684,1221435.4515075684,12.141112327575684,12.135008811950684,695800.7335662842,433471.6320037842,308.41468658447263,269.5917595863342,303.04870834350584,308.55055084228513,6.887499809265137,35.279998779296875,30.01000022888184,0.000222174750434,2947.05810546875,9.975279808044434,9.923748016357422,8.496000289916992,2.795915603637696,1.7553008794784546,0.7735555171966553,0.9061585664749146,0.8658894896507263,2.4753849506378174,247.0243530273437,9.881097793579102,642.0057373046875,285.9490051269531,2.443547487258911,1.2918767929077148,587.94287109375,657.22900390625,45.18,28.1
2025-01-29 11:38:34+01:00,10.0,1184.916015625,60.17353057861328,5.07536506652832,5.310044288635254,4.381447792053223,4.295314311981201,4.481322765350342,280.34787979125974,276.77552976608274,279.4556697845459,331.07107772827146,323.64275588989256,305.70935287475584,33.097747802734375,31.938262939453125,32.37874984741211,285.23032035827634,275.4223698616028,0.014878357887268,0.0137521696090698,480.4868774414063,480.4905395507813,24.14226531982422,24.400043487548828,431441.9746398926,1260009.6702575684,1226562.4046325684,1227416.8968200684,12.150877952575684,12.159422874450684,683227.4913787842,444091.7491912842,308.50248565673826,269.4943639278412,303.03871002197263,308.5705513000488,6.889999866485596,35.29999923706055,30.0,0.0002201401774088,2977.3154296875,9.865147590637209,10.054084777832031,8.496000289916992,2.667813301086426,1.797458529472351,0.7702991962432861,0.9119290709495544,0.8745231032371521,2.578054904937744,246.4371032714844,9.895368576049805,642.8447265625,285.947509765625,2.445309400558472,1.2917906045913696,587.8204956054688,656.8751831054688,45.18,28.1
2025-01-29 11:38:36+01:00,10.0,1181.7218017578125,60.14091110229492,5.056797027587891,5.2711501121521,4.34805965423584,4.276962757110596,4.458259105682373,280.34787979125974,276.8355297088623,279.4556697845459,331.07107772827146,323.9127563476562,305.70935287475584,33.12774658203125,31.938262939453125,32.39874649047852,285.23032035827634,275.4223698616028,0.0147546768188476,0.013747667312622,480.4830627441406,480.4856262207031,24.152755737304688,23.64740753173828,418243.1221008301,1256957.9124450684,1231689.3577575684,1233398.3421325684,12.141112327575684,12.149657249450684,676391.5538787842,427123.9757537842,308.2679275512695,269.4943639278412,303.0587085723877,308.55055084228513,6.875,35.279998779296875,30.01999855041504,0.0002208522881401,2960.495849609375,10.141749382019045,10.37822151184082,8.496000289916992,2.3653452396392822,1.802737712860108,0.7796303629875183,0.9121341109275818,0.8641685247421265,2.520670413970948,247.67987060546875,10.314929962158203,643.6385498046875,285.919677734375,2.4498653411865234,1.2917451858520508,587.8270874023438,657.8206176757812,45.18,28.1
2025-01-29 11:38:38+01:00,10.0,1180.80224609375,60.1054573059082,5.068345546722412,5.2775187492370605,4.349143981933594,4.281902313232422,4.458618640899658,280.3078798294067,276.8355297088623,279.4756697654724,331.0310768127441,324.1127571105957,305.70935287475584,33.097747802734375,31.93954467773437,32.39874649047852,285.2203201293945,275.4223698616028,0.0147546768188476,0.013747667312622,480.4830627441406,480.45550537109375,24.152755737304688,23.84809303283692,424422.9316711426,1259643.4593200684,1228637.5999450684,1221679.5921325684,12.133788108825684,12.108153343200684,684081.9835662842,435790.9679412842,308.60282745361326,269.7457701206207,303.0287097930908,308.55055084228513,6.882499694824219,35.279998779296875,30.03999900817871,0.0002203945075141,3015.448486328125,10.295783042907717,10.329312324523926,8.496000289916992,2.414285182952881,1.8058862686157229,0.7889260649681091,0.9142875075340272,0.8598573207855225,2.4980289936065674,246.81948852539065,9.94693088531494,643.6617431640625,285.9772644042969,2.4509599208831787,1.2918072938919067,588.0748901367188,657.5478515625,45.18,28.1
2025-01-29 11:38:40+01:00,10.0,1182.3327026367188,60.11299705505371,5.068930387496948,5.2831666469573975,4.3567423820495605,4.2998597621917725,4.474942207336426,280.3078798294067,276.8605298042297,279.4756697654724,331.0310768127441,324.1477569580078,305.70935287475584,33.097747802734375,31.947097778320312,32.393747329711914,285.2253202438354,275.4223698616028,0.0147869791984558,0.0137411623001098,480.4630279541016,480.4570617675781,24.20186996459961,23.85256767272949,423469.2573547363,1249389.5530700684,1221069.2405700684,1219177.1507263184,12.128905296325684,12.115477561950684,680786.0851287842,430602.9796600342,308.64454116821287,269.6916814088821,303.04370918273924,308.55055084228513,6.877499580383301,35.279998779296875,30.049999237060547,0.0002208014085557,2989.01806640625,10.528728485107422,10.155160427093506,8.496000289916992,2.3940269947052,1.835366189479828,0.7769325077533722,0.9109370112419128,0.8668438494205475,2.405922770500183,246.9560546875,9.911827087402344,643.2493591308594,285.9634246826172,2.448708295822144,1.2918508648872375,588.1982727050781,,45.18,28.1
2025-01-29 11:38:42+01:00,10.0,1183.8631591796875,60.12053680419922,5.069515228271484,5.288814544677734,4.364340782165527,4.317817211151123,4.491265773773193,280.3078798294067,276.88552989959715,279.4756697654724,331.0310768127441,324.1827568054199,305.70935287475584,33.097747802734375,31.95465087890625,32.38874816894531,285.23032035827634,275.4223698616028,0.0148192815780639,0.0137346572875976,480.4429931640625,480.4586181640625,24.25098419189453,23.85704231262207,422515.5830383301,1239135.6468200684,1213500.8811950684,1216674.7093200684,12.124022483825684,12.122801780700684,677490.1866912842,425414.9913787842,308.6862548828125,269.63759269714353,303.0587085723877,308.55055084228513,6.875,35.279998779296875,30.03999900817871,0.0002199875895182,2953.68798828125,10.761673927307127,9.981008529663086,8.496000289916992,2.3737688064575195,1.864846110343933,0.7649389505386353,0.9075865149497986,0.8738303780555725,2.313816547393799,247.09262084960932,9.876723289489746,642.8369750976562,285.9495849609375,2.4464566707611084,1.2918944358825684,588.3216552734375,657.2779541015625,45.18,28.1
2025-01-29 11:38:44+01:00,10.0,1182.996337890625,60.16396713256836,5.087064743041992,5.283376216888428,4.370357513427734,4.298114776611328,4.463980674743652,280.3178800582885,276.81552972793577,279.4856699943542,331.0310768127441,323.40275421142576,305.71935119628904,33.097747802734375,31.94515991210937,32.37874984741211,285.2203201293945,275.4223698616028,0.0148337221145629,0.0137373113632202,480.46923828125,480.4788818359375,24.209976196289062,23.725074768066406,423583.6982727051,1257324.1233825684,1223632.7171325684,1235107.3265075684,12.148436546325684,12.099608421325684,687744.0929412842,434081.9835662842,308.48158111572263,269.40842666625974,303.0587085723877,308.55055084228513,6.875,35.279998779296875,30.03999900817871,0.0002197841389973,2939.048828125,10.059823989868164,9.98528003692627,8.496000289916992,2.6996986865997314,1.7637349367141724,0.7858213782310486,0.9125609993934632,0.8644459247589111,2.4922454357147217,244.67535400390625,10.417245864868164,642.7354125976562,285.9201354980469,2.4472320079803467,1.291759014129639,587.9495239257812,657.753662109375,45.18,28.1
2025-01-29 11:38:46+01:00,10.0,1182.04248046875,60.063941955566406,5.047285556793213,5.32026481628418,4.394050598144531,4.274879455566406,4.504580974578857,280.33788003921507,276.72552981376646,279.4856699943542,331.0510772705078,323.72275390625,305.69935073852537,33.0777473449707,31.939453125,32.37874984741211,285.23032035827634,275.4223698616028,0.0149030332565307,0.0137275962829589,480.45159912109375,480.5089721679688,24.09648895263672,24.01910972595215,419921.5888977051,1259033.1077575684,1230590.7249450684,1217651.2718200684,12.160643577575684,12.153319358825684,689575.1476287842,428710.8898162842,308.3770584106445,268.8709901809692,303.03871002197263,308.55055084228513,6.877499580383301,35.31999969482422,30.049999237060547,0.0002199875895182,2960.94091796875,10.317326545715332,10.06130313873291,8.496000289916992,2.661053419113159,1.7763835191726685,0.7864367365837097,0.925337255001068,0.8699879050254822,2.3168981075286865,247.0106811523437,10.17914581298828,642.91162109375,285.9195556640625,2.44985580444336,1.2916969060897827,588.11669921875,657.166748046875,45.18,28.1
2025-01-29 11:38:48+01:00,10.0,1181.8255615234375,60.00429916381836,5.070523262023926,5.285705089569092,4.350836277008057,4.288987159729004,4.471002101898193,280.3078798294067,276.6755298614502,279.4756697654724,331.0310768127441,324.0127548217773,305.69935073852537,33.097747802734375,31.939453125,32.37874984741211,285.2103199005127,275.4223698616028,0.0147552614212036,0.0137503776550292,480.4868774414063,480.502685546875,24.127960205078125,24.23276901245117,419921.5888977051,1261596.5843200684,1236572.1702575684,1234008.6936950684,12.161864280700684,12.125243186950684,676757.7648162842,427734.3273162842,308.16705932617185,269.4886347293853,303.04870834350584,308.53055038452146,6.875000476837158,35.279998779296875,30.049999237060547,0.000220191040039,3056.82958984375,10.19202995300293,10.163254737854004,8.496000289916992,2.580378770828247,1.8237955570220947,0.7614755034446716,0.913255214691162,0.8717419505119324,2.427889823913574,246.65560913085932,10.369548797607422,643.5435791015625,285.9185791015625,2.44837498664856,1.2917098999023438,588.0230102539062,657.0057373046875,45.18,28.1
2025-01-29 11:38:50+01:00,10.0,1182.0751953125,60.14899063110352,5.049921035766602,5.27082633972168,4.350306987762451,4.276173114776611,4.463231563568115,280.33788003921507,276.6455298900604,279.4856699943542,331.0210784912109,324.17275466918943,305.69935073852537,33.097747802734375,31.93890380859375,32.37874984741211,285.23032035827634,275.4223698616028,0.0147552614212036,0.0137503776550292,480.4868774414063,480.4748229980469,24.127960205078125,24.001821517944336,424880.6953430176,1254882.7171325684,1222412.0140075684,1222289.9436950684,12.141112327575684,12.137450218200684,682861.2804412842,431030.2257537842,308.2511161804199,269.299215221405,303.03871002197263,308.53055038452146,6.880000114440918,35.279998779296875,30.049999237060547,0.0002201401774088,2973.310546875,10.326200485229492,10.233874320983888,8.496000289916992,2.5645766258239746,1.7632453441619873,0.7865589261054993,0.9185134172439576,0.8631327748298645,2.419447660446167,244.97579956054688,9.778345108032228,643.136962890625,285.9202575683594,2.445576906204224,1.2917673587799072,588.04931640625,657.319580078125,45.18,28.1
2025-01-29 11:38:52+01:00,10.0,1182.0029296875,60.17045402526856,5.051086664199829,5.2711827754974365,4.357018709182739,4.289371728897095,4.459644794464111,280.3228799343109,276.6255299091339,279.49066987037656,331.0210784912109,323.6327556610107,305.69935073852537,33.097747802734375,31.936508178710938,32.36874961853027,285.2253202438354,275.4223698616028,0.0147906780242919,0.0137420849800109,480.4906921386719,480.4826965332031,24.175405502319336,23.952895164489743,425071.4302062988,1256835.8421325684,1220886.1351013184,1219604.3968200684,12.137450218200684,12.136229515075684,684020.9484100342,432495.0695037842,308.34544410705564,269.38819589614866,303.03871002197263,308.53055038452146,6.877499580383301,35.279998779296875,30.049999237060547,0.0002203436448838,2994.624267578125,9.988081455230711,10.41250467300415,8.496000289916992,2.825369358062744,1.7761374115943909,0.7744789123535156,0.9071270525455476,0.8663385808467865,2.4196704626083374,244.66851806640625,10.055292129516602,642.2778930664062,285.89044189453125,2.4432084560394287,1.2916176915168762,587.8960571289062,,45.18,28.1
2025-01-29 11:38:54+01:00,10.0,1181.9306640625,60.1919174194336,5.052252292633057,5.271539211273193,4.363730430603027,4.302570343017578,4.456058025360107,280.3078798294067,276.6055299282074,279.4956697463989,331.0210784912109,323.092756652832,305.69935073852537,33.097747802734375,31.934112548828125,32.35874938964844,285.2203201293945,275.4223698616028,0.0148260946273803,0.0137337923049926,480.4945068359375,480.4905700683594,24.222850799560547,23.90396881103516,425262.1650695801,1258788.9671325684,1219360.2561950684,1216918.8499450684,12.133788108825684,12.135008811950684,685180.6163787842,433959.9132537842,308.4397720336914,269.4771765708923,303.03871002197263,308.53055038452146,6.875,35.29999923706055,30.049999237060547,0.0002200384521484,3000.898193359375,9.649962425231934,10.591135025024414,8.496000289916992,3.0861620903015137,1.7890294790267944,0.762398898601532,0.8957406878471375,0.8695443868637085,2.419893264770508,244.3612365722656,10.332239151000977,641.4188232421875,285.8606262207031,2.440840005874634,1.2914680242538452,587.7427978515625,656.6787719726562,45.18,28.1
2025-01-29 11:38:56+01:00,10.0,1183.427734375,60.07283020019531,5.091464996337891,5.282134532928467,4.358583927154541,4.307280540466309,4.468583583831787,280.3078798294067,276.6255299091339,279.4756697654724,331.01107635498045,323.532755279541,305.69935073852537,33.097747802734375,31.94866943359375,32.38874816894531,285.2103199005127,275.4223698616028,0.0147972116470336,0.0137396249771118,480.4663696289063,480.4478454589844,24.234771728515625,23.66457939147949,429229.4502258301,1266601.4671325684,1229003.8108825684,1222289.9436950684,12.143553733825684,12.115477561950684,684081.9835662842,442993.1163787842,307.7874244689941,269.64905109405515,303.03871002197263,308.53055038452146,6.87000036239624,35.279998779296875,30.03999900817871,0.000220191040039,3041.077880859375,9.832290649414062,10.123001098632812,8.496000289916992,2.819194793701172,1.7173326015472412,0.7661490440368652,0.904123067855835,0.8700799345970154,2.283044815063477,244.71630859375,10.116065979003906,643.26611328125,285.9221496582031,2.449357271194458,1.2918230295181274,588.2274780273438,657.7972412109375,45.18,28.1
2025-01-29 11:38:58+01:00,10.0,1180.378173828125,59.98774719238281,5.04758882522583,5.2814483642578125,4.349592685699463,4.299727439880371,4.465724945068359,280.29788007736204,276.6455298900604,279.4756697654724,331.01107635498045,323.9127563476562,305.70935287475584,33.12774658203125,31.942169189453125,32.37874984741211,285.2203201293945,275.4223698616028,0.0147548770904541,0.0137430419921875,480.4663696289063,480.4869689941406,24.106979370117188,24.11269187927246,425796.2226867676,1239623.9280700684,1220947.1702575684,1231811.4280700684,12.138670921325684,12.130125999450684,690673.7804412842,437622.0226287842,308.4439529418945,269.52300968170164,303.0287097930908,308.53055038452146,6.874999523162842,35.29999923706055,30.03999900817871,0.0002205979580349,3031.7783203125,10.261170387268066,10.077044486999512,8.496000289916992,2.5225796699523926,1.7521672248840332,0.7733160257339478,0.914623498916626,0.8648332953453064,2.4516472816467285,244.948486328125,9.66732120513916,643.866455078125,285.9205322265625,2.4512581825256348,1.2917423248291016,588.0755615234375,657.4510498046875,45.18,28.1
2025-01-29 11:39:00+01:00,10.0,1181.008056640625,60.04292678833008,5.0604119300842285,5.28888750076294,4.350690841674805,4.283334732055664,4.4767255783081055,280.3078798294067,276.6755298614502,279.4756697654724,330.9810775756836,324.1327575683593,305.659349822998,33.0777473449707,31.94442749023437,32.34874725341797,285.2203201293945,275.40236988067625,0.0147747602462768,0.0137086505889892,480.4439697265625,480.4734802246094,24.16276931762696,23.99543190002441,425262.1650695801,1235473.5374450684,1229980.3733825684,1221801.6624450684,12.115477561950684,12.139891624450684,685913.0382537842,438598.5851287842,308.4063247680664,269.85954918861387,303.04870834350584,308.53055038452146,6.862500190734863,35.279998779296875,30.049999237060547,0.0002210048760308,2965.61279296875,9.802340507507324,9.899429321289062,8.496000289916992,2.781553030014038,1.7553008794784546,0.7634249329566956,0.9006197452545166,0.8691858649253845,2.414114475250244,245.6996154785156,9.859535217285156,643.969970703125,285.92047119140625,2.4504823684692383,1.2917702198028564,588.04931640625,657.2509765625,45.18,28.1
2025-01-29 11:39:02+01:00,10.0,1181.4463500976562,60.07192802429199,5.071398496627808,5.300835371017456,4.365055322647095,4.2922210693359375,4.486406803131104,280.3228799343109,276.7155298233032,279.4756697654724,330.9810775756836,324.17775573730466,305.66935005187986,33.06774711608887,31.94442749023437,32.34874725341797,285.2153200149536,275.4123698711395,0.0147747602462768,0.0137086505889892,480.4723358154297,480.48919677734375,24.16276931762696,23.95065021514893,424804.4013977051,1243286.0374450684,1225707.9124450684,1226013.0882263184,12.128294944763184,12.123412132263184,684204.0538787842,436767.5304412842,308.3728507995605,269.7543001413345,303.04870834350584,308.53055038452146,6.87000036239624,35.279998779296875,30.01999855041504,0.0002211574639214,3002.54443359375,9.81446123123169,9.731422901153564,8.496000289916992,2.82589077949524,1.7463169693946838,0.7650525271892548,0.9043709337711334,0.8712839782238007,2.368194341659546,245.71327209472656,10.08434772491455,643.5906677246094,285.9192810058594,2.448508381843567,1.291737735271454,587.8790588378906,,45.18,28.1
2025-01-29 11:39:04+01:00,10.0,1181.8846435546875,60.10092926025391,5.082385063171387,5.312783241271973,4.379419803619385,4.301107406616211,4.496088027954102,280.33788003921507,276.7555297851562,279.4756697654724,330.9810775756836,324.22275390625,305.6793502807617,33.05774688720703,31.94442749023437,32.34874725341797,285.2103199005127,275.4223698616028,0.0147747602462768,0.0137086505889892,480.5007019042969,480.5049133300781,24.16276931762696,23.90586853027344,424346.6377258301,1251098.5374450684,1221435.4515075684,1230224.5140075684,12.141112327575684,12.106932640075684,682495.0695037842,434936.4757537842,308.33937683105466,269.64905109405515,303.04870834350584,308.53055038452146,6.885000228881836,35.279998779296875,30.03999900817871,0.0002216152445475,2969.39501953125,9.826581954956056,9.563416481018066,8.496000289916992,2.8702285289764404,1.737333059310913,0.766680121421814,0.9081221222877502,0.8733820915222168,2.322274208068848,245.7269287109375,10.309160232543944,643.2113647460938,285.9180908203125,2.4465343952178955,1.2917052507400513,587.7088012695312,657.3341064453125,45.18,28.1
2025-01-29 11:39:06+01:00,10.0,1179.7763671875,60.07378005981445,5.054583549499512,5.293379306793213,4.386243343353272,4.279055118560791,4.481212139129639,280.33788003921507,276.785529756546,279.4756697654724,330.9610771179199,323.1827568054199,305.70935287475584,33.0777473449707,31.92416381835937,32.34874725341797,285.2103199005127,275.4223698616028,0.014869529724121,0.0137588100433349,480.5007019042969,480.51214599609375,24.18184280395508,24.06879615783692,421294.8799133301,1249999.9046325684,1224731.3499450684,1220092.6780700684,12.124022483825684,12.116698265075684,677368.1163787842,431396.4366912842,308.32256546020506,269.40842666625974,303.03871002197263,308.53055038452146,6.885000228881836,35.279998779296875,30.049999237060547,0.0002201401774088,2997.249755859375,10.47665786743164,10.369312286376951,8.496000289916992,2.526780605316162,1.7331128120422363,0.7925649881362915,0.9291682839393616,0.8671761751174927,2.419447660446167,246.04104614257807,10.39993667602539,641.914794921875,285.8641357421875,2.443621635437012,1.291579246520996,588.1212768554688,657.1319580078125,45.18,28.1
2025-01-29 11:39:08+01:00,10.0,1180.7535400390625,60.0184440612793,5.0604119300842285,5.279829502105713,4.364007949829102,4.278463840484619,4.4639763832092285,280.3078798294067,276.785529756546,279.4856699943542,330.9710754394531,323.56275405883787,305.69935073852537,33.05774688720703,31.934600830078125,32.34874725341797,285.2103199005127,275.4223698616028,0.0147972774505615,0.0137466325759887,480.47113037109375,480.5349731445313,24.17755126953125,24.112091064453125,417632.7705383301,1258788.9671325684,1223632.7171325684,1225219.6311950684,12.148436546325684,12.121581077575684,690551.7101287842,425414.9913787842,308.3770584106445,269.1318911552429,303.03871002197263,308.53055038452146,6.885000228881836,35.2599983215332,30.03999900817871,0.0002208522881401,2975.6689453125,10.363533020019531,9.65859317779541,8.496000289916992,2.4048240184783936,1.7584296464920044,0.7893872261047363,0.9175949096679688,0.8619859218597412,2.3168981075286865,246.068359375,9.921097755432127,642.7322387695312,285.9213562011719,2.44621205329895,1.2916988134384155,587.771240234375,657.0731201171875,45.18,28.1
2025-01-29 11:39:10+01:00,10.0,1180.89697265625,60.09747695922852,5.049921035766602,5.265196800231934,4.341379642486572,4.2708258628845215,4.4528889656066895,280.3078798294067,276.77552976608274,279.4956697463989,330.9610771179199,323.79275741577146,305.659349822998,33.05774688720703,31.92047119140625,32.35874938964844,285.20032062530515,275.44237008094785,0.0147334489822387,0.013725242614746,480.520263671875,480.5368347167969,24.06835556030273,23.83687400817871,419006.0615539551,1262573.1468200684,1220214.7483825684,1226318.2640075684,12.141112327575684,12.117918968200684,677734.3273162842,426757.7648162842,308.46485748291013,269.4829057693481,303.04870834350584,308.53055038452146,6.882499694824219,35.279998779296875,30.06999969482422,0.0002215643819173,3009.48583984375,10.075562477111816,10.184762001037598,8.496000289916992,2.526780605316162,1.759518027305603,0.7734846472740173,0.9064733386039734,0.8633325695991516,2.4942994117736816,245.48110961914065,10.115888595581056,643.2892456054688,285.9205017089844,2.448584079742432,1.2917710542678833,588.0859985351562,657.4279174804688,45.18,28.1
2025-01-29 11:39:12+01:00,10.0,1179.385986328125,60.0318603515625,5.041760444641113,5.284548759460449,4.356435298919678,4.2607421875,4.465920448303223,280.34787979125974,276.8055297374725,279.4856699943542,330.9610771179199,323.9627555847168,305.6793502807617,33.0777473449707,31.93475341796875,32.338748931884766,285.1803201675415,275.4523700714111,0.0147769298553466,0.0137356224060058,480.478271484375,480.4995422363281,24.34730529785156,24.1317081451416,421676.3496398926,1264526.2718200684,1226806.5452575684,1229736.2327575684,12.131346702575684,12.142333030700684,681884.7179412842,429809.5226287842,308.48158111572263,269.2472871780395,303.0587085723877,308.5005516052246,6.877499580383301,35.279998779296875,30.049999237060547,0.0002204453701443,3044.860107421875,10.28847312927246,10.214762687683104,8.496000289916992,2.4621403217315674,1.729991436004639,0.7864781618118286,0.9152911901474,0.8610888719558716,2.3522768020629883,246.04104614257807,10.49265480041504,643.5704956054688,285.91876220703125,2.4484713077545166,1.2917163372039795,588.0994262695312,656.9691162109375,45.18,28.1
2025-01-29 11:39:14+01:00,10.0,1180.4964599609375,60.03549575805664,5.053417921066284,5.28461503982544,4.355518102645874,4.260679244995117,4.463394403457642,280.3428799152374,276.7805297613144,279.49066987037656,330.9560779571533,324.01775588989256,305.6793502807617,33.08774757385254,31.93475341796875,32.34374809265137,285.200320148468,275.43736996650694,0.0147769298553466,0.0137356224060058,480.4954528808594,480.4932708740234,24.34730529785156,24.06485366821289,420989.7041320801,1259338.2835388184,1225097.5608825684,1230956.9358825684,12.129515647888184,12.135008811950684,680114.6984100342,429626.4171600342,308.3180145263672,269.22709288597105,303.0587085723877,308.5005516052246,6.875,35.2599983215332,30.03999900817871,0.0002203436448838,2992.844482421875,10.433993816375732,10.383425235748293,8.496000289916992,2.384483575820923,1.7610797882080078,0.7885919511318207,0.91298246383667,0.8588510751724243,2.376297950744629,246.37564086914065,10.562383651733398,643.7368774414062,285.8924255371094,2.44956111907959,1.2916783690452576,588.1698303222656,,45.18,28.1
2025-01-29 11:39:16+01:00,10.0,1181.60693359375,60.03913116455078,5.065075397491455,5.28468132019043,4.35460090637207,4.260616302490234,4.4608683586120605,280.33788003921507,276.7555297851562,279.4956697463989,330.9510787963867,324.07275619506834,305.6793502807617,33.097747802734375,31.93475341796875,32.34874725341797,285.2203201293945,275.4223698616028,0.0147769298553466,0.0137356224060058,480.51263427734375,480.4869995117188,24.34730529785156,23.99799919128418,420303.0586242676,1254150.2952575684,1223388.5765075684,1232177.6390075684,12.127684593200684,12.127684593200684,678344.6788787842,429443.3116912842,308.1544479370117,269.20689859390257,303.0587085723877,308.5005516052246,6.869999885559082,35.2599983215332,30.03999900817871,0.0002202419026692,2994.31298828125,10.579514503479004,10.552087783813477,8.496000289916992,2.3068268299102783,1.792168140411377,0.7907057404518127,0.91067373752594,0.856613278388977,2.400319099426269,246.71023559570312,10.632112503051758,643.9032592773438,285.8660888671875,2.450650930404663,1.2916404008865356,588.240234375,657.3262939453125,45.18,28.1
2025-01-29 11:39:18+01:00,10.0,1181.134521484375,60.11847686767578,5.063802719116211,5.283304214477539,4.3575944900512695,4.271011352539063,4.45614767074585,280.3578800201416,276.77552976608274,279.4956697463989,330.9710754394531,324.1627563476562,305.6793502807617,33.0777473449707,31.9185791015625,32.35874938964844,285.1803201675415,275.4523700714111,0.0147601480484008,0.0137223281860351,480.51263427734375,480.53326416015625,24.209022521972656,23.92728614807129,419311.2373352051,1257812.4046325684,1233886.6233825684,1225463.7718200684,12.138670921325684,12.142333030700684,687011.6710662842,432006.7882537842,308.3770584106445,269.56884303092954,303.03871002197263,308.53055038452146,6.877499580383301,35.2599983215332,30.049999237060547,0.0002209540134006,3088.86669921875,10.710044860839844,10.157501220703123,8.496000289916992,2.3532118797302246,1.762648105621338,0.796342134475708,0.9282257556915284,0.8570185899734497,2.443669319152832,247.39309692382807,10.108701705932615,643.936279296875,285.8627624511719,2.450331687927246,1.2915356159210205,587.9058227539062,657.2857055664062,45.18,28.1
2025-01-29 11:39:20+01:00,10.0,1181.872314453125,60.11512756347656,5.027908802032471,5.300570964813232,4.378591060638428,4.249238014221191,4.495997905731201,280.36787977218626,276.77552976608274,279.4956697463989,330.9510787963867,324.1227554321289,305.6793502807617,33.097747802734375,31.934112548828125,32.35874938964844,285.20032062530515,275.44237008094785,0.0148524761199951,0.0137361526489257,480.478759765625,480.48919677734375,24.324893951416016,24.105712890625,425796.2226867676,1246826.0765075684,1223144.4358825684,1219116.1155700684,12.136229515075684,12.113036155700684,681884.7179412842,436279.2491912842,308.31836166381834,269.3969682693481,303.0587085723877,308.53055038452146,6.872499465942383,35.279998779296875,30.049999237060547,0.0002203945075141,2975.223876953125,10.23658561706543,10.07982349395752,8.496000289916992,2.686194658279419,1.742647647857666,0.7818212509155273,0.9199727773666382,0.8666529059410095,2.4874298572540283,247.174560546875,10.23684310913086,642.8006591796875,285.9194030761719,2.444584369659424,1.291737675666809,588.0747680664062,657.0044555664062,45.18,28.1
2025-01-29 11:39:22+01:00,10.0,1183.6051025390625,60.15644073486328,5.05234432220459,5.300296306610107,4.392679691314697,4.271055698394775,4.4806647300720215,280.3978799819946,276.81552972793577,279.50566997528074,330.931078338623,323.0127548217773,305.6793502807617,33.05774688720703,31.92327880859375,32.37874984741211,285.20032062530515,275.4523700714111,0.0149127283096313,0.0137657060623168,480.5173950195313,480.5579223632813,24.219512939453125,24.20427894592285,418777.1797180176,1258422.7561950684,1220947.1702575684,1226196.1936950684,12.145995140075684,12.122801780700684,688354.4445037842,437133.7413787842,308.2301010131836,269.25882663726804,303.04870834350584,308.5005516052246,6.862500190734863,35.25,30.06999969482422,0.0002203436448838,3015.225830078125,9.813751220703123,10.28270435333252,8.496000289916992,2.8117361068725586,1.8290303945541384,0.7683463096618652,0.909562349319458,0.873633623123169,2.4110043048858643,246.1639404296875,10.518465042114258,641.517578125,285.86114501953125,2.442176342010498,1.2914847135543823,587.8224487304688,656.9091186523438,45.18,28.1
2025-01-29 11:39:24+01:00,10.0,1181.287353515625,60.10608673095703,5.026922702789307,5.278829574584961,4.373968601226807,4.261741161346436,4.475303649902344,280.4178799629211,276.8355297088623,279.50566997528074,330.931078338623,323.40275421142576,305.71935119628904,33.05774688720703,31.9232177734375,32.35874938964844,285.20032062530515,275.4523700714111,0.0148426036834716,0.0137656345367431,480.5145263671875,480.4748229980469,24.184703826904297,24.007301330566406,423736.2861633301,1249511.6233825684,1222167.8733825684,1222656.1546325684,12.117918968200684,12.108153343200684,689697.2179412842,434081.9835662842,307.9859985351562,269.2184380531311,303.0587085723877,308.4905494689941,6.862500190734863,35.279998779296875,30.06999969482422,0.0002197841389973,3068.710205078125,10.104272842407228,10.114273071289062,8.496000289916992,2.728999137878418,1.8053001165390008,0.7692943811416626,0.916137397289276,0.87320876121521,2.490081787109375,246.8741149902344,10.391088485717772,641.6289672851562,285.9750671386719,2.442202091217041,1.2917673587799072,588.0230102539062,657.099609375,45.18,28.1
2025-01-29 11:39:26+01:00,10.0,1180.6063232421875,60.083274841308594,5.0452940464019775,5.274686813354492,4.374743461608887,4.247937202453613,4.466537714004517,280.4128798484802,276.8605298042297,279.50566997528074,330.9260772705078,323.06275405883787,305.7093509674072,33.06774711608887,31.9232177734375,32.3537483215332,285.1903203964233,275.4623700618744,0.0148255615234375,0.0137498111724853,480.489486694336,480.4757080078125,24.1694450378418,23.997370719909668,423621.8452453613,1252502.3460388184,1225158.5960388184,1221923.7327575684,12.136839866638184,12.105101585388184,692016.5538787842,433593.7023162842,308.1521800994873,269.2299776315689,303.05370845794675,308.5105499267578,6.862500190734863,35.25,30.049999237060547,0.0002201401774088,3022.2119140625,10.084178924560549,10.002562046051024,8.496000289916992,2.6551830768585205,1.821379780769348,0.7734385132789612,0.9163121283054352,0.8704105317592621,2.5161632299423218,245.7269287109375,10.16109323501587,641.5069885253906,285.9476013183594,2.442542314529419,1.291763186454773,588.0038757324219,,45.18,28.1
2025-01-29 11:39:28+01:00,10.0,1179.92529296875,60.06046295166016,5.063665390014648,5.270544052124023,4.375518321990967,4.234133243560791,4.4577717781066895,280.4078797340393,276.88552989959715,279.50566997528074,330.92107620239256,322.72275390625,305.69935073852537,33.0777473449707,31.9232177734375,32.34874725341797,285.1803201675415,275.4723700523376,0.0148085193634033,0.0137339878082275,480.4644470214844,480.4765930175781,24.154186248779297,23.98744010925293,423507.4043273926,1255493.0686950684,1228149.3186950684,1221191.3108825684,12.155760765075684,12.102049827575684,694335.8898162842,433105.4210662842,308.31836166381834,269.2415172100067,303.04870834350584,308.53055038452146,6.855000019073486,35.25,30.049999237060547,0.0002208014085557,3034.2255859375,10.064085006713867,9.890851020812988,8.496000289916992,2.581367015838623,1.8374594449996948,0.7775826454162598,0.9164868593215942,0.8676123023033142,2.542244672775269,244.57974243164065,9.931097984313965,641.385009765625,285.9201354980469,2.442882537841797,1.291759014129639,587.9847412109375,657.2694702148438,45.18,28.1
