_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-29 11:39:30+01:00,10.0,1181.0308837890625,60.02654647827149,5.041760444641113,5.274821758270264,4.363946914672852,4.271499156951904,4.468954086303711,280.3878797531128,276.84552969932554,279.4956697463989,330.92107620239256,323.282755279541,305.69935073852537,33.05774688720703,31.93133544921875,32.338748931884766,285.2103199005127,275.4723700523376,0.0148085193634033,0.0137339878082275,480.4644470214844,480.4739379882813,24.154186248779297,24.27029037475586,419997.8828430176,1246704.0061950684,1223144.4358825684,1217040.9202575684,12.156981468200684,12.104491233825684,682006.7882537842,429077.1007537842,308.6404556274414,269.40269746780393,303.04870834350584,308.53055038452146,6.860000133514404,35.2599983215332,30.03999900817871,0.0002204453701443,2984.16796875,10.075562477111816,10.18325424194336,8.496000289916992,2.5713648796081543,1.7531132698059082,0.7776417136192322,0.9128450751304626,0.8666735887527466,2.463669776916504,245.7269287109375,10.07578468322754,642.1293334960938,285.9204406738281,2.4433133602142334,1.29176926612854,588.1436767578125,656.7420654296875,45.18,28.1
2025-01-29 11:39:32+01:00,10.0,1181.864013671875,60.00917053222656,5.013073444366455,5.202449321746826,4.31516695022583,4.239625453948975,4.410819053649902,280.3178800582885,276.81552972793577,279.50566997528074,330.9110778808593,323.30275573730466,305.69935073852537,33.0777473449707,31.928192138671875,32.338748931884766,285.1803201675415,275.4723700523376,0.0146507396697998,0.0137467050552368,480.4825744628906,480.4963989257813,24.14226531982422,24.355688095092773,423431.1103820801,1265136.6233825684,1231811.4280700684,1232665.9202575684,12.136229515075684,12.115477561950684,682006.7882537842,434448.1945037842,308.1082176208496,269.3969682693481,303.0587085723877,308.5005516052246,6.849999904632568,35.2599983215332,30.06999969482422,0.0002206488206651,3010.82080078125,9.92514705657959,10.20202922821045,8.496000289916992,2.751550436019897,1.7837353944778442,0.7712424993515015,0.8967723846435547,0.8587154746055603,2.3453586101531982,244.67535400390625,10.431476593017578,641.0449829101562,285.9469299316406,2.4412856101989746,1.2917228937149048,587.9238891601562,657.2508544921875,45.18,28.1
2025-01-29 11:39:34+01:00,10.0,1181.3134765625,60.08641815185547,5.079107284545898,5.191638946533203,4.329513549804688,4.306074142456055,4.401478290557861,280.3178800582885,276.77552976608274,279.50566997528074,330.9010757446289,322.2027572631836,305.69935073852537,33.097747802734375,31.910430908203125,32.34874725341797,285.1803201675415,275.4523700714111,0.0146784591674804,0.0137403831481933,480.5431518554688,480.44873046875,24.10459518432617,23.815757751464844,423278.5224914551,1246948.1468200684,1223144.4358825684,1214355.3733825684,12.119139671325684,12.117918968200684,676513.6241912842,426635.6945037842,308.2721313476562,269.299215221405,303.0587085723877,308.5005516052246,6.849999904632568,35.2599983215332,30.049999237060547,0.000219936726888,2950.7958984375,10.427149772644045,10.206273078918455,8.496000289916992,2.400614023208618,1.7668660879135132,0.7971219420433044,0.9141131043434144,0.8535041809082031,2.3607332706451416,244.75729370117188,10.108701705932615,640.11767578125,285.9490051269531,2.438333749771118,1.2918767929077148,588.0919799804688,657.3407592773438,45.18,28.1
2025-01-29 11:39:36+01:00,10.0,1180.471435546875,60.0795783996582,5.0530149936676025,5.205989837646484,4.327393054962158,4.282259225845337,4.411886215209961,280.3178800582885,276.7655297756195,279.5006698608398,330.9010757446289,322.54275741577146,305.68935050964353,33.0727481842041,31.91563415527344,32.34874725341797,285.17532005310056,275.43736996650694,0.0146848111152648,0.0137454185485839,480.5266876220703,480.46583557128906,24.11079406738281,23.743226051330566,424537.3725891113,1251891.9944763184,1226928.6155700684,1215820.2171325684,12.131346702575684,12.131957054138184,680664.0148162842,426635.6945037842,308.19647827148435,269.1373991012573,303.05370845794675,308.5005516052246,6.852499961853027,35.23999786376953,30.06999969482422,0.0002207505459255,3074.316650390625,10.114745140075684,10.270460605621338,8.496000289916992,2.6917407512664795,1.78319251537323,0.7886807918548584,0.905296117067337,0.8549863398075104,2.424081563949585,244.3339233398437,10.247779846191406,640.6869201660156,285.9331512451172,2.4419161081314087,1.291758120059967,588.1088562011719,,45.18,28.1
2025-01-29 11:39:38+01:00,10.0,1179.62939453125,60.07273864746094,5.026922702789307,5.220340728759766,4.325272560119629,4.258444309234619,4.4222941398620605,280.3178800582885,276.7555297851562,279.4956697463989,330.9010757446289,322.8827575683593,305.6793502807617,33.04774856567383,31.92083740234375,32.34874725341797,285.17031993865965,275.4223698616028,0.0146911630630493,0.0137504539489746,480.5102233886719,480.4829406738281,24.116992950439453,23.67069435119629,425796.2226867676,1256835.8421325684,1230712.7952575684,1217285.0608825684,12.143553733825684,12.145995140075684,684814.4054412842,426635.6945037842,308.1208251953125,268.9755829811096,303.04870834350584,308.5005516052246,6.847499847412109,35.25,30.06999969482422,0.0002203945075141,3004.59130859375,9.802340507507324,10.33464813232422,8.496000289916992,2.982867479324341,1.7995189428329468,0.7802396416664124,0.8964791297912598,0.8564684987068176,2.4874298572540283,243.9105529785156,10.386857986450195,641.2561645507812,285.91729736328125,2.445498466491699,1.2916394472122192,588.125732421875,657.518798828125,45.18,28.1
2025-01-29 11:39:40+01:00,10.0,1181.664306640625,59.96082305908203,5.053584098815918,5.263316631317139,4.338502407073975,4.241364002227783,4.453202247619629,280.29788007736204,276.6955298423767,279.4856699943542,330.871076965332,323.54275741577146,305.6793502807617,33.0777473449707,31.92083740234375,32.338748931884766,285.1803201675415,275.4223698616028,0.0147465200424194,0.0137382688522338,480.4835205078125,480.4568481445313,24.100780487060547,23.94231414794922,413818.0732727051,1252807.5218200684,1228881.7405700684,1231933.4983825684,12.141112327575684,12.115477561950684,690063.4288787842,420288.0382537842,308.460676574707,269.36832251548765,303.04870834350584,308.4905494689941,6.840000152587891,35.23999786376953,30.06999969482422,0.0002208522881401,3009.08544921875,10.209304809570312,10.261170387268066,8.496000289916992,2.6600944995880127,1.8132445812225344,0.7582564949989319,0.889866828918457,0.8664087653160095,2.309976100921631,245.4947509765625,10.153375625610352,642.7828369140625,285.8636169433594,2.4464757442474365,1.291562557220459,588.0485229492188,656.9594116210938,45.18,28.1
2025-01-29 11:39:42+01:00,10.0,1180.7916259765625,59.974571228027344,5.009634494781494,5.276358127593994,4.349968910217285,4.245737552642822,4.471789836883545,280.25787963867185,276.6755298614502,279.4856699943542,330.871076965332,323.89275588989256,305.70935287475584,33.05774688720703,31.923736572265625,32.34874725341797,285.20032062530515,275.38236989974973,0.0147465200424194,0.0137382688522338,480.4835205078125,480.5161743164063,24.100780487060547,23.72516441345215,420837.1162414551,1255126.8577575684,1227661.0374450684,1226684.4749450684,12.114256858825684,12.137450218200684,686767.5304412842,431640.5773162842,308.2553199768066,269.23574748039243,303.04870834350584,308.4805511474609,6.829999923706055,35.23999786376953,30.06999969482422,0.0002205979580349,2997.24951171875,10.433476448059082,10.179304122924805,8.496000289916992,2.424824476242065,1.7953017950057983,0.7859769463539124,0.921523928642273,0.8623574376106262,2.5016465187072754,245.1806640625,10.736712455749512,643.1185302734375,285.8638610839844,2.4486660957336426,1.2915709018707275,587.9713134765625,657.4447021484375,45.18,28.1
2025-01-29 11:39:44+01:00,10.0,1181.355224609375,60.09388732910156,5.031559944152832,5.2586212158203125,4.3650641441345215,4.2237935066223145,4.446835041046143,280.2478798866272,276.6255299091339,279.4556697845459,330.8910774230957,322.7527565002441,305.6793502807617,33.05774688720703,31.92425537109375,32.3287467956543,285.1803201675415,275.38236989974973,0.0148275384902954,0.0137531013488769,480.4949645996094,480.497314453125,24.2609977722168,23.977846145629883,422897.0527648926,1255004.7874450684,1224243.0686950684,1231933.4983825684,12.115477561950684,12.121581077575684,678344.6788787842,428466.7491912842,308.2469123840332,269.0741933822632,303.0587085723877,308.4905494689941,6.817500114440918,35.25,30.06999969482422,0.0002208522881401,2983.81201171875,9.756636619567873,10.284648895263672,8.496000289916992,2.9403178691864014,1.6982215642929075,0.7753643989562988,0.9050801992416382,0.8668213486671448,2.5285191535949707,245.79522705078125,9.546298027038574,640.5139770507812,285.8616638183594,2.4390218257904053,1.291609764099121,587.7633056640625,656.7442626953125,45.18,28.1
2025-01-29 11:39:46+01:00,10.0,1183.083984375,60.24118423461914,5.020030498504639,5.235037326812744,4.335545063018799,4.241422653198242,4.423081874847412,280.2878798484802,276.61552991867063,279.43566980361936,330.9010757446289,322.9627555847168,305.69935073852537,33.05774688720703,31.911590576171875,32.34874725341797,285.1803201675415,275.38236989974973,0.0147145795822143,0.0137418785095214,480.4978332519531,480.4927978515625,24.290084838867188,24.009557723999023,421523.7617492676,1266113.1858825684,1223022.3655700684,1225463.7718200684,12.143553733825684,12.130125999450684,687866.1632537842,440307.5695037842,308.36869659423826,269.29344525337217,303.07870903015134,308.5005516052246,6.827499866485596,35.25,30.049999237060547,0.0002210048760308,3005.659423828125,10.111749649047852,9.792290687561035,8.496000289916992,2.6642870903015137,1.7404506206512451,0.7742440104484558,0.90847909450531,0.860974133014679,2.411445617675781,246.01373291015625,9.926931381225586,641.7938842773438,285.9192199707031,2.443495512008667,1.291730284690857,587.8836059570312,657.019287109375,45.18,28.1
2025-01-29 11:39:48+01:00,10.0,1180.8087158203125,60.15368461608887,5.028123140335083,5.274082660675049,4.359068393707275,4.248841047286987,4.456684112548828,280.2878798484802,276.6455298900604,279.4406699180603,330.88607635498045,323.23775520324705,305.69935073852537,33.06774711608887,31.90977478027344,32.34374809265137,285.1703204154968,275.3723699092865,0.0147991194725036,0.0137277636528015,480.5176239013672,480.4718933105469,24.19662475585937,24.046921730041504,421371.1738586426,1262451.0765075684,1221069.2405700684,1229003.8108825684,12.138670921325684,12.123412132263184,687194.7765350342,437499.9523162842,308.43559112548826,269.4139566659927,303.0637086868286,308.515550994873,6.824999809265137,35.2599983215332,30.06999969482422,0.0002212591891818,3002.8115234375,10.006333827972412,10.024808883666992,8.496000289916992,2.680711150169373,1.7494401335716248,0.771070808172226,0.9103022515773772,0.8665691316127777,2.417781114578247,246.19126892089844,10.17526626586914,642.3592224121094,285.9332580566406,2.44524085521698,1.2918012142181396,587.9485473632812,,45.18,28.1
2025-01-29 11:39:50+01:00,10.0,1178.533447265625,60.066184997558594,5.036215782165527,5.3131279945373535,4.382591724395752,4.256259441375732,4.490286350250244,280.2878798484802,276.6755298614502,279.4456700325012,330.871076965332,323.5127548217773,305.69935073852537,33.0777473449707,31.907958984375,32.338748931884766,285.1603206634521,275.3623699188232,0.0148836593627929,0.0137136487960815,480.5374145507813,480.4509887695313,24.10316467285156,24.084285736083984,421218.5859680176,1258788.9671325684,1219116.1155700684,1232543.8499450684,12.133788108825684,12.116698265075684,686523.3898162842,434692.3351287842,308.50248565673826,269.53446807861326,303.04870834350584,308.53055038452146,6.842499732971191,35.23999786376953,30.06999969482422,0.0002217678324381,3051.13427734375,9.900918006896973,10.25732707977295,8.496000289916992,2.6971352100372314,1.7584296464920044,0.7678976058959961,0.9121254086494446,0.8721641302108765,2.424116611480713,246.36880493164065,10.423601150512695,642.924560546875,285.9472961425781,2.446986198425293,1.2918721437454224,588.0134887695312,656.8790283203125,45.18,28.1
2025-01-29 11:39:52+01:00,10.0,1181.453369140625,60.04778671264648,5.05010986328125,5.257138729095459,4.333654880523682,4.268900394439697,4.443903923034668,280.34787979125974,276.72552981376646,279.4456700325012,330.85107650756834,323.8527549743652,305.70935287475584,33.04774856567383,31.919677734375,32.34874725341797,285.2803205490112,275.38236989974973,0.014718482017517,0.0139247064590454,480.5035705566406,480.4627075195313,24.268627166748047,24.0150146484375,418548.2978820801,1243774.3186950684,1228515.5296325684,1225219.6311950684,12.117918968200684,12.165526390075684,693115.1866912842,424682.5695037842,308.34778060913084,269.5745719909668,303.04870834350584,308.4805511474609,6.845000267028809,35.25,30.06999969482422,0.0002219204203287,3026.794921875,10.186586380004885,10.222704887390137,8.945600509643555,2.530981540679932,1.7668660879135132,0.7745987176895142,0.9023301601409912,0.8591998219490051,2.449450254440308,247.09262084960932,9.618876457214355,643.4999389648438,285.92047119140625,2.449468851089477,1.2917702198028564,587.9887084960938,656.9732666015625,45.18,28.1
2025-01-29 11:39:54+01:00,10.0,1182.5491943359375,60.01276397705078,5.044316291809082,5.260644435882568,4.334977149963379,4.2634453773498535,4.446285247802734,280.3878797531128,276.8055297374725,279.4456700325012,330.82107772827146,324.05275573730466,305.69935073852537,33.0777473449707,31.919677734375,32.35874938964844,285.6303199768066,275.4223698616028,0.014718482017517,0.0139247064590454,480.520263671875,480.5076293945313,24.268627166748047,24.328754425048828,433883.3808898926,1262695.2171325684,1230712.7952575684,1223022.3655700684,12.115477561950684,12.111815452575684,703247.0226287842,448974.5616912842,308.25951995849607,269.56311383247373,303.0587085723877,308.5005516052246,6.845000267028809,35.25,30.049999237060547,0.0002216152445475,2988.48388671875,10.042786598205566,9.76093292236328,8.945600509643555,2.638476610183716,1.7120068073272705,0.7822613716125488,0.9059178829193116,0.8569537997245789,2.4110043048858643,247.11993408203125,9.998597145080566,643.3652954101562,285.9477233886719,2.447762489318848,1.2916996479034424,587.7775268554688,656.5272827148438,45.18,28.1
2025-01-29 11:39:56+01:00,10.0,1180.3304443359375,60.07707977294922,5.040846347808838,5.276381015777588,4.357892990112305,4.242716312408447,4.476934432983398,280.3878797531128,276.81552972793577,279.4456700325012,330.85107650756834,324.08275451660154,305.6793502807617,33.097747802734375,31.907012939453125,32.35874938964844,285.9303201675415,275.4223698616028,0.014793752670288,0.0147886991500854,480.520263671875,480.44244384765625,24.2605209350586,24.14337539672852,424499.2256164551,1260620.0218200684,1228027.2483825684,1224731.3499450684,12.119139671325684,12.108153343200684,701415.9679412842,436279.2491912842,308.1418403625488,269.29344525337217,303.0587085723877,308.4905494689941,6.847499847412109,35.23999786376953,30.06999969482422,0.0002219204203287,3007.127685546875,9.929471015930176,10.46245574951172,8.945600509643555,2.7599172592163086,1.8132445812225344,0.78768390417099,0.9132381081581116,0.8609065413475037,2.426332235336304,247.21554565429688,10.127605438232422,642.6096801757812,285.9468688964844,2.445770025253296,1.29180908203125,587.8901977539062,656.9967651367188,45.18,28.1
2025-01-29 11:39:58+01:00,10.0,1181.1656494140625,60.062686920166016,5.030439376831055,5.268680572509766,4.362305641174316,4.245099782943726,4.464142799377441,280.36787977218626,276.7705297708511,279.45066990852354,330.84607734680174,323.45775451660154,305.68935050964353,33.097747802734375,31.91220092773437,32.36874961853027,286.01032009124754,275.4323699712753,0.01480144739151,0.0147734379768371,480.5288391113281,480.4790802001953,24.28674697875977,24.082722663879395,421790.7905578613,1253539.9436950684,1224243.0686950684,1223937.8929138184,12.130125999450684,12.117918968200684,704040.4796600342,436340.2843475342,308.3075298309326,269.5480524539947,303.05370845794675,308.4905494689941,6.847499847412109,35.2599983215332,30.049999237060547,0.0002207505459255,3010.9541015625,10.127835750579834,10.024961471557615,8.945600509643555,2.6727404594421387,1.7547363638877869,0.7895260751247406,0.916670173406601,0.8607751131057739,2.3108052015304565,246.77169799804688,9.805054664611816,642.0119323730469,285.9322967529297,2.444348096847534,1.2917460799217224,587.8029174804688,,45.18,28.1
2025-01-29 11:40:00+01:00,10.0,1182.0008544921875,60.04829406738281,5.020032405853272,5.260980129241943,4.366718292236328,4.247483253479004,4.451351165771484,280.34787979125974,276.72552981376646,279.4556697845459,330.84107818603513,322.83275451660154,305.69935073852537,33.097747802734375,31.917388916015625,32.37874984741211,286.0903200149536,275.44237008094785,0.0148091421127319,0.0147581768035888,480.5374145507813,480.5157165527344,24.312973022460938,24.02206993103028,419082.3554992676,1246459.8655700684,1220458.8890075684,1223144.4358825684,12.141112327575684,12.127684593200684,706664.9913787842,436401.3195037842,308.4732192993164,269.8026596546173,303.04870834350584,308.4905494689941,6.84999942779541,35.25,30.049999237060547,0.0002211574639214,2925.210693359375,10.326200485229492,9.587467193603516,8.945600509643555,2.5855636596679688,1.6962281465530396,0.7913682460784912,0.9201022386550904,0.8606436848640442,2.1952781677246094,246.32785034179688,9.482503890991213,641.4141845703125,285.917724609375,2.4429261684417725,1.2916830778121948,587.7156372070312,656.9443359375,45.18,28.1
2025-01-29 11:40:02+01:00,10.0,1181.396240234375,60.05430221557617,5.017577648162842,5.263852596282959,4.35238790512085,4.253425598144531,4.458165645599365,280.34787979125974,276.59552969932554,279.4456700325012,330.82107772827146,323.2527565002441,305.6793502807617,33.097747802734375,31.9305419921875,32.38874816894531,286.23032035827634,275.44237008094785,0.0147841434478759,0.0147732677459716,480.519287109375,480.4806518554688,24.20234680175781,24.016300201416016,424575.5195617676,1253662.0140075684,1222656.1546325684,1222167.8733825684,12.147215843200684,12.108153343200684,701171.8273162842,433959.9132537842,308.661302947998,269.85954918861387,303.07870903015134,308.4805511474609,6.854999542236328,35.22999954223633,30.06999969482422,0.0002214117940266,2992.66650390625,9.637022972106934,9.818001747131348,8.945600509643555,2.8200957775115967,1.729991436004639,0.770376443862915,0.8977113366127014,0.865298867225647,2.470081329345703,246.6282958984375,9.647321701049805,641.9656372070312,285.91845703125,2.4468135833740234,1.2918109893798828,587.8076171875,656.9522094726562,45.18,28.1
2025-01-29 11:40:03+01:00,10.0,1181.8394775390625,60.040924072265625,5.036215782165527,5.315299034118652,4.388513088226318,4.259530544281006,4.4955735206604,280.36787977218626,276.49552979469297,279.4756697654724,330.84107818603513,323.6227554321289,305.71935119628904,33.0777473449707,31.94122314453125,32.37874984741211,286.2703203201294,275.44237008094785,0.0148893003463745,0.0147404327392578,480.5045166015625,480.5076293945313,24.18851852416992,24.14307975769043,432357.5019836426,1251342.6780700684,1231079.0061950684,1232421.7796325684,12.128905296325684,12.125243186950684,701782.1788787842,438354.4445037842,308.4105056762695,269.8367933273315,303.07870903015134,308.4805511474609,6.854999542236328,35.22999954223633,30.06999969482422,0.0002214117940266,2992.66650390625,10.09300136566162,9.722427368164062,8.945600509643555,2.491567373275757,1.7584296464920044,0.7776104211807251,0.9184079170227052,0.8691855669021606,2.3994510173797607,247.25653076171875,9.94411849975586,642.731689453125,285.9182434082031,2.446131467819214,1.2916996479034424,587.5311279296875,656.7411499023438,45.18,28.1
