_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-30 15:45:30+01:00,10.0,1485.4456787109375,75.23870849609375,4.938115119934082,5.150257110595703,4.072070121765137,3.326114654541016,3.46900486946106,280.47787990570066,279.63552989959715,282.16566982269285,345.0310806274414,335.22275390625,305.1893486022949,32.29774856567383,31.184967041015625,31.55874824523925,281.20031967163084,276.892369890213,0.0134361810684204,0.0124233722686767,481.781005859375,481.28411865234375,22.60112762451172,22.02387046813965,312804.9612045288,1229492.0921325684,1204345.6077575684,1209838.7718200684,11.938475608825684,11.889647483825684,608520.4601287842,320922.8277206421,307.520059967041,260.38701190948484,303.0087093353271,308.1705497741699,7.132499694824219,34.939998626708984,30.0,0.0002281258646647,3036.85107421875,22.093713760375977,22.29198455810547,8.08799934387207,1.9939141273498533,1.87225341796875,0.7893427014350891,0.9340119957923888,0.8220242261886597,2.729149580001831,273.5872802734375,22.12377548217773,667.810791015625,284.4981994628906,2.5241382122039795,1.2872601747512815,596.7705078125,687.2723999023438,45.18,25.55
2025-01-30 15:45:32+01:00,10.0,1483.7109375,75.25862121582031,4.932616233825684,5.071282386779785,4.009857177734375,3.326379776000977,3.419891119003296,280.4478796958923,279.62553014755247,282.1456703186035,345.0210784912109,335.24275436401365,305.20934906005857,32.29774856567383,31.1778564453125,31.55874824523925,281.20031967163084,276.8623699188232,0.0132424221038818,0.012420331954956,481.78912353515625,481.2861022949219,22.56631851196289,21.91708755493164,314101.9582748413,1224975.4905700684,1210449.1233825684,1195312.4046325684,11.939696311950684,11.931151390075684,610717.7257537842,324096.6558456421,307.9606498718261,260.4369901657104,302.9987091064453,308.1805519104004,7.12999963760376,34.90999984741211,30.0,0.0002287362331814,2980.474609375,21.80582427978516,21.973901748657227,8.08799934387207,2.1575815677642822,1.821014642715454,0.7879807949066162,0.9100463390350342,0.8100214600563049,2.6539177894592285,274.2701110839844,21.345703125,667.6748046875,284.5502014160156,2.5246617794036865,1.2873672246932983,596.3242797851562,687.3905639648438,45.18,25.55
2025-01-30 15:45:34+01:00,10.0,1484.5421142578125,75.22237396240234,4.930590629577637,5.094928026199341,4.026517868041992,3.320300817489624,3.430942177772522,280.43787970542905,279.6305300235748,282.13567008972166,345.0210784912109,335.2627548217773,305.20934906005857,32.29774856567383,31.18414306640625,31.563748359680176,281.20031967163084,276.84736993312833,0.0132990069389343,0.0124126710891723,481.78363037109375,481.3090057373047,22.563457489013672,21.94736862182617,314864.8977279663,1227966.2132263184,1216125.3929138184,1204284.5726013184,11.943968772888184,11.939085960388184,613403.2726287842,327453.5894393921,307.7212432861328,260.3078221321106,303.0037092208862,308.17555084228513,7.127499580383301,34.90999984741211,30.0,0.0002299061075846,2960.94091796875,21.71996307373047,21.78259563446045,8.08799934387207,2.2357319593429565,1.8999340534210205,0.7845506370067596,0.9120100736618042,0.8130228519439697,2.609102249145508,273.90138244628906,21.431514739990234,667.7120971679688,284.4949493408203,2.524954915046692,1.287208616733551,596.4069213867188,,45.18,25.55
2025-01-30 15:45:36+01:00,10.0,1485.373291015625,75.18612670898438,4.92856502532959,5.1185736656188965,4.043178558349609,3.3142218589782715,3.441993236541748,280.4278797149658,279.63552989959715,282.1256698608398,345.0260795593261,335.26775588989256,305.19934883117674,32.29774856567383,31.183822631835938,31.568748474121094,281.20031967163084,276.83236994743345,0.0133555917739868,0.0124050102233886,481.7781372070313,481.3319091796875,22.560596466064453,21.977649688720703,315627.8371810913,1230956.9358825684,1221801.6624450684,1213256.7405700684,11.948241233825684,11.947020530700684,616088.8195037842,330810.5230331421,307.48183670043943,260.1786540985107,303.0087093353271,308.1705497741699,7.134999752044678,34.939998626708984,29.979999542236328,0.0002286853705512,2963.343505859375,21.63410186767578,21.591289520263672,8.08799934387207,2.313882350921631,1.978853464126587,0.7811204791069031,0.9139738082885742,0.8160242438316345,2.564286708831787,273.5326538085937,21.51732635498047,667.7493896484375,284.439697265625,2.5252480506896973,1.2870500087738037,596.4895629882812,687.3320922851562,45.18,25.55
2025-01-30 15:45:38+01:00,10.0,1487.6080322265625,75.21507263183594,4.932163238525391,5.092555046081543,4.023532867431641,3.304282188415528,3.4185566902160645,280.4478796958923,279.6755298614502,282.115669631958,345.0310806274414,335.2727569580078,305.1893486022949,32.29774856567383,31.183502197265625,31.55874824523925,281.20031967163084,276.8223699569702,0.0132774019241333,0.0124369077682495,481.7800598144531,481.3046875,22.559165954589844,21.860227584838867,315780.4250717163,1230712.7952575684,1206542.8733825684,1201660.0608825684,11.960448265075684,11.933592796325684,610839.7960662842,325805.6402206421,308.19647827148435,260.4012912750244,303.0087093353271,308.1505493164062,7.119999885559082,34.90999984741211,30.0,0.0002285327657063,3021.27734375,22.167734146118164,21.850414276123047,8.08799934387207,2.2940926551818848,1.890790939331055,0.7802724242210388,0.8978392481803894,0.8148665428161621,2.703763961791992,274.37939453125,21.453243255615234,668.0189208984375,284.4683532714844,2.527044773101806,1.2871646881103516,596.6842651367188,687.8630981445312,45.18,25.55
2025-01-30 15:45:40+01:00,10.0,1489.89306640625,75.23101806640625,4.96230936050415,5.103393077850342,4.031972885131836,3.3315250873565674,3.426244020462036,280.45787992477415,279.685530090332,282.115669631958,345.0510772705078,335.2727569580078,305.1893486022949,32.28774642944336,31.183502197265625,31.568748474121094,281.2103199005127,276.8223699569702,0.0133243799209594,0.0124103965759277,481.7357177734375,481.3221435546875,22.60971069335937,21.855104446411133,318832.1828842163,1236694.2405700684,1207397.3655700684,1194335.8421325684,11.922606468200684,11.933592796325684,611450.1476287842,329833.9605331421,307.6771987915039,260.75745429992674,303.0087093353271,308.1605514526367,7.114999771118164,34.91999816894531,30.0,0.0002289905463324,2985.41357421875,21.36082649230957,21.26581573486328,8.08799934387207,2.685900449752808,2.002925157546997,0.7824369668960571,0.9011167287826538,0.8113740086555481,2.5115554332733154,273.6692199707031,21.344043731689453,667.7384033203125,284.4403076171875,2.524949312210083,1.2870702743530271,596.4230346679688,687.5296630859375,45.18,25.55
2025-01-30 15:45:42+01:00,10.0,1481.590576171875,75.14398193359375,4.9744086265563965,5.107865810394287,4.033160209655762,3.35007643699646,3.4399547576904297,280.45787992477415,279.7055300712585,282.115669631958,345.0510772705078,335.2927536010742,305.1693519592285,32.30774688720703,31.19097900390625,31.55874824523925,281.2103199005127,276.8223699569702,0.0133243799209594,0.0124103965759277,481.7357177734375,481.3298950195313,22.60971069335937,21.998720169067383,323714.9953842163,1243530.1780700684,1212890.5296325684,1195556.5452575684,11.960448265075684,11.942137718200684,614868.1163787842,336425.7574081421,307.8508018493652,260.47268810272215,302.9987091064453,308.1705497741699,7.117499828338623,34.91999816894531,30.0,0.0002285836283365,2972.999267578125,21.64266967773437,21.277050018310547,8.08799934387207,2.526202917098999,1.823830366134644,0.7786210775375366,0.9119735360145568,0.8169119358062744,2.6227176189422607,275.7041015625,21.450326919555664,667.8421630859375,284.49481201171875,2.524395227432251,1.2871654033660889,596.3285522460938,687.3442993164062,45.18,25.55
2025-01-30 15:45:44+01:00,10.0,1479.5802001953125,75.10125732421875,4.926369667053223,5.129583835601807,4.063148021697998,3.316467761993408,3.453272581100464,280.4978798866272,279.7355298042297,282.115669631958,345.0510772705078,335.2927536010742,305.1893486022949,32.28774642944336,31.18084716796875,31.568748474121094,281.20031967163084,276.85236992836,0.0134015378952026,0.0124229106903076,481.7757568359375,481.33990478515625,22.53866195678711,22.25598526000977,318298.1252670288,1255981.3499450684,1223266.5061950684,1210815.3343200684,11.942137718200684,11.926268577575684,614013.6241912842,329467.7495956421,307.4521087646484,260.77871170043943,302.9987091064453,308.1805519104004,7.127500057220459,34.90999984741211,30.01000022888184,0.0002281767272949,2965.390625,21.292892456054688,21.59555435180664,8.08799934387207,2.739290237426758,1.912123680114746,0.8177172541618347,0.9417885541915894,0.8123837113380432,2.534378290176392,274.36572265625,21.68295860290528,667.4024047851562,284.46551513671875,2.5221850872039795,1.287068247795105,596.3736572265625,687.0122680664062,45.18,25.55
2025-01-30 15:45:46+01:00,10.0,1481.8547973632812,75.13861083984375,4.935152053833008,5.121564626693726,4.047400951385498,3.325668215751648,3.451275110244751,280.4978798866272,279.74552979469297,282.115669631958,345.0510772705078,335.30275382995603,305.1893486022949,32.28274726867676,31.18450927734375,31.548748016357425,281.20031967163084,276.85236992836,0.0133793659210205,0.0124142560958862,481.7762298583984,481.32740783691406,22.52769470214844,22.158700942993164,316352.62966156006,1243225.0022888184,1205932.5218200684,1202880.7640075684,11.942748069763184,11.938475608825684,611450.1476287842,327148.4136581421,307.59862937927244,260.7255696296692,302.9987091064453,308.1805519104004,7.119999408721924,34.88999938964844,30.01000022888184,0.0002282784525553,2948.7490234375,20.719316482543945,21.4973783493042,8.08799934387207,3.0221527814865112,1.9490980505943296,0.7849388122558594,0.9047123193740844,0.8167451024055481,2.5621440410614014,275.50608825683594,21.42847442626953,667.5440979003906,284.4665832519531,2.523139715194702,1.2871045470237732,596.4079895019531,,45.18,25.55
2025-01-30 15:45:48+01:00,10.0,1484.12939453125,75.17596435546875,4.943934440612793,5.1135454177856445,4.031653881072998,3.334868669509888,3.449277639389038,280.4978798866272,279.7555297851562,282.115669631958,345.0510772705078,335.31275405883787,305.1893486022949,32.27774810791016,31.18817138671875,31.52874755859375,281.20031967163084,276.85236992836,0.0133571939468383,0.0124056015014648,481.7767028808594,481.3149108886719,22.51672744750977,22.06141662597656,314407.1340560913,1230468.6546325684,1188598.5374450684,1194946.1936950684,11.943358421325684,11.950682640075684,608886.6710662842,324829.0777206421,307.74514999389646,260.6724275588989,302.9987091064453,308.1805519104004,7.124999523162842,34.90999984741211,30.0,0.0002285836283365,2984.879638671875,20.145740509033203,21.39920234680176,8.08799934387207,3.3050153255462646,1.9860724210739136,0.752160370349884,0.8676360845565796,0.821106493473053,2.589909791946411,276.6464538574219,21.17399024963379,667.685791015625,284.4676513671875,2.524094343185425,1.2871408462524414,596.4423217773438,687.3422241210938,45.18,25.55
2025-01-30 15:45:50+01:00,10.0,1482.2957763671875,75.41154479980469,4.952069282531738,5.09355354309082,4.029154300689697,3.3311760425567627,3.428140640258789,280.4678796768188,279.7855299949646,282.1456703186035,345.0510772705078,335.342756652832,305.1893486022949,32.29774856567383,31.186737060546875,31.538747787475582,281.1903203964233,276.8623699188232,0.0132826385498046,0.0124280061721801,481.72760009765625,481.3100280761719,22.500038146972656,21.91924285888672,313873.0764389038,1229492.0921325684,1206787.0140075684,1191406.1546325684,11.975096702575684,11.922606468200684,614379.8351287842,323852.5152206421,307.37526931762693,260.89208068847654,303.0087093353271,308.1805519104004,7.132499694824219,34.89999771118164,30.0,0.0002285327657063,2974.91259765625,22.690603256225582,21.77715110778809,8.08799934387207,1.5429189205169678,1.8793245553970337,0.778839647769928,0.9426517486572266,0.8134729266166687,2.5415561199188232,274.7344665527344,22.130023956298828,667.9756469726562,284.5010681152344,2.526063919067383,1.2871509790420532,596.9072875976562,687.7821655273438,45.18,25.55
2025-01-30 15:45:52+01:00,10.0,1484.2510986328125,75.15582275390625,4.922305107116699,5.087855339050293,4.018086910247803,3.317091464996338,3.4286539554595947,280.50787963867185,279.8055299758911,282.1456703186035,345.0710815429687,335.31275405883787,305.1693519592285,32.30774688720703,31.17401123046875,31.538747787475582,281.1903203964233,276.892369890213,0.0132764043807983,0.012431447982788,481.8177185058594,481.2828979492188,22.58586883544922,21.80654525756836,307922.1487045288,1234985.2561950684,1206787.0140075684,1205444.2405700684,11.933592796325684,11.947020530700684,617187.4523162842,316650.3667831421,307.81277694702146,260.5155261993408,303.0087093353271,308.1705497741699,7.124999523162842,34.88999938964844,30.01999855041504,0.0002285327657063,2981.720458984375,21.352468490600582,21.78566169738769,8.08799934387207,2.7266182899475098,1.8509095907211304,0.7790099382400513,0.8972606658935547,0.8125864863395691,2.6227176189422607,275.43096923828125,21.70012092590332,667.880859375,284.4696044921875,2.525357723236084,1.287207007408142,596.6547241210938,687.69091796875,45.18,25.55
2025-01-30 15:45:54+01:00,10.0,1484.6112060546875,75.08779907226562,4.928566932678223,5.069643497467041,4.008687496185303,3.3270246982574463,3.422258138656616,280.54788007736204,279.79552974700925,282.1456703186035,345.09107818603513,335.32275619506834,305.1893486022949,32.29774856567383,31.17401123046875,31.538747787475582,281.1603197097778,276.9023701190948,0.0132226867675781,0.0123992319107055,481.7614440917969,481.3755798339844,22.57966995239257,22.223499298095703,318145.5373764038,1234130.7640075684,1203613.1858825684,1201171.7796325684,11.929930686950684,11.904295921325684,613403.2726287842,329101.5386581421,307.5965065002441,260.3941520690918,302.9987091064453,308.13054885864256,7.124999523162842,34.880001068115234,30.03999900817871,0.0002283293151855,3021.722412109375,21.981101989746094,21.154539108276367,8.08799934387207,2.3268613815307617,1.75262451171875,0.7902628183364868,0.9157728552818298,0.8106878995895386,2.699501276016236,273.5053405761719,21.742958068847656,667.573974609375,284.4101257324219,2.523082733154297,1.2869040966033936,596.4705810546875,687.133056640625,45.18,25.55
2025-01-30 15:45:56+01:00,10.0,1486.54150390625,75.0869140625,4.927626371383667,5.069005250930786,4.0069310665130615,3.325343608856201,3.420751214027405,280.5578800678253,279.785529756546,282.1606701850891,345.0960792541504,335.342756652832,305.1793502807617,32.28774833679199,31.18003845214844,31.538747787475582,281.17031993865965,276.9023701190948,0.0132226867675781,0.0123992319107055,481.7614440917969,481.3559722900391,22.57966995239257,22.09958267211914,315780.4250717163,1229064.8460388184,1202880.7640075684,1207397.3655700684,11.921385765075684,11.920165061950684,609802.1984100342,326232.8863143921,307.72999038696287,260.4155711174011,302.9987091064453,308.1405490875244,7.134999752044678,34.88999938964844,30.01999855041504,0.0002286853705512,2991.02001953125,21.85906410217285,21.691137313842773,8.08799934387207,2.343130230903625,1.798275113105774,0.7862754166126251,0.91196209192276,0.8111160397529602,2.6938421726226807,274.2633056640625,21.5507869720459,667.6575622558594,284.4247741699219,2.523654818534851,1.286972463130951,596.5136413574219,,45.18,25.55
2025-01-30 15:45:58+01:00,10.0,1488.4718017578125,75.08602905273438,4.926685810089111,5.068367004394531,4.00517463684082,3.323662519454956,3.4192442893981934,280.5678800582885,279.77552976608274,282.1756700515747,345.1010803222656,335.3627571105957,305.1693519592285,32.27774810791016,31.186065673828125,31.538747787475582,281.1803201675415,276.9023701190948,0.0132226867675781,0.0123992319107055,481.7614440917969,481.33636474609375,22.57966995239257,21.97566604614257,313415.3127670288,1223998.9280700684,1202148.3421325684,1213622.9515075684,11.912840843200684,11.936034202575684,606201.1241912842,323364.2339706421,307.8634742736816,260.4369901657104,302.9987091064453,308.1505493164062,7.125,34.880001068115234,30.01999855041504,0.0002281767272949,2988.1279296875,21.73702621459961,22.22773551940918,8.08799934387207,2.3593990802764893,1.8439257144927976,0.7822880148887634,0.9081513285636902,0.8115441799163818,2.688183069229126,275.0212707519531,21.35861587524414,667.7411499023438,284.4394226074219,2.5242269039154053,1.2870408296585083,596.5567016601562,687.4725952148438,45.18,25.55
2025-01-30 15:46:00+01:00,10.0,1483.7645263671875,75.04449462890625,4.932616233825684,5.077871799468994,4.014103412628174,3.31823468208313,3.415949583053589,280.57787981033323,279.79552974700925,282.16566982269285,345.09107818603513,335.3627571105957,305.1693519592285,32.257747650146484,31.17828369140625,31.518749237060547,281.1903203964233,276.88236989974973,0.0132442283630371,0.012427900314331,481.7962646484375,481.3662414550781,22.574424743652344,22.047550201416016,322646.8801498413,1228393.4593200684,1211059.4749450684,1215209.8655700684,11.937254905700684,11.943358421325684,604980.4210662842,321411.1089706421,308.1418403625488,260.4798282623291,303.0087093353271,308.1505493164062,7.105000019073486,34.88999938964844,30.01999855041504,0.0002285836283365,3028.619140625,21.7384090423584,21.900415420532227,8.08799934387207,2.461365938186645,1.8837172985076904,0.7882965803146362,0.9175817370414734,0.8097631335258484,2.602829694747925,274.54327392578125,21.175800323486328,667.923583984375,284.4393615722656,2.525582790374756,1.287039041519165,596.5983276367188,687.5751953125,45.18,25.55
2025-01-30 15:46:02+01:00,10.0,1485.5277099609375,75.09867858886719,4.951883316040039,5.083146095275879,4.014473915100098,3.3295743465423584,3.4178335666656494,280.5278800964355,279.8055299758911,282.16566982269285,345.1010803222656,335.3527549743652,305.1693519592285,32.23774719238281,31.162994384765625,31.50874900817871,281.1803201675415,276.88236989974973,0.0132626218795776,0.0124235095977783,481.79388427734375,481.3634643554688,22.56155014038086,22.051170349121094,319442.5344467163,1234496.9749450684,1207275.2952575684,1209228.4202575684,11.928709983825684,11.938475608825684,611572.2179412842,329956.0308456421,307.5540374755859,260.9839328765869,302.9987091064453,308.1605514526367,7.109999656677246,34.88999938964844,30.03999900817871,0.0002297026401095,3049.04296875,21.3541316986084,21.493127822875977,8.08799934387207,2.7408409118652344,1.8667418956756592,0.7779216170310974,0.896446943283081,0.8102589845657349,2.6313693523406982,274.76177978515625,21.1617374420166,667.7427368164062,284.4377746582031,2.524053812026977,1.2869848012924194,596.2855834960938,687.4540405273438,45.18,25.55
2025-01-30 15:46:04+01:00,10.0,1485.4198608398438,75.123779296875,4.939832448959351,5.100419521331787,4.028743743896484,3.3200734853744507,3.427996158599853,280.5228799819946,279.8055299758911,282.15567007064817,345.1210807800293,335.35775604248045,305.1693519592285,32.24274826049805,31.160659790039062,31.50874900817871,281.1853202819824,276.8723699092865,0.0133043208122253,0.0124295482635498,481.8034210205078,481.3585662841797,22.5827693939209,21.976269721984863,317916.6555404663,1234741.1155700684,1208557.0335388184,1206909.0843200684,11.942137718200684,11.930541038513184,613769.4835662842,330078.1011581421,307.7003063201904,260.6244610786438,302.9987091064453,308.1455501556396,7.099999904632568,34.86000061035156,30.03999900817871,0.0002287870958116,3029.28662109375,21.61227321624756,21.42988681793213,8.08799934387207,2.564250349998474,1.8766913414001465,0.7823651134967804,0.9079558253288268,0.8127772808074951,2.598599314689636,274.2837829589844,21.413789749145508,667.8363037109375,284.4527740478516,2.5247408151626587,1.2869948744773865,596.3504943847656,,45.18,25.55
2025-01-30 15:46:06+01:00,10.0,1485.31201171875,75.14888000488281,4.927781581878662,5.117692947387695,4.043013572692871,3.310572624206543,3.4381587505340576,280.5178798675537,279.8055299758911,282.1456703186035,345.14108123779295,335.3627571105957,305.1693519592285,32.24774932861328,31.1583251953125,31.50874900817871,281.1903203964233,276.8623699188232,0.013346019744873,0.0124355869293212,481.8129577636719,481.3536682128906,22.603988647460938,21.90136909484864,316390.7766342163,1234985.2561950684,1209838.7718200684,1204589.7483825684,11.955565452575684,11.922606468200684,615966.7491912842,330200.1714706421,307.8465751647949,260.26498928070066,302.9987091064453,308.13054885864256,7.09999942779541,34.89999771118164,30.049999237060547,0.0002283293151855,3005.748046875,21.87041473388672,21.36664581298828,8.08799934387207,2.387659788131714,1.8866407871246336,0.7868086099624634,0.9194647073745728,0.8152955770492554,2.565829277038574,273.8057861328125,21.66584205627441,667.9298706054688,284.4677734375,2.52542781829834,1.2870049476623535,596.4154052734375,687.6670532226562,45.18,25.55
2025-01-30 15:46:08+01:00,10.0,1483.8902587890625,75.14997863769531,4.927469253540039,5.084852695465088,4.01418399810791,3.323631048202514,3.431096315383911,280.50787963867185,279.7855299949646,282.13567008972166,345.14108123779295,335.3727554321289,305.159349822998,32.24774932861328,31.154266357421875,31.50874900817871,281.1903203964233,276.85236992836,0.0132640151977539,0.0124110774993896,481.8105773925781,481.3634643554688,22.54962921142578,22.075834274291992,318298.1252670288,1230590.7249450684,1207885.6468200684,1195312.4046325684,11.944579124450684,11.915282249450684,608520.4601287842,329711.8902206421,307.90149917602537,261.0823759078979,302.9987091064453,308.1505493164062,7.099999904632568,34.880001068115234,30.03999900817871,0.0002287362331814,2973.8447265625,22.01433181762696,21.314132690429688,8.08799934387207,2.4089035987854004,1.9093233346939087,0.7704099416732788,0.8973142504692078,0.8169445395469666,2.7535924911499023,274.1062316894531,21.727237701416016,667.8579711914062,284.4676208496094,2.5250942707061768,1.287139892578125,596.6519775390625,687.4583740234375,45.18,25.55
2025-01-30 15:46:10+01:00,10.0,1485.5452880859375,75.15886688232422,4.921209812164307,5.101991653442383,4.0259552001953125,3.3368380069732666,3.433802843093872,280.5178798675537,279.7855299949646,282.13567008972166,345.1510833740234,335.3627571105957,305.1793502807617,32.257747650146484,31.1412353515625,31.50874900817871,281.1903203964233,276.85236992836,0.0133033514022827,0.0124400548934936,481.8649291992188,481.2943420410156,22.50051498413086,21.914180755615234,313491.6067123413,1236694.2405700684,1201415.9202575684,1206298.7327575684,11.937254905700684,11.905516624450684,614379.8351287842,322509.7417831421,307.7874244689941,260.3941520690918,303.0087093353271,308.1805519104004,7.097499370574951,34.880001068115234,30.049999237060547,0.000228888821072,2988.83984375,21.784318923950195,21.420499801635746,8.08799934387207,2.3636515140533447,1.7754560708999634,0.7695441842079163,0.899256706237793,0.8176369667053223,2.6811208724975586,273.3687744140625,21.183990478515625,667.9517822265625,284.44000244140625,2.5256993770599365,1.2872389554977417,596.5639038085938,687.6273803710938,45.18,25.55
2025-01-30 15:46:12+01:00,10.0,1486.423095703125,75.22664260864258,4.929279088973999,5.096063375473023,4.021412372589111,3.332342624664306,3.4323153495788574,280.4978798866272,279.7855299949646,282.13066997528074,345.1610816955566,335.3627571105957,305.1843494415283,32.27774810791016,31.1412353515625,31.51374912261963,281.1903203964233,276.84736993312833,0.0132895078659057,0.0124285721778869,481.8367919921875,481.3074493408203,22.552967071533203,21.95085334777832,317153.7160873413,1236389.0647888184,1202270.4124450684,1202148.3421325684,11.952513694763184,11.925658226013184,616577.1007537842,327697.7300643921,307.7174476623535,260.5970601081848,303.0087093353271,308.15555038452146,7.09999942779541,34.880001068115234,30.09000015258789,0.0002291940138075,3012.95654296875,21.554850578308105,21.351696014404297,8.08799934387207,2.444927215576172,1.819586455821991,0.7703102827072144,0.8982721567153931,0.8171679675579071,2.6419752836227417,273.1024627685547,21.41848564147949,667.8874206542969,284.4671173095703,2.5251744985580444,1.287211835384369,596.4591369628906,,45.18,25.55
2025-01-30 15:46:14+01:00,10.0,1487.3009033203125,75.29441833496094,4.937348365783691,5.090135097503662,4.01686954498291,3.3278472423553467,3.4308278560638428,280.47787990570066,279.7855299949646,282.1256698608398,345.1710800170898,335.3627571105957,305.1893486022949,32.29774856567383,31.1412353515625,31.518749237060547,281.1903203964233,276.8423699378967,0.0132756643295288,0.0124170894622802,481.80865478515625,481.320556640625,22.605419158935547,21.987525939941406,320815.8254623413,1236083.8890075684,1203124.9046325684,1197997.9515075684,11.967772483825684,11.945799827575684,618774.3663787842,332885.7183456421,307.64747085571287,260.7999681472778,303.0087093353271,308.13054885864256,7.09999942779541,34.880001068115234,30.049999237060547,0.0002276172214084,2958.2265625,21.325382232666016,21.28289222717285,8.08799934387207,2.526202917098999,1.8637168407440183,0.7710763812065125,0.8972876071929932,0.8166989684104919,2.602829694747925,272.8361511230469,21.65298080444336,667.8230590820312,284.4942321777344,2.5246496200561523,1.287184715270996,596.3543701171875,687.5755615234375,45.18,25.55
2025-01-30 15:46:16+01:00,10.0,1485.2156982421875,75.04070281982422,4.908063411712647,5.080648899078369,4.007148265838623,3.301719903945923,3.417820692062378,280.47787990570066,279.7555297851562,282.115669631958,345.1710800170898,335.4127563476562,305.1893486022949,32.29774856567383,31.164947509765625,31.538747787475582,281.20031967163084,276.83236994743345,0.0132560749053955,0.0124339513778686,481.8029479980469,481.32025146484375,22.663116455078125,22.07174491882324,314101.9582748413,1238403.2249450684,1210815.3343200684,1204467.6780700684,11.929930686950684,11.959227561950684,618286.0851287842,338134.7417831421,307.6984352111816,260.3513139724731,303.0087093353271,308.1605514526367,7.102499485015869,34.86000061035156,30.049999237060547,0.0002286853705512,2973.6220703125,21.37920188903809,21.81169509887696,8.08799934387207,2.677443504333496,1.9191819429397583,0.7621357440948486,0.8806468844413757,0.8144673109054565,2.4659574031829834,272.74053955078125,21.860679626464844,667.738037109375,284.43798828125,2.5239267349243164,1.286992073059082,596.38134765625,687.4365844726562,45.18,25.55
2025-01-30 15:46:18+01:00,10.0,1485.6727905273438,75.1158447265625,4.925287961959839,5.093322515487671,4.018842458724976,3.3140249252319336,3.427087903022766,280.47287979125974,279.74052991867063,282.11066951751707,345.1710800170898,335.407755279541,305.1793502807617,32.28774833679199,31.165924072265625,31.533747673034668,281.20031967163084,276.8373699426651,0.0132848315238952,0.0124219374656677,481.8148651123047,481.33001708984375,22.62425422668457,22.09846591949463,315933.0129623413,1239501.8577575684,1212158.1077575684,1206054.5921325684,11.936034202575684,11.940917015075684,615661.5734100342,333618.1402206421,307.69631042480466,260.3798727035522,303.0087093353271,308.1655506134033,7.097499847412109,34.880001068115234,30.09000015258789,0.0002282784525553,2968.416259765625,21.543113708496094,21.50193691253662,8.08799934387207,2.5771372318267822,1.902911365032196,0.7711311280727386,0.8973868191242218,0.8158880174160004,2.5322580337524414,272.92491149902344,21.5123348236084,667.7443237304688,284.4520721435547,2.52388083934784,1.2870407104492188,596.37841796875,,45.18,25.55
2025-01-30 15:46:20+01:00,10.0,1486.1298828125,75.19098663330078,4.942512512207031,5.105996131896973,4.030536651611328,3.3263299465179443,3.4363551139831543,280.4678796768188,279.72553005218504,282.1056694030761,345.1710800170898,335.40275421142576,305.1693519592285,32.27774810791016,31.166900634765625,31.52874755859375,281.20031967163084,276.8423699378967,0.013313588142395,0.0124099235534667,481.8267822265625,481.33978271484375,22.585391998291016,22.125186920166016,317764.0676498413,1240600.4905700684,1213500.8811950684,1207641.5061950684,11.942137718200684,11.922606468200684,613037.0616912842,329101.5386581421,307.6941856384277,260.4084314346313,303.0087093353271,308.1705497741699,7.092499732971191,34.880001068115234,30.06999969482422,0.0002281767272949,3049.799072265625,21.7070255279541,21.19217872619629,8.08799934387207,2.4768309593200684,1.8866407871246336,0.7801265120506287,0.914126753807068,0.8173087239265442,2.5985586643218994,273.1092834472656,21.16399002075196,667.7506103515625,284.4661560058594,2.5238349437713623,1.2870893478393557,596.37548828125,687.417724609375,45.18,25.55
2025-01-30 15:46:22+01:00,10.0,1486.71826171875,75.2191390991211,4.925591945648193,5.116913795471191,4.034443378448486,3.337092638015747,3.449239492416382,280.4478796958923,279.65552988052366,282.1056694030761,345.1910842895508,335.4327568054199,305.1893486022949,32.23774719238281,31.164947509765625,31.518749237060547,281.2103199005127,276.7923699855804,0.0133376893997192,0.0124300746917724,481.75286865234375,481.3170166015625,22.5515365600586,22.06147003173828,311736.8459701538,1238403.2249450684,1211059.4749450684,1208862.2093200684,11.929930686950684,11.951903343200684,616455.0304412842,320068.3355331421,307.8465751647949,261.12456645965574,303.03871002197263,308.1805519104004,7.104999542236328,34.880001068115234,30.06999969482422,0.0002287362331814,3059.410400390625,21.10864448547364,21.24166488647461,8.08799934387207,2.80948257446289,1.9962387084960933,0.7687267661094666,0.8974677324295044,0.8218547701835632,2.592829465866089,274.99395751953125,20.876724243164062,668.1361694335938,284.4930114746094,2.5246169567108154,1.2871921062469482,596.23681640625,687.9009399414062,45.18,25.55
2025-01-30 15:46:24+01:00,10.0,1487.68408203125,75.11125183105469,4.944714069366455,5.091947555541992,4.019499778747559,3.3262808322906494,3.425323724746704,280.45787992477415,279.645530128479,282.07566967010496,345.2110809326172,335.4327568054199,305.1793502807617,32.24774932861328,31.17562866210937,31.518749237060547,281.20031967163084,276.81236996650694,0.013281620979309,0.0124159326553344,481.7767028808594,481.2825622558594,22.634506225585938,21.887081146240234,317458.8918685913,1222900.2952575684,1212646.3890075684,1218261.6233825684,11.951903343200684,11.950682640075684,621459.9132537842,336059.5464706421,307.5752700805664,260.57978382110593,303.0287097930908,308.20055236816404,7.09999942779541,34.880001068115234,30.06999969482422,0.0002284819030761,3031.689453125,21.505645751953125,21.12275505065918,8.08799934387207,2.50196385383606,1.999024748802185,0.7815887928009033,0.9068354964256288,0.8139246106147766,2.5985586643218994,273.87408447265625,21.54586410522461,667.9337768554688,284.5508117675781,2.525635242462158,1.2873746156692505,596.2423095703125,687.7643432617188,45.18,25.55
2025-01-30 15:46:26+01:00,10.0,1488.3035278320312,75.17826461791992,4.934445142745972,5.092007398605347,4.019239664077759,3.3206321001052856,3.4266661405563354,280.45787992477415,279.6305300235748,282.07566967010496,345.2110809326172,335.44775619506834,305.19434967041013,32.24274826049805,31.17103576660156,31.51374912261963,281.1953200340271,276.81236996650694,0.013281620979309,0.0124159326553344,481.7767028808594,481.30267333984375,22.634506225585938,21.9547758102417,315284.51442718506,1226684.4749450684,1208251.8577575684,1213500.8811950684,11.966551780700684,11.948851585388184,614685.0109100342,329040.5035018921,307.7045845031738,260.4655488967895,303.0387090682983,308.1905521392822,7.095000267028809,34.880001068115234,30.06999969482422,0.0002281767272949,3057.94189453125,21.406145095825195,21.163673400878903,8.08799934387207,2.5500882863998413,1.9798381924629207,0.7768012881278992,0.902921587228775,0.8153345882892609,2.627771735191345,275.05540466308594,21.41078281402588,667.9100646972656,284.5224609375,2.525464653968811,1.287277340888977,596.2849731445312,,45.18,25.55
2025-01-30 15:46:28+01:00,10.0,1488.9229736328125,75.24527740478516,4.924176216125488,5.092067241668701,4.018979549407959,3.314983367919922,3.428008556365967,280.45787992477415,279.61552991867063,282.07566967010496,345.2110809326172,335.4627555847168,305.20934906005857,32.23774719238281,31.16644287109375,31.50874900817871,281.1903203964233,276.81236996650694,0.013281620979309,0.0124159326553344,481.7767028808594,481.3227844238281,22.634506225585938,22.022470474243164,313110.1369857788,1230468.6546325684,1203857.3265075684,1208740.1390075684,11.981200218200684,11.947020530700684,607910.1085662842,322021.4605331421,307.8338989257812,260.3513139724731,303.04870834350584,308.1805519104004,7.085000038146973,34.880001068115234,30.06999969482422,0.0002286853705512,2949.1494140625,21.306644439697266,21.20459175109864,8.08799934387207,2.598212718963623,1.9606516361236568,0.772013783454895,0.8990076780319214,0.8167445659637451,2.656984806060791,276.2367248535156,21.27570152282715,667.8863525390625,284.4941101074219,2.525294065475464,1.2871800661087036,596.32763671875,687.6488037109375,45.18,25.55
2025-01-30 15:46:30+01:00,10.0,1487.0723876953125,75.11689758300781,4.931859970092773,5.131163120269775,4.052683830261231,3.309821605682373,3.443576097488404,280.4978798866272,279.58553018569944,282.0856698989868,345.2010787963867,335.4327568054199,305.20934906005857,32.23774719238281,31.14794921875,31.50874900817871,281.20031967163084,276.8223699569702,0.0133816347122192,0.0124556446075439,481.8453674316406,481.2523193359375,22.56631851196289,21.77971076965332,317535.1858139038,1240356.3499450684,1212402.2483825684,1219848.5374450684,11.965331077575684,11.953124046325684,620727.4913787842,327758.7652206421,307.6219886779785,260.84248104095457,303.0287097930908,308.20055236816404,7.097500324249268,34.88999938964844,30.09000015258789,0.000226905110677,2987.59375,21.717151641845703,21.017053604125977,8.08799934387207,2.564337015151977,1.999024748802185,0.78493732213974,0.9198320508003236,0.8185392618179321,2.7039170265197754,272.95904541015625,21.702938079833984,668.2959594726562,284.55224609375,2.527427911758423,1.287437081336975,596.5422973632812,688.0014038085938,45.18,25.55
2025-01-30 15:46:32+01:00,10.0,1486.1109008789062,75.07490158081055,4.9261884689331055,5.121098279953003,4.041785001754761,3.311254858970642,3.4422637224197388,280.4878798961639,279.55053009986875,282.09566965103147,345.206079864502,335.44275703430174,305.2143501281738,32.23774719238281,31.149322509765625,31.50874900817871,281.2103199005127,276.83236994743345,0.0133588790893554,0.0124569735527038,481.83750915527344,481.2546997070313,22.5825309753418,21.9424352645874,312118.3156967163,1231384.1819763184,1209533.5960388184,1217040.9202575684,11.948851585388184,11.942137718200684,616943.3116912842,328369.1167831421,307.54978981018064,260.5753187179565,303.0337099075317,308.20055236816404,7.095000267028809,34.880001068115234,30.09000015258789,0.000227515496148,2953.28759765625,21.314393043518063,21.197327613830566,8.08799934387207,2.7301039695739746,1.9670400023460388,0.7762523889541626,0.9044920206069946,0.8192810118198395,2.71531355381012,273.0478210449219,21.649389266967773,668.0992736816406,284.5655670166016,2.5259629487991333,1.2874599695205688,596.4654846191406,,45.18,25.55
2025-01-30 15:46:34+01:00,10.0,1485.1494140625,75.03290557861328,4.9205169677734375,5.111033439636231,4.030886173248291,3.312688112258911,3.440951347351074,280.47787990570066,279.51553001403806,282.1056694030761,345.2110809326172,335.4527572631836,305.21935119628904,32.23774719238281,31.15069580078125,31.50874900817871,281.2203201293945,276.8423699378967,0.0133361234664917,0.0124583024978637,481.8296508789063,481.257080078125,22.598743438720703,22.105159759521484,306701.4455795288,1222412.0140075684,1206664.9436950684,1214233.3030700684,11.932372093200684,11.931151390075684,613159.1320037842,328979.4683456421,307.4775909423828,260.3081563949585,303.03871002197263,308.20055236816404,7.089999675750732,34.88999938964844,30.06999969482422,0.0002271085781521,2991.33154296875,20.91163444519043,21.37760162353516,8.08799934387207,2.895870923995972,1.9350552558898928,0.7675674557685852,0.8891519904136658,0.8200227618217468,2.726710081100464,273.1365966796875,21.59584045410156,667.902587890625,284.5788879394531,2.524497985839844,1.2874828577041626,596.388671875,687.5816040039062,45.18,25.55
2025-01-30 15:46:36+01:00,10.0,1487.2078857421875,75.25503540039062,4.930029392242432,5.103061199188232,4.0247955322265625,3.301541566848755,3.417417287826538,280.4678796768188,279.5055297851562,282.1056694030761,345.24107971191404,335.4327568054199,305.20934906005857,32.20774841308594,31.143707275390625,31.498748779296875,281.2103199005127,276.8623699188232,0.0133127613067626,0.0124308757781982,481.8501586914063,481.2308349609375,22.554874420166016,21.98249053955078,326003.8137435913,1225219.6311950684,1194702.0530700684,1208740.1390075684,11.955565452575684,11.961668968200684,620483.3507537842,337158.1792831421,307.68993988037107,260.12109794616697,303.04870834350584,308.21055068969724,7.092499732971191,34.89999771118164,30.06999969482422,0.0002270068528917,2973.043701171875,20.81949615478516,21.5142765045166,8.08799934387207,2.831642866134644,2.0858912467956543,0.7654445767402649,0.8829666972160339,0.8142034411430359,2.6484477519989014,275.08953857421875,20.996261596679688,668.2942504882812,284.57879638671875,2.5276029109954834,1.2874791622161863,596.3871459960938,687.9750366210938,45.18,25.55
2025-01-30 15:46:38+01:00,10.0,1490.6177978515625,75.19020080566406,4.902221202850342,5.1033854484558105,4.029663562774658,3.2668886184692383,3.421879768371582,280.5178798675537,279.5455302238464,282.1056694030761,345.2510818481445,335.4627555847168,305.20934906005857,32.19774627685547,31.137725830078125,31.498748779296875,281.2203201293945,276.892369890213,0.0133155975341796,0.0124390850067138,481.8582458496094,481.2628784179688,22.76611328125,21.9168758392334,319289.9465560913,1238769.4358825684,1205078.0296325684,1208495.9983825684,11.955565452575684,11.968993186950684,616577.1007537842,330566.3824081421,308.0113510131836,260.9839328765869,303.03871002197263,308.21055068969724,7.097499847412109,34.880001068115234,30.06999969482422,0.0002268033854166,2963.07666015625,21.38791847229004,21.15981101989746,8.08799934387207,2.4962003231048584,1.994919180870056,0.7629536986351013,0.8920812010765076,0.8174524903297424,2.748025417327881,272.6859130859375,20.76382064819336,667.842529296875,284.57879638671875,2.524238109588623,1.2874709367752075,596.4237060546875,687.6402587890625,45.18,25.55
2025-01-30 15:46:40+01:00,10.0,1490.058349609375,75.20497131347656,4.910820007324219,5.105439901351929,4.029423236846924,3.285636305809021,3.424896240234375,280.5228799819946,279.560530090332,282.11066951751707,345.25608291625974,335.44775619506834,305.2193492889404,32.21774673461914,31.135726928710938,31.498748779296875,281.2153200149536,276.9073699951172,0.0133184185028076,0.0124298734664916,481.8501434326172,481.2733154296875,22.77970314025879,21.98482608795166,318450.7131576538,1234985.2561950684,1208740.1390075684,1210266.0179138184,11.970824241638184,11.965331077575684,619872.9991912842,332275.3667831421,307.901501083374,260.6208638191223,303.058709526062,308.2205509185791,7.097499847412109,34.880001068115234,30.06999969482422,0.0002282784525553,2999.78564453125,21.22044944763184,21.16128253936768,8.08799934387207,2.563165664672852,2.0268872380256653,0.7621452212333679,0.8916923701763153,0.8184496462345123,2.6939672231674194,273.00685119628906,20.908557891845703,667.9291076660156,284.5923309326172,2.524373412132263,1.287449300289154,596.3667907714844,,45.18,25.55
2025-01-30 15:46:42+01:00,10.0,1489.4989013671875,75.21974182128906,4.919418811798096,5.107494354248047,4.0291829109191895,3.304383993148804,3.427912712097168,280.5278800964355,279.5755299568176,282.115669631958,345.261083984375,335.4327568054199,305.22934951782224,32.23774719238281,31.13372802734375,31.498748779296875,281.2103199005127,276.92237010002134,0.0133212394714355,0.0124206619262695,481.842041015625,481.2837524414063,22.79329299926757,22.05277633666992,317611.4797592163,1231201.0765075684,1212402.2483825684,1212036.0374450684,11.986083030700684,11.961668968200684,623168.8976287842,333984.3511581421,307.79165115356443,260.2577947616577,303.07870903015134,308.2305511474609,7.089999675750732,34.88999938964844,30.049999237060547,0.0002289396837022,3001.298828125,21.05298042297364,21.16275405883789,8.08799934387207,2.6301310062408447,2.0588552951812744,0.7613367438316345,0.891303539276123,0.8194468021392822,2.639909029006958,273.3277893066406,21.053295135498047,668.0156860351562,284.6058654785156,2.524508714675904,1.2874276638031006,596.3098754882812,687.6688842773438,45.18,25.55
2025-01-30 15:46:44+01:00,10.0,1488.429931640625,75.14390563964844,4.919018745422363,5.123534679412842,4.043967247009277,3.30549955368042,3.4429309368133545,280.5178798675537,279.58553018569944,282.1456703186035,345.2510818481445,335.4627555847168,305.2393516540527,32.20774841308594,31.123504638671875,31.50874900817871,281.2203201293945,276.9523700714111,0.0133571586608886,0.0124280452728271,481.89544677734375,481.2400817871094,22.73225784301757,21.72505760192871,319671.4162826538,1225585.8421325684,1209106.3499450684,1213012.5999450684,11.984862327575684,11.960448265075684,610473.5851287842,330566.3824081421,307.80855026245115,260.5083869934082,303.0587085723877,308.2405494689941,7.092499732971191,34.91999816894531,30.06999969482422,0.0002283293151855,2992.35498046875,21.541399002075195,21.274593353271484,8.08799934387207,2.242603778839112,1.9750561714172363,0.7691460847854614,0.9087452292442322,0.8222081661224365,2.738182306289673,272.97271728515625,21.534467697143555,668.26953125,284.6068725585937,2.5271363258361816,1.2875736951828003,596.4264526367188,688.0916748046875,45.18,25.55
2025-01-30 15:46:46+01:00,10.0,1486.9947509765625,75.20854568481445,4.92672872543335,5.132436037063599,4.052195310592651,3.3031222820281982,3.449073910713196,280.5178798675537,279.5755301952362,282.1456703186035,345.25608291625974,335.4627555847168,305.2393516540527,32.21274757385254,31.12338256835937,31.5037488937378,281.2303198814392,276.9523700714111,0.0133820095062255,0.0124191145896911,481.883056640625,481.2515869140625,22.655725479125977,21.89097309112549,317306.3039779663,1231140.0413513184,1210815.3343200684,1206115.6272888184,11.973265647888184,11.954344749450684,607727.0030975342,327880.8355331421,307.7937625885009,260.6010359764099,303.0587085723877,308.2405494689941,7.112499713897705,34.90999984741211,30.06999969482422,0.0002278715345594,3041.52294921875,21.647056579589844,21.17934226989746,8.08799934387207,2.357282519340515,1.998515129089356,0.7805746793746948,0.9206198155879974,0.8213701546192169,2.726049780845642,274.35206604003906,21.389857292175293,668.1949462890625,284.62083435058594,2.5256943702697754,1.2875776886940002,596.3917846679688,,45.18,25.55
2025-01-30 15:46:48+01:00,10.0,1485.5595703125,75.27318572998047,4.934438705444336,5.141337394714356,4.060423374176025,3.300745010375977,3.455216884613037,280.5178798675537,279.5655302047729,282.1456703186035,345.261083984375,335.4627555847168,305.2393516540527,32.21774673461914,31.123260498046875,31.498748779296875,281.24031963348386,276.9523700714111,0.0134068603515625,0.0124101839065551,481.8706665039063,481.2630920410156,22.57919311523437,22.056888580322266,314941.1916732788,1236694.2405700684,1212524.3186950684,1199218.6546325684,11.961668968200684,11.948241233825684,604980.4210662842,325195.2886581421,307.7789749145508,260.6936849594116,303.0587085723877,308.2405494689941,7.109999656677246,34.89999771118164,30.06999969482422,0.0002280750020345,2976.33642578125,21.75271415710449,21.08409118652344,8.08799934387207,2.471961259841919,2.0219740867614746,0.7920032739639282,0.9324944019317628,0.8205321431159973,2.713917255401612,275.7314147949219,21.24524688720703,668.120361328125,284.6347961425781,2.524252414703369,1.2875816822052002,596.3571166992188,687.6832885742188,45.18,25.55
2025-01-30 15:46:50+01:00,10.0,1487.740478515625,75.23712921142578,4.912100315093994,5.070406436920166,4.001417636871338,3.3130910396575928,3.404648303985596,280.5578798294067,279.5955299377441,282.1856702804565,345.261083984375,335.48275604248045,305.22934951782224,32.19774627685547,31.12704467773437,31.498748779296875,281.2503198623657,276.9523700714111,0.0132179594039916,0.0124306459426879,481.8758850097656,481.2016906738281,22.64022827148437,21.76903915405273,317764.0676498413,1241821.1936950684,1212524.3186950684,1206787.0140075684,11.955565452575684,11.947020530700684,610107.3741912842,328002.9058456421,307.7578491210937,260.77871170043943,303.0587085723877,308.22054901123045,7.114999771118164,34.90999984741211,30.049999237060547,0.0002281767272949,2979.71826171875,22.18154525756836,21.90605354309082,8.08799934387207,2.123314380645752,2.0773730278015137,0.7811871767044067,0.8980520367622375,0.8090802431106567,2.62428617477417,274.584228515625,21.4223861694336,668.23681640625,284.6370544433594,2.526663064956665,1.2877086400985718,596.6757202148438,688.0743408203125,45.18,25.55
2025-01-30 15:46:52+01:00,10.0,1486.9320068359375,75.15641784667969,4.915941953659058,5.075807094573975,4.013838291168213,3.311957359313965,3.412052035331726,280.56787981987,279.62053003311155,282.1856702804565,345.26608123779295,335.2627548217773,305.2343505859375,32.19774627685547,31.120925903320312,31.48874855041504,281.2303198814392,276.9523700714111,0.0132566204071044,0.0124364013671875,481.89305114746094,481.2128143310547,22.635698318481445,21.70345115661621,314826.75075531006,1243835.3538513184,1211303.6155700684,1205383.2054138184,11.958006858825684,11.949461936950684,613220.1671600342,324157.6910018921,307.827562713623,260.8989013671875,303.0587085723877,308.2255500793457,7.117499828338623,34.88999938964844,30.06999969482422,0.0002279223971896,3045.83935546875,21.972129821777344,21.817934036254883,8.08799934387207,2.3696075677871704,2.06885302066803,0.7791680097579956,0.9049634337425232,0.8132690489292145,2.700417876243592,274.2359771728516,21.50771713256836,667.5940246582031,284.6366271972656,2.525342464447021,1.2877095937728882,596.6729736328125,,45.18,25.55
2025-01-30 15:46:54+01:00,10.0,1486.12353515625,75.0757064819336,4.919783592224121,5.081207752227783,4.026258945465088,3.310823678970337,3.4194557666778564,280.57787981033323,279.645530128479,282.1856702804565,345.2710784912109,335.0427536010742,305.2393516540527,32.19774627685547,31.11480712890625,31.478748321533203,281.2103199005127,276.9523700714111,0.0132952814102172,0.012442156791687,481.91021728515625,481.2239379882813,22.63116836547852,21.637863159179688,311889.4338607788,1245849.5140075684,1210082.9124450684,1203979.3968200684,11.960448265075684,11.951903343200684,616332.9601287842,320312.4761581421,307.8972763061523,261.0190910339355,303.0587085723877,308.2305511474609,7.127499580383301,34.90999984741211,30.049999237060547,0.0002280750020345,3016.2939453125,21.762714385986328,21.729814529418945,8.08799934387207,2.615900754928589,2.060333013534546,0.7771488428115845,0.9118748307228088,0.8174578547477722,2.7765495777130127,273.8877258300781,21.593048095703125,666.9512329101562,284.6361999511719,2.524021863937378,1.2877105474472046,596.6702270507812,688.255859375,45.18,25.55
