_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-30 15:46:56+01:00,10.0,1487.224853515625,75.13490295410156,4.9410505294799805,5.054642677307129,4.00283670425415,3.3344788551330566,3.4111368656158447,280.57787981033323,279.72553005218504,282.1856702804565,345.3010772705078,334.7527565002441,305.22934951782224,32.167747497558594,31.110107421875,31.478748321533203,281.20031967163084,276.9523700714111,0.0132332668304443,0.0124255943298339,481.8978271484375,481.2524108886719,22.54343032836914,21.79314041137696,310363.5549545288,1226440.3343200684,1204833.8890075684,1195068.2640075684,11.953124046325684,11.966551780700684,623535.1085662842,334228.4917831421,307.7958740234375,260.0346454620361,303.07870903015134,308.2305511474609,7.122500419616699,34.91999816894531,30.049999237060547,0.0002276172214084,2998.495361328125,21.3470516204834,21.60564613342285,8.08799934387207,2.578988790512085,2.0960731506347656,0.7693576812744141,0.8954328894615173,0.816611111164093,2.6755211353302,272.8224792480469,21.55162811279297,666.879150390625,284.6330261230469,2.5223684310913086,1.287603735923767,596.389404296875,688.1220703125,45.18,25.55
2025-01-30 15:46:58+01:00,10.0,1485.5594482421875,75.20127868652344,4.928584814071655,5.0547075271606445,4.003173589706421,3.31912899017334,3.40404736995697,280.56787981987,279.7355300426483,282.1856702804565,345.3010772705078,334.8977550506592,305.22435035705564,32.17774772644043,31.1099853515625,31.468748092651367,281.1953200340271,276.94237008094785,0.0132265391349792,0.0124341287612915,481.8980712890625,481.2491302490234,22.57418632507324,21.924256324768063,312423.4914779663,1234130.7640075684,1206420.8030700684,1206481.8382263184,11.959227561950684,11.932982444763184,618164.0148162842,329162.5738143921,307.6664623260498,260.289365196228,303.0687088012695,308.2255500793457,7.127499580383301,34.939998626708984,30.03999900817871,0.0002271085781521,2989.685302734375,21.58493709564209,21.65558624267578,8.08799934387207,2.5029102563858032,2.1031116247177124,0.7800482511520386,0.9002232551574707,0.8121261596679688,2.663496136665344,272.6859130859375,21.84907627105713,667.0389709472656,284.6197662353516,2.5222142934799194,1.2875826954841614,596.4766540527344,,45.18,25.55
2025-01-30 15:47:00+01:00,10.0,1483.89404296875,75.26765441894531,4.91611909866333,5.05477237701416,4.003510475158691,3.303779125213623,3.396957874298096,280.5578798294067,279.74553003311155,282.1856702804565,345.3010772705078,335.0427536010742,305.21935119628904,32.187747955322266,31.10986328125,31.45874786376953,281.1903203964233,276.9323700904846,0.0132198114395141,0.012442663192749,481.8983154296875,481.245849609375,22.604942321777344,22.05537223815918,314483.4280014038,1241821.1936950684,1208007.7171325684,1217895.4124450684,11.965331077575684,11.899413108825684,612792.9210662842,324096.6558456421,307.5370506286621,260.5440849304199,303.0587085723877,308.22054901123045,7.132499694824219,34.91999816894531,30.01000022888184,0.0002273120286729,3072.22509765625,21.82282257080078,21.70552635192871,8.08799934387207,2.426831722259521,2.110150098800659,0.7907388210296631,0.905013620853424,0.8076412081718445,2.6514711380004883,272.5493469238281,22.14652442932129,667.1987915039062,284.60650634765625,2.5220601558685303,1.2875616550445557,596.5639038085938,687.76416015625,45.18,25.55
2025-01-30 15:47:02+01:00,10.0,1487.682373046875,75.25651550292969,4.906611442565918,5.087181091308594,4.017727851867676,3.3062081336975098,3.4119648933410645,280.54788007736204,279.74553003311155,282.1856702804565,345.31107940673826,335.2527565002441,305.22934951782224,32.167747497558594,31.1087646484375,31.468748092651367,281.2103199005127,276.92237010002134,0.0132768030166625,0.0124532871246337,481.883056640625,481.20257568359375,22.593975067138672,21.624691009521484,322265.4104232788,1236572.1702575684,1199951.0765075684,1206664.9436950684,11.956786155700684,11.936034202575684,611206.0070037842,334472.6324081421,307.9733261108398,260.55122509002683,303.07870903015134,308.2305511474609,7.122499465942383,34.939998626708984,30.01999855041504,0.0002277189466688,2982.43212890625,21.572917938232425,21.08188247680664,8.08799934387207,2.6454906463623047,1.9381016492843628,0.7733334302902222,0.9043595194816588,0.8176267743110657,2.797853708267212,273.75115966796875,21.93787384033203,667.7968139648438,284.6360778808594,2.5268375873565674,1.2877068519592283,596.6014404296875,688.3394165039062,45.18,25.55
2025-01-30 15:47:04+01:00,10.0,1486.2821044921875,75.27188491821289,4.904050827026367,5.097592353820801,4.025927543640137,3.3031314611434937,3.426840662956238,280.56287994384763,279.7505299091339,282.1856702804565,345.31107940673826,335.3177551269531,305.22934951782224,32.167747497558594,31.09947204589844,31.468748092651367,281.1953200340271,276.9123701095581,0.0133046417236328,0.0124515795707702,481.9121398925781,481.22265625,22.59516716003418,21.783116340637207,320968.4133529663,1232604.8851013184,1199767.9710388184,1209594.6311950684,11.954344749450684,11.953734397888184,611511.1827850342,333251.9292831421,307.9331878662109,260.7499946594238,303.0687088012695,308.2255500793457,7.132499694824219,34.95000076293945,30.01999855041504,0.0002276172214084,3006.326904296875,21.50251197814941,21.168498039245605,8.08799934387207,2.587031126022339,1.9701127409935,0.7735163867473602,0.9038585722446442,0.8188291192054749,2.7908087968826294,273.74432373046875,21.667415618896484,667.7640380859375,284.6213836669922,2.526125550270081,1.28763747215271,596.5998840332031,,45.18,25.55
2025-01-30 15:47:06+01:00,10.0,1484.8818359375,75.2872543334961,4.901490211486816,5.108003616333008,4.034127235412598,3.300054788589477,3.441716432571411,280.57787981033323,279.7555297851562,282.1856702804565,345.31107940673826,335.3827537536621,305.22934951782224,32.167747497558594,31.09017944335937,31.468748092651367,281.1803201675415,276.9023701190948,0.013332480430603,0.0124498720169067,481.9412231445313,481.2427368164063,22.596359252929688,21.94154167175293,319671.4162826538,1228637.5999450684,1199584.8655700684,1212524.3186950684,11.951903343200684,11.971434593200684,611816.3585662842,332031.2261581421,307.893049621582,260.9487642288208,303.0587085723877,308.22054901123045,7.127500057220459,34.959999084472656,30.01000022888184,0.0002276172214084,3025.4599609375,21.432106018066406,21.25511360168457,8.08799934387207,2.528571605682373,2.0021238327026367,0.7736993432044983,0.9033576250076294,0.820031464099884,2.783763885498047,273.73748779296875,21.396957397460938,667.7312622070312,284.606689453125,2.5254135131835938,1.2875680923461914,596.5983276367188,687.9306640625,45.18,25.55
2025-01-30 15:47:08+01:00,10.0,1485.2745361328125,75.24526596069336,4.915732145309448,5.098252296447754,4.025148868560791,3.305251359939575,3.4335027933120728,280.607879781723,279.77552976608274,282.1756700515747,345.3210815429687,335.407755279541,305.22934951782224,32.167747497558594,31.092269897460938,31.473748207092285,281.1853202819824,276.9023701190948,0.0133045759201049,0.0124525938034057,481.9395599365234,481.24896240234375,22.60160446166992,21.92644500732422,318908.4768295288,1234863.1858825684,1197936.9163513184,1205078.0296325684,11.971434593200684,11.958617210388184,617248.4874725342,330871.5581893921,307.8782619476318,260.71072616577146,303.0587085723877,308.21554985046384,7.132499694824219,34.959999084472656,30.01999855041504,0.0002276172214084,2973.755615234375,21.4561710357666,21.128374099731445,8.08799934387207,2.473307609558105,2.0135209560394287,0.7739654183387756,0.9022377133369446,0.8176800310611725,2.783763885498047,273.3482666015625,21.44864273071289,667.8442993164062,284.60630798339844,2.525122165679932,1.28755521774292,596.5032043457031,,45.18,25.55
2025-01-30 15:47:10+01:00,10.0,1485.667236328125,75.20327758789062,4.92997407913208,5.0885009765625,4.016170501708984,3.310447931289673,3.4252891540527344,280.6378797531128,279.79552974700925,282.16566982269285,345.3310836791992,335.4327568054199,305.22934951782224,32.167747497558594,31.0943603515625,31.478748321533203,281.1903203964233,276.9023701190948,0.0132766714096069,0.0124553155899047,481.9378967285156,481.2551879882813,22.60684967041016,21.911348342895508,318145.5373764038,1241088.7718200684,1196288.9671325684,1197631.7405700684,11.990965843200684,11.945799827575684,622680.6163787842,329711.8902206421,307.8634742736816,260.47268810272215,303.0587085723877,308.21055068969724,7.137499809265137,34.959999084472656,30.01000022888184,0.0002277189466688,2989.90771484375,21.4802360534668,21.00163459777832,8.08799934387207,2.418043613433838,2.0249180793762207,0.774231493473053,0.9011178016662598,0.8153285980224609,2.783763885498047,272.95904541015625,21.500328063964844,667.9573364257812,284.6059265136719,2.524830818176269,1.2875423431396484,596.4080810546875,688.009033203125,45.18,25.55
2025-01-30 15:47:12+01:00,10.0,1487.472412109375,75.20965576171875,4.913541316986084,5.105685234069824,4.030362129211426,3.301778554916382,3.430894613265991,280.57787981033323,279.8455299377441,282.1756700515747,345.3310836791992,335.48275604248045,305.21935119628904,32.167747497558594,31.10336303710937,31.45874786376953,281.1903203964233,276.9023701190948,0.0133212785720825,0.0124650888442993,481.9040222167969,481.2484130859375,22.611141204833984,21.95744705200196,314636.0158920288,1240722.5608825684,1212646.3890075684,1206176.6624450684,11.972655296325684,11.975096702575684,616943.3116912842,335205.0542831421,307.7069267272949,260.1858486175537,303.07870903015134,308.22054901123045,7.142499923706055,34.95000076293945,30.01999855041504,0.0002279732598198,3023.99169921875,21.50023651123047,21.04891395568848,8.08799934387207,2.6074438095092773,1.9851800203323364,0.7809252142906189,0.9052793979644777,0.8165474534034729,2.6969857215881348,274.54327392578125,21.48032760620117,668.0690307617188,284.6332702636719,2.5252692699432373,1.287611961364746,596.4574584960938,687.9495849609375,45.18,25.55
2025-01-30 15:47:14+01:00,10.0,1488.3257446289062,75.11542129516602,4.917579889297485,5.080627202987671,4.005526900291443,3.2957338094711304,3.410900115966797,280.59787979125974,279.86552991867063,282.15567007064817,345.326082611084,335.4977554321289,305.2293514251709,32.18274688720703,31.095626831054688,31.453747749328613,281.1953200340271,276.8923700094223,0.0132526698112487,0.0124632182121276,481.9302520751953,481.24513244628906,22.59349822998047,21.87940216064453,316695.9524154663,1238037.0140075684,1213928.1272888184,1205688.3811950684,11.979369163513184,11.961668968200684,611511.1827850342,332458.4722518921,307.6729511260986,260.5954379081726,303.0687088012695,308.22054901123045,7.132499694824219,34.939998626708984,30.01000022888184,0.0002278715345594,3016.961181640625,20.93641567230225,21.4180326461792,8.291999816894531,2.8432849645614624,2.017103970050812,0.76433265209198,0.8834794461727142,0.8155800104141235,2.751029253005981,273.9696807861328,21.723671913146973,668.080322265625,284.632080078125,2.5257625579833984,1.2875909805297852,596.4693603515625,,45.18,25.55
2025-01-30 15:47:16+01:00,10.0,1489.1790771484375,75.02118682861328,4.921618461608887,5.055569171905518,3.98069167137146,3.289689064025879,3.3909056186676025,280.61787977218626,279.88552989959715,282.13567008972166,345.3210815429687,335.5127548217773,305.2393516540527,32.19774627685547,31.087890625,31.44874763488769,281.20031967163084,276.88236989974973,0.013184061050415,0.012461347579956,481.95648193359375,481.2418518066406,22.57585525512696,21.80135726928711,318755.8889389038,1235351.4671325684,1215209.8655700684,1205200.0999450684,11.986083030700684,11.948241233825684,606079.0538787842,329711.8902206421,307.6389755249023,261.0050271987915,303.0587085723877,308.22054901123045,7.134999752044678,34.939998626708984,30.01999855041504,0.0002271594407823,2958.626953125,20.372594833374023,21.78715133666992,8.496000289916992,3.0791261196136475,2.049027919769287,0.7477400898933411,0.8616794943809509,0.8146125674247742,2.805072784423828,273.3960876464844,21.967016220092773,668.0916137695312,284.6308898925781,2.52625584602356,1.2875699996948242,596.4812622070312,688.1509399414062,45.18,25.55
2025-01-30 15:47:18+01:00,10.0,1490.6287841796875,75.0455322265625,4.908420562744141,5.123382568359375,4.042433261871338,3.296677827835083,3.441054105758667,280.5678800582885,279.90552988052366,282.13567008972166,345.3310836791992,335.5127548217773,305.22934951782224,32.21774673461914,31.10284423828125,31.45874786376953,281.48032035827634,276.85236992836,0.0133540697097778,0.0124664106369018,481.91021728515625,481.2524108886719,22.527217864990234,21.70898056030273,315017.4856185913,1239868.0686950684,1208373.9280700684,1209838.7718200684,11.972655296325684,11.940917015075684,633056.5929412842,329223.6089706421,307.54554214477537,260.52980556488035,303.04870834350584,308.22054901123045,7.142499923706055,34.95000076293945,30.049999237060547,0.0002273628913031,3010.90966796875,21.727025985717773,20.800535202026367,8.496000289916992,2.0080485343933105,2.000652551651001,0.7714986205101013,0.9162827730178832,0.8230713605880737,2.760974407196045,273.7101745605469,21.839096069335938,668.3646850585938,284.6911926269531,2.527191162109375,1.2878597974777222,596.4037475585938,688.3292236328125,45.18,25.55
2025-01-30 15:47:20+01:00,10.0,1490.739013671875,75.19684600830078,4.926726818084717,5.142227649688721,4.0544633865356445,3.30776047706604,3.45244574546814,280.58788003921507,279.83553018569944,282.1256698608398,345.36108245849607,335.532755279541,305.2593482971191,32.24774932861328,31.098602294921875,31.50874900817871,282.11032047271726,276.85236992836,0.0134075679779052,0.0138559999465942,481.93548583984375,481.1769104003906,22.537708282470703,21.82135009765625,318298.1252670288,1248046.7796325684,1202880.7640075684,1206420.8030700684,11.948241233825684,11.964110374450684,647949.1710662842,332153.2964706421,307.871923828125,260.86373844146726,303.04870834350584,308.2405494689941,7.149999618530273,34.939998626708984,30.049999237060547,0.0002271594407823,2973.2216796875,21.096343994140625,21.12339210510254,8.496000289916992,2.784779787063598,2.013288974761963,0.7666613459587097,0.8995829224586487,0.8244548439979553,2.669788360595703,275.2397766113281,21.02516746520996,668.3719482421875,284.6900329589844,2.52724552154541,1.2878211736679075,596.3101806640625,688.1842651367188,45.18,25.55
2025-01-30 15:47:22+01:00,10.0,1494.109130859375,75.18125915527344,4.9500603675842285,5.158280372619629,4.063678026199341,3.305737972259521,3.452387809753418,280.58788003921507,279.8255301952362,282.115669631958,345.3710807800293,335.55275573730466,305.2693485260009,32.26274871826172,31.101531982421875,31.51374912261963,282.3153203964233,276.84736993312833,0.0134438767433166,0.0138245759010314,481.9416961669922,481.1936492919922,22.538185119628903,21.881505966186523,322112.8225326538,1243530.1780700684,1206054.5921325684,1203430.0804138184,11.967772483825684,11.962889671325684,647155.7140350342,334594.7027206421,307.8972743988037,261.24209585189817,303.04870834350584,308.2405494689941,7.142499923706055,34.939998626708984,30.049999237060547,0.0002279223971896,3021.27734375,20.86169815063477,20.9110050201416,8.496000289916992,2.6176096200943,2.028848886489868,0.7624063193798065,0.893963485956192,0.8252934217453003,2.683249831199646,274.54327392578125,20.76211738586425,668.468994140625,284.7043914794922,2.5268759727478027,1.287811517715454,596.1978149414062,,45.18,25.55
2025-01-30 15:47:24+01:00,10.0,1497.479248046875,75.1656723022461,4.97339391708374,5.174333095550537,4.072892665863037,3.303715467453003,3.4523298740386963,280.58788003921507,279.8155302047729,282.1056694030761,345.3810791015625,335.57275619506834,305.2793487548828,32.27774810791016,31.104461669921875,31.518749237060547,282.5203203201294,276.8423699378967,0.013480185508728,0.0137931518554687,481.9479064941406,481.21038818359375,22.53866195678711,21.9416618347168,325927.5197982788,1239013.5765075684,1209228.4202575684,1200439.3577575684,11.987303733825684,11.961668968200684,646362.2570037842,337036.1089706421,307.9226249694824,261.6204532623291,303.04870834350584,308.2405494689941,7.142499923706055,34.91999816894531,30.049999237060547,0.0002279732598198,3024.79248046875,20.627052307128903,20.698617935180664,8.496000289916992,2.450439453125,2.044408798217773,0.7581512928009033,0.8883440494537354,0.8261319994926453,2.696711301803589,273.8467712402344,20.499067306518555,668.5660400390625,284.71875,2.526506423950196,1.2878018617630005,596.08544921875,688.1277465820312,45.18,25.55
2025-01-30 15:47:26+01:00,10.0,1498.9110107421875,75.18489837646484,4.977602481842041,5.235535144805908,4.123616695404053,3.3249897956848145,3.497286558151245,280.61787977218626,279.8155302047729,282.0656694412231,345.3810791015625,335.6227554321289,305.2793487548828,32.27774810791016,31.128143310546875,31.538747787475582,282.86032047271726,276.83236994743345,0.0136504650115966,0.0137905941009521,481.93408203125,481.1669921875,22.705554962158203,22.064672470092773,328292.6321029663,1240478.4202575684,1210571.1936950684,1209350.4905700684,11.966551780700684,11.975096702575684,653564.4054412842,347534.1558456421,307.8508018493652,261.8490060806274,303.0587085723877,308.27055206298826,7.147499561309815,34.939998626708984,30.06999969482422,0.0002283801778157,3040.944580078125,20.401100158691406,19.990758895874023,8.496000289916992,2.502808094024658,2.105255365371704,0.748358428478241,0.8968110084533691,0.839775562286377,2.805974006652832,271.4704284667969,19.713659286499023,668.4388427734375,284.6904602050781,2.5268094539642334,1.287835955619812,595.80029296875,688.095947265625,45.18,25.55
2025-01-30 15:47:28+01:00,10.0,1498.9110107421875,75.18489837646484,4.977602481842041,5.235535144805908,4.123616695404053,3.3249897956848145,3.497286558151245,280.61787977218626,279.8155302047729,282.0656694412231,345.3810791015625,335.6227554321289,305.2793487548828,32.27774810791016,31.128143310546875,31.538747787475582,282.86032047271726,276.83236994743345,0.0136504650115966,0.0137905941009521,481.93408203125,481.1669921875,22.705554962158203,22.064672470092773,328292.6321029663,1240478.4202575684,1210571.1936950684,1209350.4905700684,11.966551780700684,11.975096702575684,653564.4054412842,347534.1558456421,307.8508018493652,261.8490060806274,303.0587085723877,308.27055206298826,7.149999618530273,34.90999984741211,30.06999969482422,0.0002286853705512,3025.593505859375,20.401100158691406,19.990758895874023,8.496000289916992,2.502808094024658,2.105255365371704,0.748358428478241,0.8968110084533691,0.839775562286377,2.805974006652832,271.4704284667969,19.713659286499023,668.4388427734375,284.6904602050781,2.5268094539642334,1.287835955619812,595.80029296875,,45.18,25.55
