_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-30 15:53:00+01:00,10.0,1517.1705322265625,75.11761474609375,5.392427444458008,5.559802532196045,4.364598274230957,3.558441638946533,3.668891906738281,280.00787963867185,278.7555297851562,280.3356698989868,343.121076965332,334.592756652832,305.44935073852537,32.77774810791016,31.636505126953125,32.04874801635742,283.73032035827634,275.4223698616028,0.0146108665466308,0.0137059240341186,481.008544921875,480.8370056152344,22.84717559814453,22.46640968322754,343627.6912689209,1242675.6858825684,1210937.4046325684,1213989.1624450684,12.015379905700684,12.080077171325684,657836.8663787842,349365.2105331421,307.7493995666504,262.77644481658933,302.9787086486816,308.5005516052246,6.647500038146973,35.25,29.979999542236328,0.000234483879937,3004.413330078125,17.61981964111328,17.91522216796875,8.496000289916992,2.528388500213623,1.7141916751861572,0.7406641244888306,0.9155023694038392,0.869659960269928,2.372511386871338,269.38092041015625,17.391366958618164,665.83740234375,285.22125244140625,2.517256021499634,1.2895318269729614,592.4749145507812,682.783203125,45.18,28.1
2025-01-30 15:53:02+01:00,10.0,1515.0426025390625,75.13251495361328,5.402637958526611,5.57124662399292,4.367448329925537,3.5663273334503174,3.671730756759644,279.98787965774534,278.7155298233032,280.30566968917844,343.11108245849607,334.58275451660154,305.44935073852537,32.77774810791016,31.6341552734375,32.04874801635742,283.73032035827634,275.40236988067625,0.0146317281723022,0.0137468500137329,481.0142517089844,480.8858642578125,22.90058135986328,22.68264389038086,344848.3943939209,1247558.4983825684,1214965.7249450684,1211547.7561950684,12.023924827575684,12.037352561950684,661865.1866912842,358398.4136581421,308.1418403625488,262.95790710449216,302.9687084197998,308.4905494689941,6.65500020980835,35.25,29.959999084472656,0.000234229566786,2972.109375,17.139986038208008,17.069942474365234,8.496000289916992,2.7463479042053223,1.7157028913497925,0.7328706383705139,0.902837574481964,0.8771576285362244,2.5464656352996826,268.97119140625,17.06023406982422,665.9286499023438,285.16387939453125,2.515743970870972,1.2895290851593018,592.2901611328125,682.677734375,45.18,28.1
2025-01-30 15:53:04+01:00,10.0,1514.0213012695312,75.19465255737305,5.391885280609131,5.585495233535767,4.379257678985596,3.5581204891204834,3.682930827140808,280.0028797626495,278.6605299949646,280.29066982269285,343.11607971191404,334.55775489807127,305.44935073852537,32.772748947143555,31.63534545898437,32.04874801635742,283.73032035827634,275.40236988067625,0.0146678438186645,0.0137390933036804,481.01902770996094,480.9031372070313,22.91584014892578,22.634699821472168,343780.2791595459,1246948.1468200684,1213867.0921325684,1214599.5140075684,12.044676780700684,12.039183616638184,663513.1359100342,356079.0777206421,307.987869644165,263.14169588088987,302.9737085342407,308.4905494689941,6.654999732971191,35.25,29.959999084472656,0.0002335683186848,2932.55224609375,17.349778175354004,17.23557949066162,8.496000289916992,2.595145463943481,1.7750555872917175,0.7306790351867676,0.9115469753742218,0.8784866333007812,2.474972367286682,268.35662841796875,17.235962867736816,665.8307189941406,285.1645202636719,2.5163437128067017,1.289437770843506,592.371337890625,,45.18,28.1
2025-01-30 15:53:06+01:00,10.0,1513.0,75.25679016113281,5.38113260269165,5.599743843078613,4.391067028045654,3.5499136447906494,3.6941308975219727,280.0178798675537,278.60553016662595,280.27566995620725,343.121076965332,334.532755279541,305.44935073852537,32.76774978637695,31.63653564453125,32.04874801635742,283.73032035827634,275.40236988067625,0.0147039594650268,0.0137313365936279,481.0238037109375,480.92041015625,22.93109893798828,22.58675575256348,342712.1639251709,1246337.7952575684,1212768.4593200684,1217651.2718200684,12.065428733825684,12.041014671325684,665161.0851287842,353759.7417831421,307.8338989257812,263.3254846572876,302.9787086486816,308.4905494689941,6.652499675750732,35.25,29.979999542236328,0.0002335174560546,2999.16259765625,17.5595703125,17.401216506958008,8.496000289916992,2.4439430236816406,1.8344082832336424,0.7284874320030212,0.9202563762664796,0.8798156380653381,2.4034790992736816,267.7420654296875,17.411691665649414,665.7327880859375,285.1651611328125,2.516943454742432,1.28934645652771,592.4525146484375,682.7825927734375,45.18,28.1
2025-01-30 15:53:08+01:00,10.0,1516.942626953125,75.08126068115234,5.402230739593506,5.580405235290527,4.3768463134765625,3.572299003601074,3.690119504928589,279.95787992477415,278.5355299949646,280.29566993713377,343.121076965332,334.532755279541,305.44935073852537,32.74774932861328,31.63607788085937,32.04874801635742,283.73032035827634,275.4223698616028,0.0146528244018554,0.0137259798049926,481.0142517089844,480.8948059082031,22.92490005493164,22.57628059387207,343246.2215423584,1254150.2952575684,1221191.3108825684,1220580.9593200684,12.042235374450684,12.006834983825684,653686.4757537842,354980.4449081421,307.9944480895996,262.9915117263794,302.9687084197998,308.4805511474609,6.65749979019165,35.23999786376953,29.94999885559082,0.0002344330173068,2985.146728515625,17.69830894470215,17.40138053894043,8.496000289916992,2.355140924453736,1.711740493774414,0.7332145571708679,0.9220644235610962,0.8778324127197266,2.410741806030273,268.06982421875,16.80771255493164,666.0701904296875,285.16583251953125,2.519238233566284,1.2893686294555664,592.384521484375,683.25,45.18,28.1
2025-01-30 15:53:10+01:00,10.0,1515.1744384765625,75.18437194824219,5.395197868347168,5.522729396820068,4.331089496612549,3.5646443367004395,3.650094747543335,280.00787963867185,278.5055297851562,280.285669708252,343.121076965332,334.55275573730466,305.44935073852537,32.72774887084961,31.623504638671875,32.00874710083008,283.7103199005127,275.38236989974973,0.0145147438049316,0.0137454118728637,481.0090026855469,480.9400634765625,22.9949951171875,22.6749267578125,345916.5096282959,1254150.2952575684,1217773.3421325684,1215087.7952575684,12.048338890075684,11.999510765075684,664428.6632537842,362060.5230331421,308.0113510131836,263.25210704803465,302.9687084197998,308.45055236816404,6.675000190734863,35.23999786376953,29.959999084472656,0.0002337209235297,3003.345458984375,17.096616744995117,17.1099853515625,8.496000289916992,2.776780605316162,1.7047544717788696,0.7218216061592102,0.8942722082138062,0.8702970147132874,2.5991740226745605,268.2746887207031,16.99687957763672,665.7105712890625,285.2196044921875,2.5167810916900635,1.2893058061599731,592.3015747070312,682.7676391601562,45.18,28.1
2025-01-30 15:53:12+01:00,10.0,1515.1827392578125,75.27619552612305,5.374792575836182,5.543362855911255,4.34930944442749,3.5491400957107544,3.661031246185303,280.0378798484802,278.5205298900604,280.285669708252,343.1110786437988,334.54775466918943,305.44935073852537,32.722747802734375,31.616668701171875,32.00874710083008,283.7203201293945,275.40236988067625,0.014563401222229,0.01374862575531,481.01568603515625,480.9337310791016,22.966384887695312,22.57279682159424,345649.48081970215,1244079.4944763184,1218566.7991638184,1211303.6155700684,12.039183616638184,12.022704124450684,661804.1515350342,360046.3628768921,308.1648563385009,262.86202182769773,302.9787086486816,308.4655517578125,6.677499771118164,35.23999786376953,29.959999084472656,0.0002346873304578,3007.75048828125,17.450119972229004,17.252321243286133,8.496000289916992,2.5971128940582275,1.7288617491722107,0.7307344079017639,0.907975435256958,0.8709149062633514,2.5433030128479004,268.24053955078125,17.05358123779297,665.8288879394531,285.1928405761719,2.5175940990448,1.2893744707107544,592.2774047851562,,45.18,28.1
2025-01-30 15:53:14+01:00,10.0,1515.1910400390625,75.3680191040039,5.354387283325195,5.563996315002441,4.367529392242432,3.5336358547210693,3.671967744827272,280.0678800582885,278.5355299949646,280.285669708252,343.1010803222656,334.5427536010742,305.44935073852537,32.71774673461914,31.609832763671875,32.00874710083008,283.73032035827634,275.4223698616028,0.0146120586395263,0.0137518396377563,481.0223693847656,480.9273986816406,22.937774658203125,22.470666885375977,345382.4520111084,1234008.6936950684,1219360.2561950684,1207519.4358825684,12.030028343200684,12.045897483825684,659179.6398162842,358032.2027206421,308.31836166381834,262.4719366073608,302.98870887756345,308.4805511474609,6.697499752044678,35.22999954223633,29.979999542236328,0.000234483879937,3020.25390625,17.80362319946289,17.394657135009766,8.496000289916992,2.417445182800293,1.7529690265655518,0.7396472096443176,0.92167866230011,0.8715327978134155,2.48743200302124,268.2063903808594,17.11028289794922,665.9472045898438,285.16607666015625,2.518407106399536,1.2894431352615356,592.2532348632812,682.854736328125,45.18,28.1
2025-01-30 15:53:16+01:00,10.0,1518.7698974609375,75.07777404785156,5.393599033355713,5.543438911437988,4.3510422706604,3.5588746070861816,3.6577439308166495,280.07787981033323,278.5455302238464,280.285669708252,343.0810836791992,334.5227569580078,305.4293502807617,32.71774673461914,31.609832763671875,32.01874923706055,283.70032062530515,275.44237008094785,0.0145518503189086,0.0137167959213256,481.08099365234375,480.9208679199219,22.999286651611328,22.34741401672364,338973.7606048584,1246337.7952575684,1214843.6546325684,1218749.9046325684,12.042235374450684,12.059325218200684,660888.6241912842,355468.7261581421,308.0029014587402,263.01839485168455,302.9787086486816,308.4805511474609,6.715000152587891,35.22999954223633,29.959999084472656,0.000234229566786,3033.914306640625,17.90564727783203,16.940187454223633,8.496000289916992,2.493513584136963,1.8123657703399656,0.7350529432296753,0.9240427017211914,0.870278000831604,2.427999973297119,270.6646728515625,17.806961059570312,665.8660888671875,285.1651306152344,2.5181925296783447,1.2893455028533936,592.4270629882812,682.9755859375,45.18,28.1
2025-01-30 15:53:18+01:00,10.0,1517.5453491210938,75.11932373046875,5.390296220779419,5.57268762588501,4.371169090270996,3.556027889251709,3.6706680059432975,280.0878798007965,278.5805300712585,280.2956696987152,343.0660804748535,334.5227569580078,305.4293502807617,32.722747802734375,31.60311889648437,32.01374816894531,283.70032062530515,275.45737006664274,0.0146315655708312,0.0137249703407287,481.0812377929688,480.90403747558594,22.980213165283203,22.51147747039795,339927.43492126465,1254760.6468200684,1220947.1702575684,1218688.8694763184,12.030028343200684,12.052611351013184,654540.9679412842,353149.3902206421,308.1165012359619,262.9108613967895,302.9737085342407,308.4805511474609,6.722499847412109,35.189998626708984,29.979999542236328,0.0002342804294162,2989.017822265625,17.757863998413086,17.231273651123047,8.496000289916992,2.4708409309387207,1.8314412832260127,0.732546865940094,0.9140982031822203,0.8722180724143982,2.531871199607849,269.9954833984375,17.485292434692383,665.9398803710938,285.19346618652344,2.5187361240386963,1.2894474267959597,592.4795227050781,,45.18,28.1
2025-01-30 15:53:20+01:00,10.0,1516.32080078125,75.16087341308594,5.386993408203125,5.601936340332031,4.391295909881592,3.5531811714172363,3.6835920810699454,280.09787979125974,278.61552991867063,280.30566968917844,343.0510772705078,334.5227569580078,305.4293502807617,32.72774887084961,31.596405029296875,32.00874710083008,283.70032062530515,275.4723700523376,0.0147112808227539,0.0137331447601318,481.08148193359375,480.88720703125,22.96113967895508,22.675540924072266,340881.1092376709,1263183.4983825684,1227050.6858825684,1218627.8343200684,12.017821311950684,12.045897483825684,648193.3116912842,350830.0542831421,308.2301010131836,262.8033279418945,302.9687084197998,308.4805511474609,6.727499961853027,35.189998626708984,29.959999084472656,0.0002352977159288,3003.87939453125,17.61008071899414,17.52235984802246,8.496000289916992,2.4481682777404785,1.8505167961120603,0.7300407886505127,0.9041537046432496,0.8741581439971924,2.635742425918579,269.3262939453125,17.163623809814453,666.013671875,285.2218017578125,2.519279718399048,1.2895493507385254,592.531982421875,682.99658203125,45.18,28.1
2025-01-30 15:53:22+01:00,10.0,1512.17919921875,75.14009857177734,5.392429351806641,5.571969985961914,4.37669038772583,3.5580084323883057,3.676472187042236,280.1478799819946,278.6955298423767,280.3156699180603,343.0510772705078,334.47275390625,305.4293502807617,32.70774841308594,31.597625732421875,32.01874923706055,283.6803201675415,275.5223700046539,0.0146458654403686,0.0137580823898315,481.0800476074219,480.9101257324219,22.954463958740234,22.353689193725582,342178.1063079834,1238769.4358825684,1211425.6858825684,1225219.6311950684,12.037352561950684,12.059325218200684,662109.3273162842,355590.7964706421,307.95642318725584,263.23209419250486,302.9687084197998,308.4805511474609,6.727499961853027,35.209999084472656,29.94999885559082,0.0002343312920464,2975.802734375,17.498672485351562,17.083284378051758,8.496000289916992,2.510403871536255,1.7899463176727295,0.7382494211196899,0.91296648979187,0.871076226234436,2.5383245944976807,268.766357421875,17.72153663635254,665.612060546875,285.1654663085937,2.518890857696533,1.28936767578125,592.4351196289062,682.94775390625,45.18,28.1
2025-01-30 15:53:24+01:00,10.0,1512.4469604492188,75.08967590332031,5.38519287109375,5.572630405426025,4.376266241073608,3.5550583600997925,3.678798913955689,280.15287985801695,278.72552981376646,280.32566990852354,343.0510772705078,334.4827541351318,305.43935050964353,32.6927490234375,31.59619140625,32.01374816894531,283.6903203964233,275.5523699760437,0.0146458654403686,0.0137516050338745,481.0676574707031,480.9111785888672,22.954463958740234,22.39416885375977,342750.31089782715,1245605.3733825684,1213317.7757263184,1215942.2874450684,12.047118186950684,12.036131858825684,662109.3273162842,354186.9878768921,307.93529930114744,263.32854022979734,302.9787086486816,308.4655517578125,6.734999656677246,35.189998626708984,29.94999885559082,0.0002343312920464,3012.46728515625,17.459866523742676,16.766176223754883,8.496000289916992,2.544700026512146,1.830231785774231,0.7356036603450775,0.9114843010902404,0.8721598982810974,2.562395572662353,268.4454040527344,17.541207313537598,665.6867370605469,285.19248962402344,2.5182485580444336,1.2894211411476135,592.3906860351562,,45.18,28.1
2025-01-30 15:53:26+01:00,10.0,1512.7147216796875,75.03925323486328,5.377956390380859,5.573290824890137,4.375842094421387,3.55210828781128,3.6811256408691406,280.1578797340393,278.7555297851562,280.3356698989868,343.0510772705078,334.49275436401365,305.44935073852537,32.67774963378906,31.594757080078125,32.00874710083008,283.70032062530515,275.58236994743345,0.0146458654403686,0.0137451276779174,481.0552673339844,480.9122314453125,22.954463958740234,22.434648513793945,343322.5154876709,1252441.3108825684,1215209.8655700684,1206664.9436950684,12.056883811950684,12.012938499450684,662109.3273162842,352783.1792831421,307.91417541503904,263.4249862670898,302.98870887756345,308.45055236816404,6.737499713897705,35.209999084472656,29.94999885559082,0.0002343312920464,3012.15576171875,17.42106056213379,16.449068069458008,8.496000289916992,2.578996181488037,1.8705172538757324,0.7329578995704651,0.9100021123886108,0.8732435703277588,2.5864665508270264,268.1244506835937,17.360877990722656,665.7614135742188,285.2195129394531,2.517606258392334,1.289474606513977,592.3462524414062,682.842529296875,45.18,28.1
2025-01-30 15:53:28+01:00,10.0,1515.3262939453125,75.21842193603516,5.4104180335998535,5.619978427886963,4.385102272033691,3.5605242252349854,3.677278995513916,280.22787990570066,278.8055299758911,280.3556698799133,343.0210784912109,334.47275390625,305.4293502807617,32.70774841308594,31.59375,31.998748779296875,283.70032062530515,275.56236996650694,0.0146714277267456,0.0137451276779174,481.0552673339844,480.9222106933594,22.95064926147461,22.670907974243164,346832.0369720459,1254638.5765075684,1222900.2952575684,1214233.3030700684,12.022704124450684,12.075194358825684,658813.4288787842,359008.7652206421,308.28894271850584,263.5176843643188,302.98870887756345,308.4805511474609,6.742499351501465,35.189998626708984,29.959999084472656,0.0002337717861599,2973.26611328125,17.447778701782227,17.40749168395996,8.496000289916992,2.60849666595459,1.7629711627960205,0.7410930395126343,0.912635087966919,0.8696580529212952,2.480459690093994,268.9438781738281,17.000276565551758,665.8699340820312,285.2207336425781,2.5187690258026123,1.2895143032073977,592.5396118164062,682.9945678710938,45.18,28.1
2025-01-30 15:53:30+01:00,10.0,1516.2587890625,75.08268737792969,5.4080891609191895,5.622324466705322,4.414309501647949,3.553385734558105,3.706487655639648,280.1778797149658,278.86552991867063,280.36567010879514,343.0210784912109,334.4427551269531,305.4293502807617,32.72774887084961,31.574615478515625,31.998748779296875,283.73032035827634,275.60236992836,0.0147641925811767,0.0137231149673461,481.1239318847656,480.9150390625,22.898197174072266,22.41643714904785,350875.6160736084,1244872.9515075684,1213867.0921325684,1213622.9515075684,12.042235374450684,12.047118186950684,656616.1632537842,356567.3589706421,307.9986747741699,263.5176843643188,302.98870887756345,308.4805511474609,6.734999656677246,35.189998626708984,29.94999885559082,0.000234483879937,3031.511474609375,17.427492141723633,17.497936248779297,8.496000289916992,2.6527109146118164,1.740233063697815,0.7283983826637268,0.9175350069999696,0.8790032267570496,2.554085731506348,268.1381225585937,16.95392608642578,665.916748046875,285.1086120605469,2.516826629638672,1.2893575429916382,592.598876953125,682.7679443359375,45.18,28.1
2025-01-30 15:53:32+01:00,10.0,1516.5339965820312,75.00776290893555,5.414536714553833,5.610687971115112,4.408243894577026,3.5620713233947754,3.697268128395081,280.1828798294067,278.8805300235748,280.38066997528074,343.0110801696777,334.4377559661865,305.43935050964353,32.722747802734375,31.57704162597656,31.998748779296875,283.73032035827634,275.6073699235916,0.014741497516632,0.0137269015312194,481.10986328125,480.8917388916016,22.91083335876465,22.241061210632324,346450.5672454834,1248657.1311950684,1214294.3382263184,1213134.6702575684,12.041625022888184,12.039183616638184,654968.2140350342,353759.7417831421,308.0303310394287,263.109921836853,302.98370876312254,308.4805511474609,6.734999656677246,35.16999816894531,29.959999084472656,0.0002357554796006,2947.013427734375,17.55540943145752,17.546671867370605,8.496000289916992,2.512388586997986,1.7600905299186709,0.735245019197464,0.9195084869861604,0.875514030456543,2.579511284828186,268.17225646972656,16.98716926574707,665.7701721191406,285.1654510498047,2.518882989883423,1.289461314678192,592.6257934570312,,45.18,28.1
2025-01-30 15:53:34+01:00,10.0,1516.8092041015625,74.9328384399414,5.420984268188477,5.599051475524902,4.402178287506104,3.5707569122314453,3.6880486011505127,280.18787994384763,278.895530128479,280.39566984176633,343.0010818481445,334.4327568054199,305.44935073852537,32.71774673461914,31.5794677734375,31.998748779296875,283.73032035827634,275.6123699188232,0.0147188024520874,0.0137306880950927,481.0957946777344,480.8684387207031,22.92346954345703,22.0656852722168,342025.5184173584,1252441.3108825684,1214721.5843200684,1212646.3890075684,12.041014671325684,12.031249046325684,653320.2648162842,350952.1245956421,308.0619873046875,262.7021593093872,302.9787086486816,308.4805511474609,6.739999771118164,35.189998626708984,29.959999084472656,0.0002348907979329,2973.0439453125,17.683326721191406,17.595407485961914,8.496000289916992,2.372066259384156,1.7799479961395264,0.7420916557312012,0.9214819669723512,0.8720248341560364,2.6049368381500244,268.2063903808594,17.02041244506836,665.6235961914062,285.2222900390625,2.520939350128174,1.289565086364746,592.6527099609375,683.2042846679688,45.18,28.1
2025-01-30 15:53:36+01:00,10.0,1514.972900390625,75.30691528320312,5.407639026641846,5.562582969665527,4.371010780334473,3.567079544067383,3.671935558319092,280.22787990570066,278.9255298614502,280.4256700515747,342.99107971191404,334.39275588989256,305.4293502807617,32.72774887084961,31.5831298828125,31.998748779296875,283.7103199005127,275.6323701381683,0.0146156177520751,0.0137253980636596,481.0957946777344,480.9168395996094,22.93682098388672,22.25567626953125,348968.2674407959,1242797.7561950684,1221679.5921325684,1223266.5061950684,12.048338890075684,12.032469749450684,660400.3429412842,353881.8120956421,308.20068206787107,262.9041408538818,302.9787086486816,308.4805511474609,6.747499465942383,35.189998626708984,30.0,0.0002342804294162,3001.5654296875,17.581937789916992,17.615619659423828,8.496000289916992,2.3666768074035645,1.8801722526550293,0.72907954454422,0.9079254865646362,0.869587242603302,2.545606136322021,267.3733215332031,17.213600158691406,665.7581176757812,285.1664123535156,2.518402338027954,1.289353847503662,592.6470336914062,682.8609619140625,45.18,28.1
2025-01-30 15:53:38+01:00,10.0,1512.6534423828125,75.1092529296875,5.34857988357544,5.5259504318237305,4.341762542724609,3.5320630073547363,3.633509874343872,280.2478798866272,278.9455298423767,280.41566982269285,342.9610809326172,334.39275588989256,305.4293502807617,32.71774673461914,31.57748413085937,32.00874710083008,283.70032062530515,275.6523701190948,0.0145276670455932,0.0137274713516235,481.13775634765625,480.9585266113281,22.94301986694336,22.430076599121094,344848.3943939209,1244628.8108825684,1217651.2718200684,1223998.9280700684,12.009276390075684,12.014159202575684,661498.9757537842,357665.9917831421,308.13343658447263,263.26544799804685,302.9787086486816,308.4805511474609,6.759999752044678,35.209999084472656,30.0,0.0002342804294162,3025.014892578125,17.219942092895508,17.790922164916992,8.496000289916992,2.581045627593994,1.7729694843292236,0.719680905342102,0.8860981464385986,0.8630358576774597,2.649976253509521,266.1305236816406,17.06041145324707,665.4833374023438,285.1091003417969,2.516566038131714,1.2891565561294556,592.5440673828125,682.6021728515625,45.18,28.1
2025-01-30 15:53:40+01:00,10.0,1514.3444213867188,75.09576797485352,5.369334697723389,5.516160726547241,4.336348533630371,3.5446196794509888,3.6372307538986206,280.2678798675537,278.9305299758911,280.43566980361936,342.9610809326172,334.3827556610107,305.41935005187986,32.7027473449707,31.575942993164062,32.00374794006348,283.6903203964233,275.6523701190948,0.0144980845451354,0.0137261338233947,481.1153411865234,480.9629821777344,22.95970916748047,22.52564525604248,344695.8065032959,1241760.1585388184,1213928.1272888184,1221130.2757263184,12.006224632263184,12.008055686950684,661010.6945037842,357910.1324081421,308.0069068908691,263.2554420471191,302.9787086486816,308.46055068969724,6.75499963760376,35.189998626708984,30.01000022888184,0.0002349416605631,3030.39892578125,17.586414337158203,17.630788803100586,8.496000289916992,2.3990843296051025,1.7766017317771912,0.7273668646812439,0.8960987031459808,0.8623138964176178,2.572339177131653,267.4689178466797,17.3480167388916,665.5856323242188,285.1103057861328,2.517225861549377,1.2891989946365356,592.7115478515625,,45.18,28.1
2025-01-30 15:53:42+01:00,10.0,1516.035400390625,75.08228302001953,5.390089511871338,5.506371021270752,4.330934524536133,3.557176351547241,3.640951633453369,280.2878798484802,278.9155301094055,280.4556697845459,342.9610809326172,334.3727554321289,305.409349822998,32.687747955322266,31.57440185546875,31.998748779296875,283.6803201675415,275.6523701190948,0.0144685020446777,0.013724796295166,481.0929260253906,480.9674377441406,22.97639846801757,22.621213912963867,344543.2186126709,1238891.5061950684,1210204.9827575684,1218261.6233825684,12.003172874450684,12.001952171325684,660522.4132537842,358154.2730331421,307.8803771972656,263.2454360961914,302.9787086486816,308.4405502319336,6.7674994468688965,35.189998626708984,30.049999237060547,0.0002357046169704,3051.757080078125,17.9528865814209,17.47065544128418,8.496000289916992,2.217123031616211,1.7802339792251587,0.7350528240203857,0.906099259853363,0.8615919351577759,2.494702100753784,268.80731201171875,17.635622024536133,665.6879272460938,285.11151123046875,2.517885684967041,1.2892414331436155,592.8790283203125,682.704833984375,45.18,28.1
2025-01-30 15:53:44+01:00,10.0,1513.10498046875,75.20344543457031,5.376988410949707,5.561007499694824,4.368462085723877,3.546069860458374,3.667428970336914,280.25787963867185,278.9155301094055,280.4556697845459,342.9610809326172,334.3727554321289,305.3993515014648,32.687747955322266,31.5784912109375,32.00874710083008,283.6803201675415,275.67237010002134,0.0146080226898193,0.0137534236907958,481.0824279785156,481.0250854492188,22.94158935546875,22.68001174926757,347213.5066986084,1254638.5765075684,1206542.8733825684,1215942.2874450684,12.045897483825684,12.028807640075684,652954.0538787842,360229.4683456421,307.9522003173828,263.53754749298093,302.9687084197998,308.4805511474609,6.762499809265137,35.209999084472656,30.06999969482422,0.0002349416605631,3036.76220703125,17.41695213317871,17.380184173583984,8.496000289916992,3.078284502029419,1.8072129487991333,0.7274482250213623,0.9047961235046388,0.8683884739875793,2.511967897415161,267.56451416015625,17.340320587158203,665.2867431640625,285.0778503417969,2.515130519866944,1.2889633178710938,592.4639892578125,682.3467407226562,45.18,28.1
2025-01-30 15:53:46+01:00,10.0,1514.4329833984375,75.188720703125,5.392115116119385,5.550304889678955,4.361762523651123,3.557700157165528,3.662073135375977,280.23787965774534,278.88552989959715,280.4756697654724,342.9510787963867,334.3727554321289,305.409349822998,32.67774963378906,31.5784912109375,31.96875,283.70032062530515,275.69237008094785,0.014597388267517,0.0137202157974243,481.1077270507813,480.95501708984375,23.00500869750977,22.51224136352539,345992.8035736084,1239135.6468200684,1209350.4905700684,1219482.3265075684,12.033690452575684,11.973875999450684,655761.6710662842,358398.4136581421,307.85502471923826,262.91758193969724,302.9787086486816,308.4405502319336,6.7649993896484375,35.189998626708984,30.099998474121094,0.000235348578559,2941.22900390625,17.050439834594727,17.621742248535156,8.496000289916992,2.839381456375122,1.7647520303726196,0.7305449843406677,0.8925350904464722,0.8648176789283752,2.5244016647338867,268.08349609375,17.571529388427734,665.4489135742188,285.08221435546875,2.5164952278137207,1.289108157157898,592.8134765625,682.5647583007812,45.18,28.1
2025-01-30 15:53:48+01:00,10.0,1513.8167724609375,75.231201171875,5.398474216461182,5.555731296539307,4.36917781829834,3.566922426223755,3.6708264350891113,280.25787963867185,278.88552989959715,280.4956697463989,342.9410842895508,334.3727554321289,305.3993515014648,32.67774963378906,31.57244873046875,31.96875,283.6803201675415,275.67237010002134,0.014597388267517,0.0137202157974243,481.1077270507813,481.0215148925781,23.00500869750977,22.646039962768555,350188.9705657959,1239013.5765075684,1215331.9358825684,1209960.8421325684,12.027586936950684,12.008055686950684,655883.7413787842,363891.5777206421,308.25951995849607,263.38525810241697,302.94870986938474,308.4205497741699,6.772499561309815,35.189998626708984,30.099998474121094,0.0002374848598904,2987.86083984375,18.01041603088379,17.263277053833008,8.496000289916992,2.481264591217041,1.7322616577148438,0.7453023791313171,0.9227339625358582,0.8655819296836853,2.547433376312256,267.4279479980469,17.712505340576172,665.679443359375,285.0818176269531,2.515115261077881,1.288970708847046,592.6005859375,682.2925415039062,45.18,28.1
2025-01-30 15:53:50+01:00,10.0,1514.3068237304688,75.24920654296875,5.404301881790161,5.5621442794799805,4.373752593994141,3.570926308631897,3.6752216815948486,280.22287979125974,278.90552988052366,280.4806698799133,342.9310821533203,334.35775604248045,305.3993515014648,32.67274856567383,31.566390991210938,31.96374893188477,283.6803201675415,275.67237010002134,0.0146130509376525,0.0137231245040893,481.10438537597656,480.98805236816406,22.97544479370117,22.57211399078369,346679.4490814209,1241271.8772888184,1212158.1077575684,1213195.7054138184,12.030028343200684,12.007445335388184,657226.5148162842,359374.9761581421,307.8579391479492,263.00985231399534,302.95870914459226,308.42555084228513,6.767499923706055,35.189998626708984,30.099998474121094,0.0002368236287434,2933.976318359375,17.92566967010498,17.33007526397705,8.496000289916992,2.3944934606552124,1.7811044454574585,0.741142749786377,0.9208743870258332,0.8676449954509735,2.464576005935669,267.63963317871094,17.734622955322266,665.5445861816406,285.08203125,2.515842914581299,1.28903990983963,592.7525024414062,,45.18,28.1
2025-01-30 15:53:52+01:00,10.0,1514.796875,75.2672119140625,5.410129547119141,5.568557262420654,4.378327369689941,3.574930191040039,3.679616928100586,280.18787994384763,278.9255298614502,280.4656700134277,342.9210800170898,334.342756652832,305.3993515014648,32.667747497558594,31.560333251953125,31.95874786376953,283.6803201675415,275.67237010002134,0.014628713607788,0.0137260332107543,481.1010437011719,480.95458984375,22.94588088989257,22.498188018798828,343169.9275970459,1243530.1780700684,1208984.2796325684,1216430.5686950684,12.032469749450684,12.006834983825684,658569.2882537842,354858.3745956421,307.4563583374023,262.6344465255737,302.9687084197998,308.4305519104004,6.777499675750732,35.189998626708984,30.11999893188477,0.0002350942484537,2984.434814453125,17.840923309326172,17.396873474121094,8.496000289916992,2.307722330093384,1.8299472332000728,0.7369831204414368,0.919014811515808,0.8697080612182617,2.381718635559082,267.851318359375,17.75674057006836,665.4097290039062,285.0822448730469,2.516570568084717,1.2891091108322144,592.9044189453125,682.50439453125,45.18,28.1
2025-01-30 15:53:54+01:00,10.0,1515.2808837890625,75.30213928222656,5.357924461364746,5.558444499969482,4.366886615753174,3.540696144104004,3.673206329345703,280.18787994384763,278.935530090332,280.4756697654724,342.9010833740234,334.32275619506834,305.3993515014648,32.65774917602539,31.55194091796875,31.95874786376953,283.6603206634521,275.6523701190948,0.0146199264526367,0.0137146244049072,481.15728759765625,480.9974365234375,22.9034423828125,22.319929122924805,349273.4432220459,1251342.6780700684,1218383.6936950684,1223266.5061950684,12.025145530700684,12.012938499450684,658813.4288787842,355102.5152206421,307.8972763061523,263.4647134780884,302.9687084197998,308.4205497741699,6.772500038146973,35.189998626708984,30.099998474121094,0.0002357554796006,3043.16943359375,16.997535705566406,17.356748580932617,8.496000289916992,2.99038314819336,1.8187236785888672,0.726076602935791,0.8901790380477905,0.8680920600891113,2.2581827640533447,268.5478210449219,17.90570640563965,665.7227783203125,285.0809020996094,2.518782377243042,1.2890647649765017,592.8845825195312,682.7151489257812,45.18,28.1
2025-01-30 15:53:56+01:00,10.0,1514.0014038085938,75.29710388183594,5.365447759628296,5.544326543807983,4.355951309204102,3.5453128814697266,3.664510130882263,280.1978799343109,278.9655300617218,280.4756697654724,342.9010833740234,334.3327564239502,305.3993515014648,32.66774940490723,31.55357360839844,31.95874786376953,283.6703204154968,275.6423701286316,0.014580057144165,0.013716483592987,481.14251708984375,480.9811401367188,22.9184627532959,22.27375316619873,345229.8641204834,1242919.8265075684,1214782.6194763184,1215576.0765075684,12.031249046325684,12.022704124450684,652648.8780975342,353454.5660018921,307.9162887573242,263.26168432235715,302.9687084197998,308.42555084228513,6.784999847412109,35.16999816894531,30.099998474121094,0.0002355011664496,2950.26171875,17.08043384552002,17.546533584594727,8.496000289916992,2.8728513717651367,1.8328213095664976,0.7271085679531097,0.8912608921527863,0.8655897080898285,2.3603471517562866,268.1039733886719,17.84653663635254,665.5711669921875,285.0804443359375,2.518401026725769,1.289076328277588,592.83642578125,,45.18,28.1
2025-01-30 15:53:58+01:00,10.0,1512.721923828125,75.29206848144531,5.372971057891846,5.530208587646484,4.345016002655029,3.549929618835449,3.6558139324188232,280.20787992477415,278.99553003311155,280.4756697654724,342.9010833740234,334.342756652832,305.3993515014648,32.67774963378906,31.555206298828125,31.95874786376953,283.6803201675415,275.6323701381683,0.0145401878356933,0.0137183427810668,481.1277465820313,480.96484375,22.933483123779297,22.227577209472656,341186.2850189209,1234496.9749450684,1211181.5452575684,1207885.6468200684,12.037352561950684,12.032469749450684,646484.3273162842,351806.6167831421,307.93530120849607,263.05865516662595,302.9687084197998,308.4305519104004,6.787499904632568,35.15999984741211,30.11999893188477,0.0002347382100423,3035.8720703125,17.163331985473633,17.736318588256836,8.496000289916992,2.755319595336914,1.8469189405441284,0.7281405329704285,0.892342746257782,0.8630873560905457,2.4625115394592285,267.6601257324219,17.78736686706543,665.4195556640625,285.0799865722656,2.518019676208496,1.2890878915786743,592.7882690429688,682.8366088867188,45.18,28.1
2025-01-30 15:54:00+01:00,10.0,1516.2381591796875,75.18896484375,5.357336521148682,5.540431022644043,4.356259822845459,3.538337230682373,3.6592652797698975,280.23787965774534,279.0355299949646,280.4756697654724,342.9110778808593,334.32275619506834,305.37935104370115,32.67774963378906,31.54745483398437,31.95874786376953,283.6603206634521,275.6323701381683,0.0145707607269287,0.0137347888946533,481.16253662109375,480.9911804199219,22.91584014892578,22.36015892028809,349120.8553314209,1239745.9983825684,1218505.7640075684,1217773.3421325684,12.020262718200684,12.021483421325684,659301.7101287842,355834.9370956421,307.9859985351562,262.95790710449216,302.9787086486816,308.4105514526367,6.78249979019165,35.189998626708984,30.09000015258789,0.0002352977159288,2968.460693359375,17.997211456298828,17.17667579650879,8.496000289916992,2.2780404090881348,1.8523666858673096,0.7386627793312073,0.902375102043152,0.862699031829834,2.5331881046295166,269.8589172363281,18.27328491210937,665.468994140625,285.0831604003906,2.517005205154419,1.289138674736023,592.8848266601562,682.51953125,45.18,28.1
2025-01-30 15:54:02+01:00,10.0,1518.870361328125,75.19683837890625,5.339993000030518,5.546881198883057,4.36156177520752,3.530495405197144,3.667278051376343,280.29788007736204,279.0455302238464,280.4656700134277,342.89108123779295,334.2727569580078,305.3993515014648,32.70774841308594,31.548126220703125,31.998748779296875,283.6603206634521,275.6323701381683,0.0145756578445434,0.0137389116287231,481.1592102050781,480.9844970703125,22.879600524902344,22.57737159729004,343856.5731048584,1254394.4358825684,1221557.5218200684,1222045.8030700684,12.000731468200684,12.021483421325684,661621.0460662842,355590.7964706421,308.0956100463867,262.95790710449216,302.98870887756345,308.4105514526367,6.784999847412109,35.15999984741211,30.099998474121094,0.0002348399353027,2988.617431640625,17.79359245300293,18.16698837280273,8.496000289916992,2.5657289028167725,1.809645175933838,0.7379025220870972,0.9147576689720154,0.8659855723381042,2.4625115394592285,268.9438781738281,17.841537475585938,665.2816162109375,285.08038330078125,2.5159947872161865,1.2890472412109375,592.737060546875,682.3424682617188,45.18,28.1
2025-01-30 15:54:04+01:00,10.0,1513.4306640625,75.1365737915039,5.319177627563477,5.557941913604736,4.362107753753662,3.50723934173584,3.664669990539551,280.34787979125974,279.0955299377441,280.4756697654724,342.86108245849607,334.282755279541,305.4293502807617,32.70774841308594,31.55389404296875,31.998748779296875,283.6803201675415,275.6523701190948,0.0146129188537597,0.0137239360809326,481.18115234375,480.9181823730469,22.96113967895508,22.35493278503418,348205.3279876709,1237426.6624450684,1209960.8421325684,1212158.1077575684,12.020262718200684,12.027586936950684,649536.0851287842,350219.7027206421,307.5795196533203,263.827562713623,303.0287097930908,308.4305519104004,6.789999961853027,35.15999984741211,30.099998474121094,0.0002352977159288,3001.7880859375,16.627803802490234,17.58138084411621,8.496000289916992,3.0489988327026367,1.805403709411621,0.7080329060554504,0.8780210614204407,0.8708610534667969,2.464987277984619,270.3505554199219,18.24234962463379,665.4224243164062,285.0780334472656,2.516741752624512,1.2893511056900024,592.7229614257812,682.6317138671875,45.18,28.1
2025-01-30 15:54:06+01:00,10.0,1515.8728637695312,75.16828918457031,5.299858093261719,5.570643901824951,4.385375499725342,3.521650195121765,3.6618242263793945,280.36787977218626,279.1255299091339,280.48566975593565,342.8710807800293,334.01775588989256,305.4293502807617,32.687747955322266,31.55389404296875,31.998748779296875,283.6803201675415,275.6523701190948,0.0146795325279235,0.0137273907661437,481.1477661132813,480.93359375,22.95994758605957,22.36721992492676,347594.9764251709,1238586.3304138184,1211059.4749450684,1214294.3382263184,12.031249046325684,12.024535179138184,649841.2609100342,349670.3863143921,307.80177154541013,263.2851747512817,303.0337099075317,308.4305519104004,6.804999828338623,35.16999816894531,30.099998474121094,0.0002350942484537,2985.8583984375,16.96888256072998,17.569579124450684,8.496000289916992,2.9286890029907227,1.8205527663230896,0.7216278314590454,0.898687481880188,0.8695656061172485,2.471355676651001,270.0296173095703,17.682933807373047,664.5804443359375,285.0928039550781,2.5137537717819214,1.2892316579818726,592.6843872070312,,45.18,28.1
2025-01-30 15:54:08+01:00,10.0,1518.3150634765625,75.20000457763672,5.280538558959961,5.583345890045166,4.4086432456970215,3.5360610485076904,3.6589784622192383,280.3878797531128,279.15552988052366,280.4956697463989,342.8810791015625,333.7527565002441,305.4293502807617,32.667747497558594,31.55389404296875,31.998748779296875,283.6803201675415,275.6523701190948,0.0147461462020874,0.0137308454513549,481.1143798828125,480.9490051269531,22.958755493164062,22.379507064819336,346984.6248626709,1239745.9983825684,1212158.1077575684,1216430.5686950684,12.042235374450684,12.021483421325684,650146.4366912842,349121.0699081421,308.0240234375,262.7427867889404,303.03871002197263,308.4305519104004,6.809999465942383,35.15999984741211,30.099998474121094,0.0002362641228569,3054.916259765625,17.309961318969727,17.557777404785156,8.496000289916992,2.8083791732788086,1.835701823234558,0.7352227568626404,0.9193539023399352,0.8682701587677002,2.477724075317383,269.70867919921875,17.123517990112305,663.7384643554688,285.1075744628906,2.510765790939331,1.289112210273743,592.6458129882812,682.1747436523438,45.18,28.1
2025-01-30 15:54:10+01:00,10.0,1519.151123046875,75.14896392822266,5.352698802947998,5.585625648498535,4.415061950683594,3.541266918182373,3.695367813110352,280.45787992477415,279.2155298233032,280.5156697273254,342.86108245849607,333.6227554321289,305.44935073852537,32.65774917602539,31.570281982421875,31.96875,283.6803201675415,275.7023700714111,0.0147461462020874,0.0137308454513549,481.1143798828125,480.929931640625,22.958755493164062,22.25629234313965,335769.4149017334,1242309.4749450684,1210082.9124450684,1212768.4593200684,12.071532249450684,12.055663108825684,662109.3273162842,360961.8902206421,307.9268516540527,262.6005910873413,303.03871002197263,308.45055236816404,6.819999694824219,35.15999984741211,30.09000015258789,0.0002352977159288,2992.577392578125,18.186988830566406,17.440258026123047,8.496000289916992,2.397444725036621,1.801740646362305,0.7557032108306885,0.9386395812034608,0.8713104128837585,2.6052780151367188,269.9681701660156,17.658737182617188,664.3268432617188,285.1107177734375,2.5140693187713623,1.2892155647277832,592.9384155273438,682.7010498046875,45.18,28.1
2025-01-30 15:54:12+01:00,10.0,1517.6466064453125,75.02647399902344,5.281007766723633,5.583230018615723,4.406146049499512,3.4746575355529785,3.673505544662476,280.47787990570066,279.2955302238464,280.4956697463989,342.84107818603513,333.82275619506834,305.44935073852537,32.65774917602539,31.556884765625,31.95874786376953,283.70032062530515,275.74237003326414,0.0147110023498535,0.0137262229919433,481.1058044433594,480.9660949707031,23.00310134887696,22.70349884033203,335769.4149017334,1256347.5608825684,1225097.5608825684,1222900.2952575684,12.056883811950684,12.059325218200684,650878.8585662842,342285.1324081421,307.7789749145508,262.3288330078125,303.07870903015134,308.4805511474609,6.814999580383301,35.15999984741211,30.06999969482422,0.0002350942484537,3008.462646484375,18.18063163757324,17.273284912109375,8.496000289916992,2.245004177093506,1.9617010354995728,0.7494053840637207,0.9358333349227904,0.86700040102005,2.52197003364563,269.6676940917969,17.631690979003906,664.2094116210938,285.2699584960937,2.5115087032318115,1.289474368095398,592.2147216796875,682.0802001953125,45.18,28.1
2025-01-30 15:54:14+01:00,10.0,1515.2735595703125,74.91909790039062,5.321984767913818,5.568879127502441,4.389549255371094,3.504227876663208,3.666794061660767,280.4978798866272,279.3255299568176,280.5156697273254,342.8510803222656,333.99275436401365,305.46935119628904,32.65774917602539,31.542266845703125,31.93874740600586,283.6803201675415,275.7723700046539,0.0146832237243652,0.0137380599975585,481.1720886230469,480.8710021972656,22.965431213378903,22.547584533691406,343322.5154876709,1247436.4280700684,1220703.0296325684,1199340.7249450684,12.077635765075684,12.059325218200684,658081.0070037842,359619.1167831421,308.44813385009763,263.0318368911743,303.0887092590332,308.4905494689941,6.832499980926514,35.119998931884766,30.06999969482422,0.0002358572218153,3001.654541015625,17.42011833190918,18.579496383666992,8.496000289916992,2.6811134815216064,1.8908456563949585,0.741237223148346,0.90620094537735,0.8637331128120422,2.735357999801636,268.3839416503906,17.120683670043945,664.72998046875,285.27593994140625,2.5140395164489746,1.2896709442138672,592.8128662109375,682.3025512695312,45.18,28.1
2025-01-30 15:54:16+01:00,10.0,1514.8798828125,75.03176498413086,5.310179948806763,5.55679178237915,4.380064725875855,3.4974082708358765,3.6598325967788696,280.5128799915313,279.3405300617218,280.52066984176633,342.8510803222656,334.04775466918943,305.4843505859375,32.66274833679199,31.541519165039062,31.943748474121094,283.6903203964233,275.7723700046539,0.0146413140296936,0.0137537884712219,481.1592102050781,480.8174743652344,22.99642562866211,22.30791187286377,341605.90171813965,1244506.7405700684,1216247.4632263184,1206848.0491638184,12.056273460388184,12.050780296325684,656799.2687225342,354186.9878768921,308.30969657897947,263.0585874557495,303.0937093734741,308.4905494689941,6.822499752044678,35.13999938964844,30.09000015258789,0.0002351451110839,2981.8984375,17.741683959960938,18.280515670776367,8.496000289916992,2.504473924636841,1.914155006408692,0.7445779740810394,0.913718581199646,0.8619537949562073,2.629418015480041,269.1623992919922,17.172099113464355,665.0601806640625,285.30625915527344,2.516100525856018,1.289837121963501,593.0125122070312,,45.18,28.1
2025-01-30 15:54:18+01:00,10.0,1514.4862060546875,75.1444320678711,5.298375129699707,5.544704437255859,4.370580196380615,3.490588665008545,3.6528711318969727,280.5278800964355,279.35553016662595,280.52566995620725,342.8510803222656,334.1027549743652,305.4993499755859,32.667747497558594,31.540771484375,31.948749542236328,283.70032062530515,275.7723700046539,0.0145994043350219,0.0137695169448852,481.1463317871094,480.7639465332031,23.027420043945312,22.068239212036133,339889.2879486084,1241577.0530700684,1211791.8968200684,1214355.3733825684,12.034911155700684,12.042235374450684,655517.5304412842,348754.8589706421,308.1712593078613,263.0853380203247,303.098709487915,308.4905494689941,6.829999923706055,35.13999938964844,30.06999969482422,0.000236721903483,3024.2587890625,18.06324958801269,17.981534957885742,8.496000289916992,2.327834367752075,1.9374643564224243,0.7479187250137329,0.921236217021942,0.8601744771003723,2.523478031158448,269.9408569335937,17.223514556884766,665.390380859375,285.3365783691406,2.518161535263061,1.2900032997131348,593.212158203125,682.9063720703125,45.18,28.1
2025-01-30 15:54:20+01:00,10.0,1512.865234375,75.07200622558594,5.344960689544678,5.547543525695801,4.368126392364502,3.532673120498657,3.666567325592041,280.5578798294067,279.35553016662595,280.57566967010496,342.84107818603513,334.1627563476562,305.4893516540527,32.65774917602539,31.52996826171875,31.93874740600586,283.7103199005127,275.81236996650694,0.0146062984466552,0.0137579460144042,481.1940307617188,480.78314208984375,23.017406463623047,22.30276107788086,340499.6395111084,1250121.9749450684,1219848.5374450684,1215942.2874450684,12.048338890075684,12.097167015075684,644775.3429412842,350463.8433456421,307.93530120849607,263.01839485168455,303.0887092590332,308.5005516052246,6.827499866485596,35.13999938964844,30.06999969482422,0.0002364167277018,2954.53369140625,17.55713653564453,18.256988525390625,8.496000289916992,2.677936553955078,1.8638856410980225,0.7372737526893616,0.9047141671180724,0.8642929792404175,2.76918625831604,268.5341796875,18.16132354736328,665.136962890625,285.33209228515625,2.517127752304077,1.290019154548645,593.1329345703125,682.601318359375,45.18,28.1
2025-01-30 15:54:22+01:00,10.0,1516.771728515625,75.31802368164062,5.363597869873047,5.496277809143066,4.363204956054688,3.548007011413574,3.629244565963745,280.5678800582885,279.38552989959715,280.5856698989868,342.84107818603513,333.40275421142576,305.4893516540527,32.62774658203125,31.52703857421875,31.948749542236328,283.73032035827634,275.83236994743345,0.014583755493164,0.0137106647491455,481.2173767089844,480.7791137695313,23.00643920898437,22.16246795654297,338363.4090423584,1242675.6858825684,1218139.5530700684,1219604.3968200684,12.062987327575684,12.069090843200684,657226.5148162842,347412.0855331421,308.28894271850584,263.01167430877683,303.0887092590332,308.5005516052246,6.842499732971191,35.13999938964844,30.049999237060547,0.0002368744913736,3018.429443359375,17.64763069152832,18.26289939880371,8.496000289916992,2.6569063663482666,1.9882779121398928,0.751504123210907,0.928049623966217,0.858133852481842,2.647992849349976,268.9029235839844,17.400259017944336,662.2089233398438,285.33221435546875,2.506080389022827,1.289861798286438,592.9032592773438,682.1376953125,45.18,28.1
2025-01-30 15:54:24+01:00,10.0,1516.8837890625,75.30672454833984,5.349231719970703,5.487950325012207,4.356405258178711,3.529637575149536,3.621169805526733,280.5678800582885,279.38552989959715,280.5856698989868,342.8010772705078,332.782755279541,305.5193504333496,32.62774658203125,31.52703857421875,31.948749542236328,283.7103199005127,275.83236994743345,0.0145621213912963,0.0137630815505981,481.1864013671875,480.7808532714844,23.02837371826172,22.25770568847656,341415.1668548584,1245727.4436950684,1220703.0296325684,1209350.4905700684,12.027586936950684,12.061766624450684,655273.3898162842,350830.0542831421,307.9395240783691,263.0986789703369,303.0887092590332,308.53055038452146,6.862500190734863,35.15999984741211,30.06999969482422,0.0002362132602267,2986.170166015625,17.795406341552734,17.98541831970215,8.496000289916992,2.525855779647827,1.929327249526977,0.7413991689682007,0.908788800239563,0.8593314290046692,2.6195178031921387,268.6161193847656,17.52033233642578,662.4063720703125,285.3741760253906,2.507288932800293,1.28999662399292,592.8733520507812,,45.18,28.1
