_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-30 15:54:26+01:00,10.0,1516.995849609375,75.29542541503906,5.348654270172119,5.495045185089111,4.355313062667847,3.5295395851135254,3.626142382621765,280.5728799343109,279.37053003311155,280.60067000389097,342.7910789489746,333.0077556610107,305.5193504333496,32.632747650146484,31.530319213867188,31.948749542236328,283.7203201293945,275.8423699378967,0.0145621213912963,0.0137630815505981,481.1864013671875,480.7825927734375,23.02837371826172,22.35294342041016,342254.4002532959,1241760.1585388184,1215454.0061950684,1208557.0335388184,12.058714866638184,12.072752952575684,652709.9132537842,352844.2144393921,308.01966896057127,262.80562152862547,303.0887092590332,308.5405506134033,6.852499961853027,35.15999984741211,30.06999969482422,0.0002357046169704,2936.02294921875,17.621034622192383,17.707937240600586,8.496000289916992,2.567445158958435,1.982072234153748,0.7387257516384125,0.9039840698242188,0.8592007756233215,2.6210416555404663,268.3293151855469,17.61765193939209,662.6038208007812,285.4161376953125,2.508497476577759,1.290131449699402,592.8434448242188,682.47705078125,45.18,28.1
2025-01-30 15:54:28+01:00,10.0,1517.964599609375,75.16433715820312,5.348076820373535,5.502140045166016,4.354220867156982,3.529441595077514,3.631114959716797,280.57787981033323,279.35553016662595,280.61567010879514,342.7810806274414,333.23275604248045,305.5193504333496,32.63774871826172,31.533599853515625,31.948749542236328,283.73032035827634,275.85236992836,0.0145621213912963,0.0137630815505981,481.1864013671875,480.8162536621094,23.02837371826172,22.671043395996094,343093.6336517334,1237792.8733825684,1210204.9827575684,1207763.5765075684,12.089842796325684,12.083739280700684,650146.4366912842,354858.3745956421,308.0998138427734,262.51256408691404,303.0887092590332,308.55055084228513,6.875,35.15999984741211,30.03999900817871,0.0002354503038194,2977.626953125,17.44666290283203,17.77174186706543,8.496000289916992,2.609034538269043,2.0348172187805176,0.7360523343086243,0.8991793394088745,0.8590701222419739,2.622565507888794,268.35662841796875,17.7149715423584,663.19970703125,285.3605041503906,2.5089943408966064,1.2899507284164429,592.9937744140625,682.0437622070312,45.18,28.1
2025-01-30 15:54:30+01:00,10.0,1518.052734375,75.15245056152344,5.36776876449585,5.536901950836182,4.370983600616455,3.530418872833252,3.642951488494873,280.57787981033323,279.3455299377441,280.6256698608398,342.8010772705078,333.57275619506834,305.4993499755859,32.65774917602539,31.532135009765625,31.93874740600586,283.7103199005127,275.85236992836,0.0146211395263671,0.0137752990722656,481.201171875,480.7583312988281,23.03075790405273,22.69731903076172,336837.5301361084,1252563.3811950684,1222045.8030700684,1215698.1468200684,12.072752952575684,12.056883811950684,645385.6945037842,344848.6089706421,308.2931427001953,262.3697675704956,303.07870903015134,308.53055038452146,6.882499694824219,35.189998626708984,30.06999969482422,0.0002345347425672,2976.33642578125,17.553646087646484,17.14078140258789,8.496000289916992,2.656347751617432,1.9132274389266968,0.7519668340682983,0.9247896075248718,0.8583114743232727,2.726897954940796,269.6676940917969,17.52366065979004,664.107666015625,285.4161071777344,2.512736320495605,1.290130615234375,592.8888549804688,682.4866333007812,45.18,28.1
2025-01-30 15:54:32+01:00,10.0,1519.981201171875,75.217529296875,5.353293895721436,5.5857415199279785,4.409993648529053,3.5254080295562744,3.6784863471984863,280.5678800582885,279.3155302047729,280.61567010879514,342.81107940673826,333.8527549743652,305.4993499755859,32.667747497558594,31.53207397460937,31.93874740600586,283.73032035827634,275.83236994743345,0.0147422180175781,0.0137577648162841,481.2145385742188,480.8251953125,23.08177947998047,22.660070419311523,340652.2274017334,1246215.7249450684,1220214.7483825684,1204101.4671325684,12.067870140075684,12.087401390075684,654174.7570037842,352172.8277206421,308.39796295166013,262.5464204788208,303.0887092590332,308.55055084228513,6.889999866485596,35.189998626708984,30.03999900817871,0.0002349416605631,2984.56787109375,17.80540657043457,17.216983795166016,8.496000289916992,2.4499499797821045,1.9374643564224243,0.7500985860824585,0.9194100499153136,0.8644020557403564,2.6957437992095947,270.541748046875,17.227033615112305,664.4454345703125,285.3595886230469,2.5130436420440674,1.2899322509765625,592.9739379882812,682.0186767578125,45.18,28.1
2025-01-30 15:54:34+01:00,10.0,1515.97509765625,75.25212097167969,5.392115116119385,5.563066482543945,4.387297630310059,3.55319881439209,3.665849208831787,280.5678800582885,279.3255299568176,280.61567010879514,342.8010772705078,334.0027565002441,305.53935089111326,32.65774917602539,31.531219482421875,31.948749542236328,283.73032035827634,275.85236992836,0.0146646146774291,0.0137383184432983,481.211669921875,480.7858276367188,23.00357818603516,22.476957321166992,344314.3367767334,1249877.8343200684,1211669.8265075684,1206664.9436950684,12.058104515075684,12.064208030700684,659667.9210662842,348876.9292831421,308.213289642334,262.6344465255737,303.07870903015134,308.53055038452146,6.877500057220459,35.189998626708984,30.01000022888184,0.0002356537543402,2983.144287109375,17.69106101989746,17.828880310058594,8.496000289916992,2.5879828929901123,1.9586421251297,0.7464259266853333,0.9124911427497864,0.8611205220222473,2.514986515045166,269.9271850585937,17.33687973022461,664.7136840820312,285.36065673828125,2.514963150024414,1.2900136709213257,593.030517578125,682.296142578125,45.18,28.1
2025-01-30 15:54:36+01:00,10.0,1515.2415161132812,75.23970794677734,5.367208003997803,5.564919471740723,4.3860414028167725,3.5479321479797363,3.667095422744751,280.5728799343109,279.3255299568176,280.61567010879514,342.7910789489746,334.04275550842283,305.5293506622314,32.66274833679199,31.531265258789062,31.948749542236328,283.73032035827634,275.8573699235916,0.0146569128036499,0.0137493133544921,481.2092895507813,480.7768249511719,22.990942001342773,22.52019596099853,344657.65953063965,1252319.2405700684,1215820.2171325684,1215515.0413513184,12.043456077575684,12.068480491638184,657104.4445037842,349304.1753768921,308.2972644805908,262.725608253479,303.0687088012695,308.5405506134033,6.889999866485596,35.22999954223633,30.01000022888184,0.0002355011664496,3024.92626953125,17.776823043823242,17.89299488067627,8.496000289916992,2.5908764600753784,1.9713436365127563,0.7419103980064392,0.9143211245536804,0.8629041910171509,2.534087538719177,270.26177978515625,17.532565116882324,665.025634765625,285.3466491699219,2.515050411224365,1.2900878190994265,593.03759765625,,45.18,28.1
2025-01-30 15:54:38+01:00,10.0,1514.5079345703125,75.227294921875,5.342300891876221,5.5667724609375,4.384785175323486,3.542665481567383,3.668341636657715,280.57787981033323,279.3255299568176,280.61567010879514,342.7810806274414,334.08275451660154,305.5193504333496,32.667747497558594,31.53131103515625,31.948749542236328,283.73032035827634,275.8623699188232,0.0146492109298706,0.013760308265686,481.2069091796875,480.767822265625,22.97830581665039,22.56343460083008,345000.9822845459,1254760.6468200684,1219970.6077575684,1224365.1390075684,12.028807640075684,12.072752952575684,654540.9679412842,349731.4214706421,308.38123931884763,262.81676998138425,303.0587085723877,308.55055084228513,6.902499675750732,35.209999084472656,30.0,0.0002354503038194,2982.16552734375,17.862585067749023,17.957109451293945,8.496000289916992,2.5937700271606445,1.984045147895813,0.7373948693275452,0.9161511063575744,0.8646878600120544,2.5531885623931885,270.59637451171875,17.72825050354004,665.3375854492188,285.3326416015625,2.5151376724243164,1.2901619672775269,593.044677734375,682.6021118164062,45.18,28.1
2025-01-30 15:54:40+01:00,10.0,1518.446533203125,75.17440795898438,5.420041084289551,5.5607686042785645,4.380208015441895,3.574784517288208,3.6676011085510254,280.57787981033323,279.3055299758911,280.63567008972166,342.8010772705078,334.1227554321289,305.5193504333496,32.667747497558594,31.53131103515625,31.948749542236328,283.73032035827634,275.8623699188232,0.0146492109298706,0.0137450256347656,481.1892395019531,480.7982482910156,22.97830581665039,22.75470542907715,346832.0369720459,1257079.9827575684,1223022.3655700684,1214721.5843200684,12.071532249450684,12.089842796325684,656982.3741912842,358154.2730331421,308.20908584594724,263.5507902145385,303.07870903015134,308.53055038452146,6.889999866485596,35.22999954223633,30.0,0.0002346873304578,2946.52392578125,17.167285919189453,16.92596435546875,8.496000289916992,2.886195421218872,1.9486438035964968,0.7338929772377014,0.9005557298660278,0.8632346987724304,2.637990713119507,268.3976135253906,17.640878677368164,664.6441040039062,285.3586120605469,2.5126988887786865,1.2899008989334106,592.7493286132812,681.8648681640625,45.18,28.1
2025-01-30 15:54:42+01:00,10.0,1515.33642578125,75.11578369140625,5.370007038116455,5.532121658325195,4.357794284820557,3.538733720779419,3.645564317703247,280.54788007736204,279.26553001403806,280.63567008972166,342.7810806274414,334.1227554321289,305.4993499755859,32.65774917602539,31.539520263671875,31.95874786376953,283.73032035827634,275.85236992836,0.0145766191482543,0.0137450256347656,481.1892395019531,480.8013916015625,23.01502227783203,22.61805725097656,346145.3914642334,1246704.0061950684,1215331.9358825684,1218139.5530700684,12.048338890075684,12.082518577575684,662597.6085662842,357177.7105331421,308.0956100463867,263.20541133880613,303.07870903015134,308.53055038452146,6.902499675750732,35.22999954223633,30.01000022888184,0.0002347382100423,2985.10205078125,17.423276901245117,17.523494720458984,8.496000289916992,2.437289237976074,1.9825119972229004,0.73724764585495,0.8983416557312012,0.8573392629623413,2.5940866470336914,269.435546875,17.423587799072266,664.8350219726562,285.4149475097656,2.513906717300415,1.290092706680298,592.93408203125,682.0733032226562,45.18,28.1
2025-01-30 15:54:44+01:00,10.0,1519.0972900390625,75.16459655761719,5.387460708618164,5.569030284881592,4.392092227935791,3.5296709537506104,3.6565656661987305,280.50787963867185,279.2155298233032,280.61567010879514,342.7810806274414,334.1227554321289,305.4893516540527,32.67774963378906,31.53192138671875,31.948749542236328,283.7103199005127,275.83236994743345,0.014669056892395,0.0137517194747924,481.20166015625,480.7296752929688,22.971630096435547,22.733661651611328,345611.3338470459,1249389.5530700684,1213134.6702575684,1216430.5686950684,12.067870140075684,12.087401390075684,649536.0851287842,349975.5620956421,307.96487655639646,262.0414813995361,303.0587085723877,308.53055038452146,6.900000095367432,35.23999786376953,30.01000022888184,0.0002349416605631,3035.827392578125,18.15041732788086,17.812143325805664,8.496000289916992,2.48682713508606,1.89356529712677,0.753950297832489,0.9280689358711244,0.8590668439865112,2.7972207069396973,268.4112548828125,18.574188232421875,665.006103515625,285.361328125,2.513815402984619,1.2903519868850708,593.1524047851562,681.9229736328125,45.18,28.1
2025-01-30 15:54:46+01:00,10.0,1517.2688598632812,75.13597106933594,5.39696478843689,5.577826976776123,4.396936893463135,3.5483607053756714,3.671238899230957,280.5328797340393,279.2355298042297,280.6106699943542,342.7810806274414,334.1327556610107,305.4943508148193,32.67274856567383,31.53306579589844,31.958749771118164,283.7553199768066,275.8223699569702,0.0146904025077819,0.0137553572654724,481.19140625,480.77783203125,22.980928421020508,22.57234764099121,345763.9217376709,1249694.7288513184,1211669.8265075684,1212890.5296325684,12.058104515075684,12.078856468200684,657592.7257537842,353942.8472518921,308.1437210083008,262.71336975097654,303.0587085723877,308.53055038452146,6.889999866485596,35.22999954223633,30.01000022888184,0.0002361115349663,3003.0341796875,18.050524711608887,17.859357833862305,8.720800399780273,2.4113645553588867,1.8872063159942627,0.7489230632781982,0.9263893663883208,0.8632063865661621,2.711249589920044,268.52734375,18.07565021514893,665.0302429199219,285.3873443603516,2.514661431312561,1.29019695520401,592.8728332519531,,45.18,28.1
2025-01-30 15:54:48+01:00,10.0,1515.4404296875,75.10734558105469,5.406468868255615,5.586623668670654,4.401781558990479,3.5670504570007324,3.685912132263184,280.5578798294067,279.2555297851562,280.6056698799133,342.7810806274414,334.14275588989256,305.4993499755859,32.667747497558594,31.534210205078125,31.96875,283.80032005310056,275.81236996650694,0.0147117481231689,0.0137589950561523,481.18115234375,480.8259887695313,22.99022674560547,22.411033630371094,345916.5096282959,1249999.9046325684,1210204.9827575684,1209350.4905700684,12.048338890075684,12.070311546325684,665649.3663787842,357910.1324081421,308.32256546020506,263.38525810241697,303.0587085723877,308.53055038452146,6.894999980926514,35.2599983215332,30.01000022888184,0.0002355011664496,2987.86083984375,17.950632095336914,17.906572341918945,8.945600509643555,2.335901975631714,1.880847334861756,0.7438958287239075,0.9247097969055176,0.867345929145813,2.62527847290039,268.6434326171875,17.577112197875977,665.0543823242188,285.4133605957031,2.515507459640503,1.2900419235229492,592.59326171875,682.3425903320312,45.18,28.1
2025-01-30 15:54:50+01:00,10.0,1517.4095458984375,75.20294952392578,5.380290508270264,5.564564228057861,4.384069442749023,3.547510862350464,3.669012308120728,280.5578798294067,279.27552976608274,280.6056698799133,342.761083984375,334.1227554321289,305.53935089111326,32.687747955322266,31.534454345703125,31.96875,284.26032009124754,275.81236996650694,0.0146609544754028,0.0149483633041381,481.2102355957031,480.7849426269531,22.988319396972656,22.643842697143555,346755.7430267334,1244750.8811950684,1214477.4436950684,1213012.5999450684,12.048338890075684,12.045897483825684,687499.9523162842,359497.0464706421,308.2763313293457,263.0318368911743,303.04870834350584,308.53055038452146,6.880000114440918,35.23999786376953,30.01999855041504,0.0002349416605631,3016.204833984375,17.795406341552734,17.30002212524414,8.945600509643555,2.260908603668213,1.8326743841171265,0.7456377744674683,0.9166762828826904,0.8618115186691284,2.6391711235046387,268.766357421875,17.721691131591797,664.9154663085938,285.3621520996094,2.5144028663635254,1.290015459060669,593.0702514648438,682.00048828125,45.18,28.1
2025-01-30 15:54:52+01:00,10.0,1518.4403076171875,75.19673919677734,5.403167247772217,5.540331840515137,4.364812850952148,3.5582404136657715,3.648569822311402,280.54788007736204,279.24553003311155,280.61567010879514,342.761083984375,334.14275588989256,305.5193504333496,32.67774963378906,31.543365478515625,31.96875,284.6203197479248,275.81236996650694,0.0145910301208496,0.0149030313491821,481.1792297363281,480.7494812011719,23.03791046142578,22.53101348876953,340652.2274017334,1244750.8811950684,1210693.2640075684,1210082.9124450684,12.072752952575684,12.052000999450684,679199.1710662842,348876.9292831421,307.93107452392576,263.45809211730955,303.03871002197263,308.5005516052246,6.875,35.25,30.01000022888184,0.0002357554796006,2995.0693359375,17.58713722229004,17.614070892333984,8.945600509643555,2.457289695739746,1.8269184827804563,0.7388460636138916,0.9066254496574402,0.8581587076187134,2.706503629684448,270.15936279296875,17.620878219604492,665.069580078125,285.36151123046875,2.515056133270264,1.290199875831604,592.8890991210938,682.147216796875,45.18,28.1
2025-01-30 15:54:54+01:00,10.0,1524.69189453125,75.10536193847656,5.382258415222168,5.682652950286865,4.361043453216553,3.5311994552612305,3.6420748233795166,280.54788007736204,279.1955298423767,280.57566967010496,342.7810806274414,334.1127571105957,305.5193504333496,32.70774841308594,31.543365478515625,31.998748779296875,284.89032020568845,275.81236996650694,0.0145910301208496,0.0149030313491821,481.1792297363281,480.7705078125,23.03791046142578,22.510046005249023,353240.7283782959,1242431.5452575684,1214599.5140075684,1210449.1233825684,12.067870140075684,12.078856468200684,687866.1632537842,362304.6636581421,307.9522003173828,264.1938013076782,303.04870834350584,308.4805511474609,6.872499942779541,35.25,30.03999900817871,0.0002360098097059,3040.09912109375,16.734670639038086,17.04767608642578,8.945600509643555,2.626907587051392,1.917111873626709,0.7295491695404053,0.8970189094543457,0.8589595556259155,2.706503629684448,267.414306640625,16.985151290893555,664.7745361328125,285.4162902832031,2.513646125793457,1.2901370525360107,592.499267578125,682.0482788085938,45.18,28.1
2025-01-30 15:54:56+01:00,10.0,1526.0572509765625,75.13561248779297,5.408402442932129,5.683394908905029,4.41606879234314,3.543707251548767,3.68080735206604,280.54788007736204,279.12053003311155,280.5656696796417,342.7710823059082,334.1277565002441,305.5193504333496,32.6927490234375,31.55067443847656,32.00374794006348,284.9653200149536,275.81236996650694,0.0147853388786315,0.0148868823051452,481.17137145996094,480.76979064941406,23.03671836853028,22.51659774780273,352096.3191986084,1242919.8265075684,1218749.9046325684,1213378.8108825684,12.074584007263184,12.085570335388184,680358.8390350342,361877.4175643921,307.9817756652832,264.027112865448,303.04370918273924,308.5055507659912,6.87000036239624,35.22999954223633,30.01999855041504,0.0002362641228569,3003.5234375,16.72467041015625,16.586085319519043,8.945600509643555,2.47774624824524,1.9646210670471191,0.7265531420707703,0.8991638422012329,0.8680016696453094,2.5701290369033813,269.1009521484375,17.082661628723145,664.9397277832031,285.4452819824219,2.5147167444229126,1.290259301662445,592.55224609375,,45.18,28.1
2025-01-30 15:54:58+01:00,10.0,1527.422607421875,75.16586303710938,5.43454647064209,5.684136867523193,4.471094131469727,3.556215047836304,3.719539880752564,280.54788007736204,279.0455302238464,280.55566968917844,342.761083984375,334.14275588989256,305.5193504333496,32.67774963378906,31.5579833984375,32.00874710083008,285.0403198242187,275.81236996650694,0.0149796476364135,0.0148707332611083,481.16351318359375,480.7690734863281,23.03552627563477,22.523149490356445,350951.9100189209,1243408.1077575684,1222900.2952575684,1216308.4983825684,12.081297874450684,12.092284202575684,672851.5148162842,361450.1714706421,308.0113510131836,263.8604244232177,303.03871002197263,308.53055038452146,6.87000036239624,35.22999954223633,30.049999237060547,0.0002357046169704,3025.281982421875,16.714670181274414,16.124494552612305,8.945600509643555,2.328584909439087,2.0121302604675293,0.7235571146011353,0.90130877494812,0.8770437836647034,2.4337544441223145,270.78759765625,17.180171966552734,665.1049194335938,285.4742736816406,2.515787363052368,1.2903815507888794,592.605224609375,682.1983642578125,45.18,28.1
