_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-30 16:02:00+01:00,10.0,1539.2169189453125,75.0436019897461,5.709754943847656,5.904754638671875,4.6734700202941895,3.709220409393311,3.83589768409729,280.29788007736204,277.99553003311155,279.55566968917844,339.8210815429687,331.9427551269531,305.659349822998,33.007747650146484,31.895477294921875,32.37874984741211,285.6503204345703,275.15236988067625,0.0157847929000854,0.0148033819198608,480.5335998535156,480.5265502929688,23.179054260253903,23.00979232788086,369415.020942688,1252441.3108825684,1229247.9515075684,1229980.3733825684,12.115477561950684,12.102049827575684,704833.9366912842,382324.1710662842,308.5066665649414,265.1524013519287,303.0587085723877,308.6005500793457,6.875,35.349998474121094,30.03999900817871,0.0002461317782931,3029.1533203125,13.973170280456545,14.19131088256836,8.945600509643555,3.072859287261963,1.773561954498291,0.7230347990989685,0.8888444900512695,0.8742822408676147,2.4045448303222656,267.1548156738281,14.450682640075684,660.3442993164062,285.80938720703125,2.500900983810425,1.291438341140747,590.4263916015625,675.6769409179688,45.18,30.91
2025-01-30 16:02:02+01:00,10.0,1540.1881713867188,75.17123413085938,5.702094793319702,5.910396575927734,4.677871942520142,3.703214168548584,3.8384928703308105,280.2728799819946,277.96052994728086,279.55566968917844,339.8060821533203,331.9377559661865,305.66935005187986,33.007747650146484,31.889816284179688,32.35874938964844,285.6453203201294,275.15236988067625,0.0157919740676879,0.0148216180801391,480.54432678222656,480.537109375,23.218393325805664,23.06838607788086,370330.548286438,1253295.8030700684,1225280.6663513184,1223998.9280700684,12.127074241638184,12.102049827575684,698486.2804412842,379821.7296600342,308.2421077728271,265.24742259979246,303.0737089157104,308.6105503082275,6.864999771118164,35.349998474121094,30.049999237060547,0.0002458774651421,2968.28271484375,14.148261070251465,14.562825202941896,8.945600509643555,2.8576040267944336,1.7630035281181335,0.7201560437679291,0.8959231078624725,0.8767202794551849,2.427775025367737,266.5812225341797,14.72945785522461,660.3024597167969,285.80870056152344,2.5003130435943604,1.2914165258407593,590.4249572753906,,45.18,30.91
2025-01-30 16:02:04+01:00,10.0,1541.159423828125,75.29886627197266,5.694434642791748,5.916038513183594,4.682273864746094,3.6972079277038574,3.841088056564331,280.2478798866272,277.9255298614502,279.55566968917844,339.79108276367185,331.9327568054199,305.6793502807617,33.007747650146484,31.8841552734375,32.338748931884766,285.64032020568845,275.15236988067625,0.0157991552352905,0.0148398542404174,480.5550537109375,480.5476684570313,23.257732391357425,23.12697982788086,371246.075630188,1254150.2952575684,1221313.3811950684,1218017.4827575684,12.138670921325684,12.102049827575684,692138.6241912842,377319.2882537842,307.97754898071287,265.3424438476562,303.0887092590332,308.6205505371093,6.859999656677246,35.36000061035156,30.06999969482422,0.0002462335035536,3053.0029296875,14.323351860046388,14.93433952331543,8.945600509643555,2.6423487663269043,1.752445101737976,0.7172772884368896,0.9030017256736756,0.8791583180427551,2.451005220413208,266.00762939453125,15.008233070373535,660.2606201171875,285.8080139160156,2.499725103378296,1.2913947105407717,590.4235229492188,675.54248046875,45.18,30.91
2025-01-30 16:02:06+01:00,10.0,1537.0211181640625,75.15956115722656,5.7311859130859375,5.888960838317871,4.66550874710083,3.722118854522705,3.830861568450928,280.1978796958923,277.895530128479,279.52566995620725,339.79108276367185,331.9127563476562,305.659349822998,33.007747650146484,31.882598876953125,32.338748931884766,285.6603206634521,275.13236989974973,0.0157443046569824,0.0148226900100708,480.5474243164063,480.5305480957031,23.230552673339844,23.15121078491211,364455.9383392334,1256347.5608825684,1222534.0843200684,1230834.8655700684,12.124022483825684,12.060545921325684,700073.1945037842,374633.7652206421,308.36451568603513,264.87164440155027,303.0587085723877,308.6005500793457,6.859999656677246,35.32999801635742,30.03999900817871,0.0002470473395453,3030.265380859375,14.411389350891112,14.24797248840332,8.945600509643555,2.7657361030578613,1.7862282991409302,0.7378383278846741,0.8997035622596741,0.871139645576477,2.3115105628967285,267.9878845214844,15.020612716674805,659.9563598632812,285.9188232421875,2.498385190963745,1.2915412187576294,590.14892578125,675.5000610351562,45.18,30.91
2025-01-30 16:02:08+01:00,10.0,1539.7509765625,75.19010162353516,5.708576202392578,5.927038669586182,4.698329448699951,3.703153371810913,3.844869613647461,280.1478799819946,277.85553016662595,279.535669708252,339.7810806274414,331.9127563476562,305.6793502807617,33.007747650146484,31.875946044921875,32.338748931884766,285.6603206634521,275.15236988067625,0.0158466548919677,0.0148118343353271,480.5893859863281,480.5328063964844,23.23770523071289,23.02054023742676,365752.911567688,1248412.9905700684,1212890.5296325684,1218261.6233825684,12.153319358825684,12.092284202575684,687866.1632537842,377929.6398162842,307.9817756652832,265.2790965080261,303.03871002197263,308.6005500793457,6.862499713897705,35.32999801635742,30.03999900817871,0.0002458265855577,3005.169677734375,14.601926803588867,14.545242309570312,8.945600509643555,2.492142915725708,1.815772294998169,0.7370061278343201,0.914869785308838,0.87533038854599,2.463669776916504,266.499267578125,14.53640079498291,660.216796875,285.86279296875,2.5004212856292725,1.291536569595337,590.2420043945312,675.662841796875,45.18,30.91
2025-01-30 16:02:10+01:00,10.0,1533.459228515625,75.06905364990234,5.700327396392822,5.879031181335449,4.658596038818359,3.704710006713867,3.820852041244507,280.08788003921507,277.7855299949646,279.4856699943542,339.7710784912109,331.8727554321289,305.6793502807617,32.98774719238281,31.87118530273437,32.338748931884766,285.6603206634521,275.13236989974973,0.015704213142395,0.0148495569229125,480.6075134277344,480.51214599609375,23.202896118164062,23.290998458862305,363921.8807220459,1253906.1546325684,1223022.3655700684,1233886.6233825684,12.108153343200684,12.127684593200684,699340.7726287842,382812.4523162842,308.54847564697263,264.284877204895,303.04870834350584,308.6005500793457,6.862499713897705,35.32999801635742,30.03999900817871,0.0002460300530327,2967.437255859375,14.75572681427002,14.601926803588867,8.945600509643555,2.4448249340057373,1.8373315334320068,0.730889618396759,0.91218364238739,0.8723787665367126,2.5311665534973145,266.89532470703125,14.630406379699709,659.9933471679688,285.8073425292969,2.4990811347961426,1.2913734912872314,590.1178588867188,675.6488037109375,45.18,30.91
2025-01-30 16:02:12+01:00,10.0,1533.9654541015625,75.12331771850586,5.711795330047607,5.87543797492981,4.660248279571533,3.71457302570343,3.82098913192749,280.1078800201416,277.78053011894224,279.4956699848175,339.76608123779295,331.8527549743652,305.6793502807617,32.99774742126465,31.87118530273437,32.32874870300293,285.6503204345703,275.1223699092865,0.0156999969482421,0.0148465189933776,480.5898742675781,480.5081024169922,23.193836212158203,23.234729766845703,368499.5055198669,1254577.5413513184,1221862.6976013184,1229492.0921325684,12.111205101013184,12.121581077575684,694213.8195037842,380310.0109100342,308.48576202392576,264.6963137626648,303.04870834350584,308.6105503082275,6.864999771118164,35.32999801635742,30.049999237060547,0.0002457757229275,2952.57568359375,15.048231601715088,14.579969882965088,8.945600509643555,2.3647255897521973,1.775873363018036,0.7415452599525452,0.9210003912448884,0.8700485527515411,2.4707438945770264,267.1479797363281,14.526925563812256,659.9197692871094,285.83599853515625,2.4986854791641235,1.2914847135543823,590.2123107910156,,45.18,30.91
2025-01-30 16:02:14+01:00,10.0,1534.4716796875,75.17758178710938,5.723263263702393,5.87184476852417,4.661900520324707,3.724436044692993,3.8211262226104736,280.1278800010681,277.7755302429199,279.50566997528074,339.761083984375,331.83275451660154,305.6793502807617,33.007747650146484,31.87118530273437,32.318748474121094,285.64032020568845,275.1123699188232,0.0156957807540893,0.0148434810638427,480.5722351074219,480.5040588378906,23.184776306152344,23.1784610748291,373077.130317688,1255248.9280700684,1220703.0296325684,1225097.5608825684,12.114256858825684,12.115477561950684,689086.8663787842,377807.5695037842,308.4230484008789,265.10775032043455,303.04870834350584,308.6205505371093,6.877499580383301,35.32999801635742,30.049999237060547,0.0002469964769151,2990.93115234375,15.340736389160156,14.558012962341309,8.945600509643555,2.284626245498657,1.714415192604065,0.7522009015083313,0.9298171401023864,0.8677183389663696,2.4103212356567383,267.400634765625,14.423444747924805,659.84619140625,285.8646545410156,2.4982898235321045,1.2915959358215332,590.3067626953125,675.376953125,45.18,30.91
2025-01-30 16:02:16+01:00,10.0,1533.774169921875,75.1289291381836,5.705890655517578,5.874691486358643,4.660414218902588,3.713825464248657,3.8236937522888175,280.1378797531128,277.8055299758911,279.50566997528074,339.72108306884763,331.81275405883787,305.6793502807617,32.97774887084961,31.87103271484375,32.34874725341797,285.6503204345703,275.15236988067625,0.0156957807540893,0.0148434810638427,480.5722351074219,480.5112915039063,23.184776306152344,23.084217071533203,363387.8231048584,1256347.5608825684,1200439.3577575684,1219360.2561950684,12.117918968200684,12.116698265075684,689208.9366912842,374755.8355331421,308.0619873046875,264.5309604644775,303.0287097930908,308.6005500793457,6.877500057220459,35.32999801635742,30.06999969482422,0.0002457757229275,2986.83740234375,15.214675903320312,15.266630172729492,8.945600509643555,2.3236985206604004,1.7820065021514893,0.742124080657959,0.9255781173706056,0.8710607290267944,2.224087715148926,267.56451416015625,15.214889526367188,660.1506958007812,285.865966796875,2.4995601177215576,1.2914698123931885,590.5347900390625,675.5008544921875,45.18,30.91
2025-01-30 16:02:18+01:00,10.0,1536.6488037109375,75.14933776855469,5.730359554290772,5.893505573272705,4.667813301086426,3.725663423538208,3.8317348957061768,280.1478799819946,277.8055299758911,279.52566995620725,339.72108306884763,331.80275573730466,305.659349822998,33.007747650146484,31.88192749023437,32.338748931884766,285.64032020568845,275.13236989974973,0.0157388448715209,0.0148459568023681,480.57318115234375,480.5557556152344,23.18716049194336,23.12841987609864,368346.905708313,1267822.1702575684,1212402.2483825684,1224975.4905700684,12.114256858825684,12.087401390075684,690673.7804412842,372924.7808456421,308.53175201416013,264.5180086135864,303.03871002197263,308.6005500793457,6.875,35.32999801635742,30.06999969482422,0.000246335228814,2996.270751953125,14.532475471496582,14.75572681427002,8.945600509643555,2.8308324813842773,1.8453010320663448,0.7238954901695251,0.9093887209892272,0.8760700821876526,2.429891586303711,267.9742431640625,14.16422176361084,659.9345703125,285.80645751953125,2.499094247817993,1.2913455963134766,590.2042236328125,675.4231567382812,45.18,30.91
2025-01-30 16:02:20+01:00,10.0,1533.5870361328125,75.0262222290039,5.692393779754639,5.907983779907227,4.685426235198975,3.711690902709961,3.852265119552612,280.1478799819946,277.85553016662595,279.50566997528074,339.7110809326172,331.83275451660154,305.659349822998,32.97774887084961,31.879302978515625,32.34874725341797,285.61032047271726,275.15236988067625,0.0157933568954467,0.0148076992034912,480.5545654296875,480.52252197265625,23.233890533447266,22.79121780395508,363998.1746673584,1255493.0686950684,1222412.0140075684,1226928.6155700684,12.110594749450684,12.121581077575684,688476.5148162842,378784.1320037842,308.19647827148435,264.47915306091306,303.03871002197263,308.580549621582,6.882499694824219,35.32999801635742,30.06999969482422,0.0002462335035536,3033.24658203125,14.782147407531738,14.33415699005127,8.945600509643555,2.566781520843506,1.802006959915161,0.741884708404541,0.916136920452118,0.8749922513961792,2.393415927886963,267.34600830078125,15.026516914367676,660.213623046875,285.8096618652344,2.501097679138184,1.2914466857910156,590.4765014648438,675.846923828125,45.18,30.91
2025-01-30 16:02:22+01:00,10.0,1534.5158081054688,75.09342956542969,5.693413257598877,5.901631116867065,4.680972099304199,3.722641706466675,3.8457731008529663,280.15287985801695,277.85553016662595,279.52066984176633,339.7110809326172,331.8227542877197,305.659349822998,32.98274803161621,31.87611389160156,32.33374786376953,285.62532033920286,275.1623699903488,0.0157802700996398,0.0148001585006713,480.5610046386719,480.5276794433594,23.22554588317871,22.92271041870117,366401.4220237732,1260803.1272888184,1225585.8421325684,1233093.1663513184,12.106932640075684,12.120970726013184,690185.4991912842,380493.1163787842,308.21749153137205,264.82844676971433,303.04370918273924,308.580549621582,6.882499694824219,35.32999801635742,30.06999969482422,0.0002458774651421,2949.59423828125,14.771100044250488,14.600285053253174,8.945600509643555,2.642298936843872,1.7497559189796448,0.7423973083496094,0.91518834233284,0.8749185800552368,2.393415927886963,267.407470703125,14.848461627960203,659.9581604003906,285.80845642089844,2.500301480293274,1.2914360165596008,590.3982238769531,,45.18,30.91
2025-01-30 16:02:24+01:00,10.0,1535.444580078125,75.16063690185547,5.694432735443115,5.895278453826904,4.676517963409424,3.7335925102233887,3.83928108215332,280.1578797340393,277.85553016662595,279.535669708252,339.7110809326172,331.81275405883787,305.659349822998,32.98774719238281,31.8729248046875,32.318748474121094,285.64032020568845,275.17237010002134,0.015767183303833,0.0147926177978515,480.56744384765625,480.5328369140625,23.21720123291016,23.054203033447266,368804.669380188,1266113.1858825684,1228759.6702575684,1239257.7171325684,12.103270530700684,12.120360374450684,691894.4835662842,382202.1007537842,308.23850479125974,265.1777404785156,303.04870834350584,308.580549621582,6.882499694824219,35.32999801635742,30.06999969482422,0.000246335228814,2975.223876953125,14.760052680969238,14.866413116455078,8.945600509643555,2.7178163528442383,1.6975048780441284,0.7429099082946777,0.914239764213562,0.8748449087142944,2.393415927886963,267.46893310546875,14.670406341552734,659.7026977539062,285.8072509765625,2.4995052814483643,1.291425347328186,590.3199462890625,675.5011596679688,45.18,30.91
2025-01-30 16:02:26+01:00,10.0,1538.3587646484375,75.12126159667969,5.733907699584961,5.864308834075928,4.644110202789307,3.723823785781861,3.80851149559021,280.1778797149658,277.86552991867063,279.535669708252,339.7110809326172,331.81275405883787,305.659349822998,33.007747650146484,31.875946044921875,32.338748931884766,285.6503204345703,275.17237010002134,0.0156758394241333,0.0148011875152587,480.5779418945313,480.5391540527344,23.23627471923828,23.21039581298828,367126.202583313,1260253.8108825684,1223388.5765075684,1226318.2640075684,12.125243186950684,12.097167015075684,694702.1007537842,379394.4835662842,308.3728775024414,264.8907875061035,303.04870834350584,308.6005500793457,6.882499694824219,35.32999801635742,30.06999969482422,0.0002473525153266,2981.00830078125,14.35239601135254,14.638323783874512,8.945600509643555,2.7638869285583496,1.7513209581375122,0.7257448434829712,0.8937132954597473,0.8681052923202515,2.480551481246948,265.1199035644531,14.708864212036133,659.8768310546875,285.7816467285156,2.49850869178772,1.2913568019866943,590.4190063476562,675.2958374023438,45.18,30.91
2025-01-30 16:02:28+01:00,10.0,1537.150390625,75.12737274169922,5.725331783294678,5.85880184173584,4.644754886627197,3.721005916595459,3.807750701904297,280.23787965774534,277.895530128479,279.535669708252,339.72108306884763,331.81275405883787,305.659349822998,32.97774887084961,31.882781982421875,32.34874725341797,285.64032020568845,275.17237010002134,0.0156683340072631,0.0148151683807373,480.53167724609375,480.5364685058594,23.265361785888672,23.09952163696289,369491.3148880005,1255981.3499450684,1223388.5765075684,1215209.8655700684,12.119139671325684,12.078856468200684,685180.6163787842,385009.7179412842,308.213289642334,264.56324234008787,303.0287097930908,308.580549621582,6.87999963760376,35.32999801635742,30.06999969482422,0.0002470473395453,3000.31982421875,14.386868476867676,15.153347969055176,8.945600509643555,2.870095014572144,1.7682212591171265,0.7306531667709351,0.8934829235076904,0.8668532371520996,2.4963319301605225,264.9013977050781,15.001757621765137,660.0972290039062,285.77960205078125,2.500347852706909,1.2912918329238892,590.3746337890625,675.72021484375,45.18,30.91
2025-01-30 16:02:30+01:00,10.0,1536.6710205078125,75.2049789428711,5.7160468101501465,5.856256484985352,4.642638683319092,3.73081886768341,3.8114476203918457,280.24287977218626,277.895530128479,279.52066984176633,339.7110809326172,331.81275405883787,305.6543506622314,32.98274803161621,31.882781982421875,32.33374786376953,285.63532009124754,275.17237010002134,0.0156610941886901,0.0148234672546386,480.54693603515625,480.5481414794922,23.22840690612793,23.14609432220459,369529.4618606568,1256469.6311950684,1225219.6311950684,1222961.3304138184,12.125853538513184,12.078246116638184,686828.5655975342,382324.1710662842,308.35579719543455,264.87999334335325,303.0387090682983,308.580549621582,6.87999963760376,35.32999801635742,30.06999969482422,0.0002469964769151,3016.605224609375,14.390047073364258,14.95528507232666,8.945600509643555,2.80023992061615,1.7497708797454834,0.7287293672561646,0.8930065035820007,0.8679636418819427,2.4567757844924927,265.0038299560547,15.019423007965088,659.9256591796875,285.7933807373047,2.4994882345199585,1.2913029789924622,590.2700500488281,,45.18,30.91
2025-01-30 16:02:32+01:00,10.0,1536.191650390625,75.28258514404297,5.706761837005615,5.853711128234863,4.640522480010986,3.7406318187713614,3.8151445388793945,280.2478798866272,277.895530128479,279.50566997528074,339.7010787963867,331.81275405883787,305.6493515014648,32.98774719238281,31.882781982421875,32.318748474121094,285.6303199768066,275.17237010002134,0.0156538543701171,0.01483176612854,480.5621948242188,480.559814453125,23.191452026367188,23.19266700744629,369567.608833313,1256957.9124450684,1227050.6858825684,1230712.7952575684,12.132567405700684,12.077635765075684,688476.5148162842,379638.6241912842,308.49830474853513,265.19674434661863,303.04870834350584,308.580549621582,6.872499942779541,35.32999801635742,30.06999969482422,0.0002467930094401,2955.73486328125,14.39322566986084,14.757222175598145,8.945600509643555,2.730384826660156,1.7313205003738403,0.726805567741394,0.892530083656311,0.8690740466117859,2.417219638824463,265.10626220703125,15.03708839416504,659.7540893554688,285.8071594238281,2.498628616333008,1.2913141250610352,590.1654663085938,675.299560546875,45.18,30.91
2025-01-30 16:02:34+01:00,10.0,1538.9554443359375,75.21952819824219,5.715920925140381,5.922486782073975,4.692117691040039,3.723350524902344,3.85790753364563,280.3078798294067,277.9455298423767,279.54566993713377,339.6710800170898,331.83275451660154,305.6493515014648,32.97774887084961,31.87728881835937,32.3287467956543,285.6303199768066,275.17237010002134,0.0158285512924194,0.014828423500061,480.580810546875,480.5377807617188,23.215293884277344,23.000703811645508,367278.790473938,1268798.7327575684,1228759.6702575684,1224853.4202575684,12.119139671325684,12.113036155700684,685546.8273162842,370239.2339706421,308.54847564697263,265.1268943786621,303.04870834350584,308.5705513000488,6.862500190734863,35.31999969482422,30.06999969482422,0.0002467930094401,2955.51220703125,14.41866397857666,14.734395027160645,8.945600509643555,2.8600966930389404,1.832005739212036,0.7273359894752502,0.9065135717391968,0.8789893388748169,2.467890739440918,265.55694580078125,14.355259895324709,659.9825439453125,285.80865478515625,2.4995245933532715,1.291415095329285,590.2797241210938,675.4736328125,45.18,30.91
2025-01-30 16:02:36+01:00,10.0,1538.5307006835938,75.26427841186523,5.707932949066162,5.92697024345398,4.698147535324097,3.718003034591675,3.86067807674408,280.3378798007965,277.97553005218504,279.54066982269285,339.6910804748535,331.81275405883787,305.6543506622314,32.97774887084961,31.87298583984375,32.3287467956543,285.63532009124754,275.1873700857162,0.0158285512924194,0.0148447957038879,480.5896301269531,480.5626983642578,23.21672439575196,23.125375747680664,368270.6117630005,1259765.5296325684,1231079.0061950684,1226013.0882263184,12.130736351013184,12.100829124450684,693664.5030975342,375060.99939346313,308.4124034881592,265.0439380645752,303.04870834350584,308.58555068969724,6.869999885559082,35.349998474121094,30.06999969482422,0.0002474033779568,2992.93359375,14.62004041671753,14.576529502868652,8.945600509643555,2.658774971961975,1.8404484391212463,0.7320629060268402,0.9135279059410096,0.8788531720638275,2.4404428005218506,265.3042907714844,14.504642963409424,659.9049072265625,285.7935791015625,2.4989261627197266,1.2913358807563782,590.2824096679688,,45.18,30.91
2025-01-30 16:02:38+01:00,10.0,1538.10595703125,75.30902862548828,5.699944972991943,5.931453704833984,4.704177379608154,3.712655544281006,3.863448619842529,280.36787977218626,278.0055302619934,279.535669708252,339.7110809326172,331.7927536010742,305.659349822998,32.97774887084961,31.868682861328125,32.3287467956543,285.64032020568845,275.2023700714111,0.0158285512924194,0.0148611679077148,480.5984497070313,480.5876159667969,23.21815490722656,23.25004768371582,369262.433052063,1250732.3265075684,1233398.3421325684,1227172.7561950684,12.142333030700684,12.088622093200684,701782.1788787842,379882.7648162842,308.2763313293457,264.96098175048826,303.04870834350584,308.6005500793457,6.859999656677246,35.32999801635742,30.06999969482422,0.0002461317782931,2957.78173828125,14.821416854858398,14.41866397857666,8.945600509643555,2.4574532508850098,1.8488911390304563,0.7367898225784302,0.9205422401428224,0.8787170052528381,2.412994861602783,265.0516357421875,14.65402603149414,659.8272705078125,285.77850341796875,2.4983277320861816,1.2912566661834717,590.2850952148438,675.1654052734375,45.18,30.91
2025-01-30 16:02:40+01:00,10.0,1537.13671875,75.16543579101562,5.679754734039307,5.934471607208252,4.7083024978637695,3.6968603134155273,3.8626513481140137,280.3878797531128,278.0655302047729,279.50566997528074,339.7010787963867,331.7627548217773,305.659349822998,32.98774719238281,31.856231689453125,32.3287467956543,285.6503204345703,275.17237010002134,0.0158542470932006,0.0148611679077148,480.5984497070313,480.4789123535156,23.21815490722656,22.867355346679688,366897.3207473755,1258788.9671325684,1224975.4905700684,1212524.3186950684,12.082518577575684,12.130125999450684,692871.0460662842,373413.0620956421,308.61955108642576,264.5953840255737,303.04870834350584,308.6005500793457,6.862500190734863,35.32999801635742,30.06999969482422,0.000246335228814,3008.507080078125,15.163348197937012,14.9858980178833,8.945600509643555,2.3436989784240723,1.773561954498291,0.7395996451377869,0.9330358505249025,0.8793790340423584,2.4736719131469727,265.09259033203125,14.241233825683594,660.0534057617188,285.8663024902344,2.500119924545288,1.2916477918624878,590.3779907226562,675.7272338867188,45.18,30.91
2025-01-30 16:02:42+01:00,10.0,1538.232666015625,75.15147399902344,5.728610515594482,5.894282341003418,4.6778998374938965,3.7244973182678223,3.8373634815216064,280.3078798294067,278.0655302047729,279.54566993713377,339.6710800170898,331.7927536010742,305.659349822998,32.98774719238281,31.8648681640625,32.3287467956543,285.64032020568845,275.2223700523376,0.0157712888717651,0.0148157720565795,480.5822448730469,480.5674133300781,23.268699645996094,23.220775604248047,363311.5291595459,1268676.6624450684,1232543.8499450684,1235229.3968200684,12.095946311950684,12.116698265075684,697997.9991912842,381103.4679412842,308.36451568603513,265.19041004180906,303.0587085723877,308.6005500793457,6.852499961853027,35.279998779296875,30.09000015258789,0.0002470473395453,2980.741455078125,14.65553092956543,14.48870086669922,8.945600509643555,2.5541775226593018,1.790449857711792,0.7437958717346191,0.9094203114509584,0.8681724667549133,2.2961134910583496,266.8406982421875,14.694025039672852,659.5433959960938,285.8083801269531,2.4976184368133545,1.2913539409637451,590.3099365234375,674.9913940429688,45.18,30.91
2025-01-30 16:02:44+01:00,10.0,1539.891357421875,75.17937088012695,5.722383260726929,5.913848638534546,4.693437099456787,3.719977259635925,3.847018599510193,280.29787983894346,278.0755301952362,279.54566993713377,339.68607940673826,331.79775466918943,305.659349822998,32.99774742126465,31.86459350585937,32.33874702453613,285.65532007217405,275.2223700523376,0.0158157386779785,0.0148141627311706,480.5874786376953,480.5476531982422,23.272275924682617,23.021841049194336,368079.8888206482,1264892.4827575684,1230102.4436950684,1231750.3929138184,12.127074241638184,12.138060569763184,693664.5030975342,384521.4366912842,308.34143867492674,265.2949334621429,303.0587085723877,308.6005500793457,6.84499979019165,35.29999923706055,30.06999969482422,0.0002467930094401,2997.205078125,14.84944486618042,14.595523834228516,8.945600509643555,2.438392996788025,1.788339078426361,0.7415648102760315,0.9187757968902588,0.8731695115566254,2.339763641357422,265.7959442138672,14.868794918060305,659.7304382324219,285.80918884277344,2.4991438388824463,1.2913947105407717,590.3756408691406,,45.18,30.91
2025-01-30 16:02:46+01:00,10.0,1541.550048828125,75.20726776123047,5.716156005859375,5.933414936065674,4.708974361419678,3.715457201004028,3.8566737174987793,280.2878798484802,278.08553018569944,279.54566993713377,339.7010787963867,331.80275573730466,305.659349822998,33.007747650146484,31.86431884765625,32.34874725341797,285.67031993865965,275.2223700523376,0.0158601884841918,0.0148125534057617,480.59271240234375,480.5278930664063,23.27585220336914,22.822906494140625,372848.2484817505,1261108.3030700684,1227661.0374450684,1228271.3890075684,12.158202171325684,12.159422874450684,689331.0070037842,387939.4054412842,308.31836166381834,265.3994568824768,303.0587085723877,308.6005500793457,6.849999904632568,35.31999969482422,30.049999237060547,0.0002467930094401,3035.69384765625,15.04335880279541,14.702346801757812,8.945600509643555,2.322608470916748,1.7862282991409302,0.7393337488174438,0.9281312823295592,0.8781665563583374,2.383413791656494,264.7511901855469,15.043564796447754,659.91748046875,285.8099975585937,2.500669240951538,1.291435480117798,590.4413452148438,675.76611328125,45.18,30.91
2025-01-30 16:02:48+01:00,10.0,1532.5919189453125,75.25593566894531,5.694746494293213,5.901158332824707,4.678964614868164,3.6968841552734375,3.830881357192993,280.3178800582885,278.11552991867063,279.55566968917844,339.7010787963867,331.80275573730466,305.6793502807617,32.97774887084961,31.8775634765625,32.3287467956543,285.67031993865965,275.2223700523376,0.0157824087142944,0.0148716592788696,480.59271240234375,480.5022583007813,23.31066131591797,22.97851181030273,368041.729927063,1256713.7718200684,1216308.4983825684,1217040.9202575684,12.143553733825684,12.135008811950684,685913.0382537842,381225.5382537842,308.53175201416013,264.9226945877075,303.0587085723877,308.6005500793457,6.84499979019165,35.29999923706055,30.049999237060547,0.0002469455973307,2967.081298828125,14.367803573608398,14.658323287963867,8.945600509643555,2.7638869285583496,1.848429799079895,0.7311370372772217,0.901313841342926,0.8711363077163696,2.541168689727783,265.78912353515625,14.908857345581056,659.7142333984375,285.8069152832031,2.49970817565918,1.2915996313095093,590.2987670898438,675.5615234375,45.18,30.91
2025-01-30 16:02:50+01:00,10.0,1534.5770263671875,75.22716522216797,5.735092639923096,5.880852222442627,4.661601066589356,3.707140684127808,3.8201863765716553,280.33788003921507,278.15552988052366,279.55566968917844,339.6810821533203,331.81275405883787,305.6793502807617,33.007747650146484,31.856903076171875,32.318748474121094,285.6603206634521,275.2223700523376,0.0157038249969482,0.0148274497985839,480.5993957519531,480.5202331542969,23.227691650390625,22.92012405395508,367965.4359817505,1256713.7718200684,1217773.3421325684,1220214.7483825684,12.103270530700684,12.094725608825684,692260.6945037842,382324.1710662842,307.9944480895996,264.64681186676023,303.07870903015134,308.6005500793457,6.84499979019165,35.31999969482422,30.06999969482422,0.0002461826409233,2988.17236328125,15.015249252319336,14.792887687683104,8.945600509643555,2.3911356925964355,1.790449857711792,0.7335702180862427,0.9199342727661132,0.8734045028686523,2.483670234680176,264.9560241699219,14.822431564331056,660.350830078125,285.865478515625,2.500097751617432,1.291562557220459,590.3597412109375,675.57958984375,45.18,30.91
2025-01-30 16:02:52+01:00,10.0,1534.060302734375,75.15360260009766,5.719182968139648,5.887979030609131,4.669393539428711,3.693715810775757,3.830101490020752,280.33788003921507,278.185530090332,279.55566968917844,339.6610778808593,331.83275451660154,305.659349822998,33.007747650146484,31.86581420898437,32.3287467956543,285.64032020568845,275.2223700523376,0.0157518978118896,0.0148213806152343,480.6017761230469,480.5220642089844,23.265838623046875,23.07445335388184,363769.2928314209,1266479.3968200684,1226440.3343200684,1228149.3186950684,12.114256858825684,12.106932640075684,686279.2491912842,370605.4449081421,308.51502838134763,264.9482187271118,303.07870903015134,308.580549621582,6.839999675750732,35.29999923706055,30.06999969482422,0.0002465895589192,3022.478759765625,14.324316024780272,15.130967140197754,8.945600509643555,2.922755718231201,1.6890478134155271,0.7414313554763794,0.8970855474472046,0.8702999949455261,2.456785202026367,265.3111267089844,14.921714782714844,659.6007080078125,285.8058166503906,2.499439716339112,1.291447639465332,590.1587524414062,675.020263671875,45.18,30.91
2025-01-30 16:02:54+01:00,10.0,1534.6755981445312,75.19388198852539,5.692567586898804,5.87533974647522,4.655603647232056,3.682421922683716,3.819482803344727,280.3428799152374,278.2005299568176,279.56066980361936,339.6560806274414,331.83275451660154,305.6793502807617,32.99774742126465,31.86581420898437,32.3287467956543,285.63532009124754,275.2223700523376,0.0157088375091552,0.0148195214271545,480.5960540771485,480.5463104248047,23.235559463500977,23.16937160491944,363311.5291595459,1262084.8655700684,1224853.4202575684,1227600.0022888184,12.116698265075684,12.105101585388184,687011.6710662842,369384.7417831421,308.38727416992185,264.8489426612854,303.0687088012695,308.580549621582,6.832499980926514,35.32999801635742,30.09000015258789,0.0002461317782931,3024.125,14.259137630462646,14.89464521408081,8.945600509643555,2.843785524368286,1.781391680240631,0.741353452205658,0.9055719673633577,0.8673774898052216,2.454674005508423,266.3422241210937,14.92992877960205,659.8498840332031,285.8343505859375,2.4998565912246704,1.2913975715637207,590.1225891113281,,45.18,30.91
2025-01-30 16:02:56+01:00,10.0,1535.2908935546875,75.23416137695312,5.665952205657959,5.862700462341309,4.6418137550354,3.671128034591675,3.808864116668701,280.34787979125974,278.2155298233032,279.5656699180603,339.6510833740234,331.83275451660154,305.69935073852537,32.98774719238281,31.86581420898437,32.3287467956543,285.6303199768066,275.2223700523376,0.0156657772064209,0.0148176622390747,480.59033203125,480.570556640625,23.20528030395508,23.26428985595703,362853.7654876709,1257690.3343200684,1223266.5061950684,1227050.6858825684,12.119139671325684,12.103270530700684,687744.0929412842,368164.0386581421,308.25951995849607,264.74966659545896,303.0587085723877,308.580549621582,6.829999923706055,35.32999801635742,30.09000015258789,0.0002459791904025,3047.396484375,14.19395923614502,14.658323287963867,8.945600509643555,2.764815330505371,1.8737355470657349,0.7412755489349365,0.9140583872795104,0.864454984664917,2.4525628089904785,267.3733215332031,14.938142776489258,660.0990600585938,285.8628845214844,2.500273466110229,1.2913475036621094,590.08642578125,675.4810180664062,45.18,30.91
2025-01-30 16:02:58+01:00,10.0,1536.718017578125,75.110595703125,5.694746494293213,5.873684883117676,4.654160499572754,3.6878914833068848,3.819074869155884,280.36787977218626,278.1955298423767,279.5656699180603,339.6310791015625,331.83275451660154,305.6793502807617,32.95774841308594,31.867401123046875,32.3287467956543,285.6503204345703,275.2023700714111,0.0156657772064209,0.0148176622390747,480.5827026367188,480.5179748535156,23.20528030395508,23.09939384460449,361327.8865814209,1250976.4671325684,1218017.4827575684,1220947.1702575684,12.108153343200684,12.125243186950684,693847.6085662842,379394.4835662842,308.460676574707,265.2600921630859,303.07870903015134,308.6005500793457,6.8274993896484375,35.31999969482422,30.049999237060547,0.0002461317782931,2997.47216796875,14.368746757507324,14.773636817932127,8.945600509643555,2.860990285873413,1.6725106239318848,0.7246818542480469,0.8991036415100098,0.8704257011413574,2.3538174629211426,266.11688232421875,14.535350799560549,659.8748168945312,285.8622131347656,2.4984076023101807,1.2915180921554563,590.1791381835938,675.1025390625,45.18,30.91
2025-01-30 16:03:00+01:00,10.0,1533.399658203125,75.16365051269531,5.722419738769531,5.87367582321167,4.65892505645752,3.721677541732788,3.82004976272583,280.2878798484802,278.13552989959715,279.535669708252,339.6310791015625,331.83275451660154,305.659349822998,32.98774719238281,31.86395263671875,32.318748474121094,285.61032047271726,275.17237010002134,0.0157045106887817,0.0148396482467651,480.5827026367188,480.5817565917969,23.209095001220703,23.259634017944336,362777.4715423584,1258422.7561950684,1219238.1858825684,1219970.6077575684,12.104491233825684,12.120360374450684,689453.0773162842,374145.4839706421,308.3561538696289,264.4014429092407,303.0587085723877,308.580549621582,6.822500228881836,35.29999923706055,30.06999969482422,0.0002464369710286,3030.576904296875,14.81572723388672,14.629136085510254,8.945600509643555,2.667515516281128,1.7851166725158691,0.7439411282539368,0.9109280705451964,0.8650180101394653,2.449892044067383,266.55389404296875,15.066516876220703,659.7617797851562,285.8057861328125,2.4976885318756104,1.2913243770599363,590.1101684570312,675.0353393554688,45.18,30.91
2025-01-30 16:03:02+01:00,10.0,1533.536376953125,75.1275634765625,5.707545518875122,5.861536502838135,4.650345325469971,3.7131757736206055,3.813359022140503,280.2928799629211,278.1105300426483,279.535669708252,339.61607971191404,331.8177551269531,305.659349822998,32.98274803161621,31.85833740234375,32.323747634887695,285.62532033920286,275.15236999988554,0.0156725392341613,0.0148240790367126,480.6070251464844,480.5808563232422,23.26178550720215,23.18142795562744,363654.85191345215,1256347.5608825684,1218871.9749450684,1223632.7171325684,12.109374046325684,12.092894554138184,690551.7101287842,374877.89392471313,308.40214385986326,264.7163089752197,303.0687088012695,308.59054985046384,6.807499885559082,35.31999969482422,30.049999237060547,0.0002484206644694,2956.8916015625,14.966874599456789,14.35863161087036,8.945600509643555,2.5056072473526,1.8252090811729431,0.7467284202575684,0.9146036505699158,0.8633821606636047,2.401280283927917,266.51292419433594,15.092420101165771,659.7802124023438,285.8078155517578,2.4978398084640503,1.2913262248039246,590.0552978515625,,45.18,30.91
2025-01-30 16:03:04+01:00,10.0,1533.673095703125,75.09147644042969,5.692671298980713,5.8493971824646,4.641765594482422,3.704674005508423,3.806668281555176,280.29788007736204,278.08553018569944,279.535669708252,339.6010803222656,331.80275573730466,305.659349822998,32.97774887084961,31.85272216796875,32.3287467956543,285.64032020568845,275.13236989974973,0.015640567779541,0.0148085098266601,480.63134765625,480.5799560546875,23.3144760131836,23.103221893310547,364532.2322845459,1254272.3655700684,1218505.7640075684,1227294.8265075684,12.114256858825684,12.065428733825684,691650.3429412842,375610.3038787842,308.44813385009763,265.0311750411987,303.07870903015134,308.6005500793457,6.809999465942383,35.32999801635742,30.099998474121094,0.0002469455973307,2985.63623046875,15.118021965026855,14.088127136230469,8.945600509643555,2.3436989784240723,1.865301489830017,0.7495157122612,0.918279230594635,0.8617463111877441,2.352668523788452,266.4719543457031,15.11832332611084,659.7986450195312,285.8098449707031,2.4979910850524902,1.2913280725479126,590.0004272460938,675.240966796875,45.18,30.91
2025-01-30 16:03:06+01:00,10.0,1536.6773681640625,75.20872497558594,5.706761837005615,5.904514789581299,4.679821491241455,3.7135143280029297,3.842196226119995,280.33788003921507,278.0455302238464,279.52566995620725,339.6010803222656,331.782755279541,305.6793502807617,32.97774887084961,31.85800170898437,32.318748474121094,285.6503204345703,275.13236989974973,0.0158000288009643,0.0148147048950195,480.6032104492188,480.5692138671875,23.25296401977539,23.28624153137207,362319.7078704834,1257324.1233825684,1231323.1468200684,1229003.8108825684,12.133788108825684,12.093504905700684,679565.3820037842,370727.5152206421,308.4439529418945,264.69823875427244,303.04870834350584,308.6005500793457,6.812499523162842,35.349998474121094,30.09000015258789,0.0002464369710286,2955.20068359375,14.856412887573242,14.455958366394045,8.945600509643555,2.5499753952026367,1.7951149940490725,0.731863796710968,0.8976047039031982,0.8721156120300293,2.454115390777588,266.2671203613281,14.906713485717772,659.709228515625,285.80841064453125,2.4980034828186035,1.2914077043533323,590.3634643554688,675.1421508789062,45.18,30.91
2025-01-30 16:03:08+01:00,10.0,1533.974365234375,75.17162322998047,5.724375247955322,5.848151683807373,4.635135173797607,3.7231252193450928,3.803628921508789,280.3078798294067,278.0455302238464,279.50566997528074,339.5810836791992,331.7527565002441,305.659349822998,32.95774841308594,31.87103271484375,32.3287467956543,285.64032020568845,275.1123699188232,0.0156438112258911,0.0148444347381591,480.560302734375,480.5741271972656,23.2391357421875,23.305158615112305,367278.790473938,1249999.9046325684,1218383.6936950684,1228637.5999450684,12.125243186950684,12.142333030700684,691284.1320037842,379882.7648162842,308.19227447509763,264.9865068435669,303.0587085723877,308.6005500793457,6.824999809265137,35.32999801635742,30.06999969482422,0.0002465895589192,2991.73193359375,14.449588775634766,14.553565979003906,8.945600509643555,2.852633476257324,1.7993379831314087,0.7330754995346069,0.8965156674385071,0.8644554018974304,2.389189004898072,266.1578369140625,14.958232879638672,659.588134765625,285.8062744140625,2.4970548152923584,1.2913401126861572,590.0392456054688,674.936279296875,45.18,30.91
2025-01-30 16:03:10+01:00,10.0,1538.156982421875,75.16228485107422,5.670882225036621,5.905263423919678,4.685949802398682,3.690219640731812,3.84273910522461,280.3078798294067,278.01553001403806,279.4956697463989,339.6010803222656,331.74275436401365,305.6793502807617,32.97774887084961,31.87103271484375,32.318748474121094,285.64032020568845,275.1123699188232,0.0158067045211792,0.0148258428573608,480.6051330566406,480.5525512695313,23.20718765258789,23.361547470092773,369186.1391067505,1266235.2561950684,1220825.0999450684,1224975.4905700684,12.098387718200684,12.106932640075684,700561.4757537842,382324.1710662842,308.393782043457,264.7110961914062,303.07870903015134,308.580549621582,6.832499980926514,35.32999801635742,30.06999969482422,0.0002473525153266,2988.57275390625,14.77426815032959,14.12763500213623,8.945600509643555,2.7071373462677,1.7855452299118042,0.7489152550697327,0.916251301765442,0.8698705434799194,2.587526559829712,266.1988220214844,14.60488224029541,659.5115966796875,285.91925048828125,2.495664358139038,1.2914958000183103,589.9814453125,674.822998046875,45.18,30.91
2025-01-30 16:03:12+01:00,10.0,1539.105224609375,75.20796585083008,5.6911704540252686,5.900067090988159,4.684353828430176,3.7021875381469727,3.84485936164856,280.3228799343109,278.0105301380157,279.4956697463989,339.5860809326172,331.74275436401365,305.6793502807617,32.96774864196777,31.86309814453125,32.30874824523926,285.6453203201294,275.1073699235916,0.0158067045211792,0.0148258428573608,480.6051330566406,480.5595245361328,23.20718765258789,23.366185188293457,371627.5453567505,1268981.8382263184,1225707.9124450684,1223632.7171325684,12.106932640075684,12.114867210388184,704345.6554412842,386596.6320037842,308.44813385009763,264.74323787689207,303.07870903015134,308.5755504608154,6.837500095367432,35.32999801635742,30.06999969482422,0.0002471999274359,2958.849609375,14.716901302337646,14.326017379760742,8.945600509643555,2.6920000314712524,1.7903301119804382,0.7376470267772675,0.911475032567978,0.8732999563217163,2.566455602645874,266.6221923828125,14.47090768814087,659.493408203125,285.89137268066406,2.4960873126983643,1.2915273308753967,590.1092529296875,,45.18,30.91
2025-01-30 16:03:14+01:00,10.0,1540.053466796875,75.25364685058594,5.711458683013916,5.894870758056641,4.68275785446167,3.714155435562134,3.8469796180725098,280.33788003921507,278.0055302619934,279.4956697463989,339.5710815429687,331.74275436401365,305.6793502807617,32.95774841308594,31.85516357421875,32.29874801635742,285.6503204345703,275.10236992836,0.0158067045211792,0.0148258428573608,480.6051330566406,480.5664978027344,23.20718765258789,23.37082290649414,374068.9516067505,1271728.4202575684,1230590.7249450684,1222289.9436950684,12.115477561950684,12.122801780700684,708129.8351287842,390869.0929412842,308.50248565673826,264.7753795623779,303.07870903015134,308.5705513000488,6.835000038146973,35.31999969482422,30.06999969482422,0.0002472507900661,3003.79052734375,14.659534454345703,14.524399757385254,8.945600509643555,2.6768627166748047,1.7951149940490725,0.7263787984848022,0.906698763370514,0.8767293691635132,2.545384645462036,267.0455627441406,14.336933135986328,659.4752197265625,285.8634948730469,2.4965102672576904,1.291558861732483,590.237060546875,674.905029296875,45.18,30.91
2025-01-30 16:03:16+01:00,10.0,1536.255615234375,75.1776351928711,5.687261581420898,5.8956804275512695,4.68172550201416,3.694828748703003,3.830231666564941,280.3878797531128,278.01553001403806,279.4956697463989,339.5710815429687,331.7027572631836,305.6793502807617,32.95774841308594,31.85556030273437,32.318748474121094,285.6503204345703,275.1123699188232,0.0157780666351318,0.0148132982254028,480.6094055175781,480.575439453125,23.227691650390625,23.28969383239746,371627.5453567505,1263793.8499450684,1223754.7874450684,1224853.4202575684,12.100829124450684,12.070311546325684,687988.2335662842,387206.9835662842,308.63209381103513,265.0949872970581,303.0887092590332,308.580549621582,6.832499980926514,35.32999801635742,30.049999237060547,0.0002477594333224,2976.24755859375,15.093915939331056,14.117634773254396,8.945600509643555,2.2319588661193848,1.8193384408950808,0.7519373893737793,0.9271760582923888,0.8669595718383789,2.432995319366455,267.57818603515625,14.540212631225586,659.5045776367188,285.8600158691406,2.496976375579834,1.2914485931396484,589.9440307617188,674.8978881835938,45.18,30.91
2025-01-30 16:03:18+01:00,10.0,1533.3211669921875,75.01831817626953,5.717097282409668,5.87213945388794,4.660737037658691,3.7035744190216064,3.829865694046021,280.3578800201416,278.0655302047729,279.4956697463989,339.56107940673826,331.6827568054199,305.659349822998,32.95774841308594,31.85409545898437,32.29874801635742,285.6303199768066,275.13236989974973,0.0157173147201538,0.0148248748779296,480.621826171875,480.508544921875,23.271560668945312,22.885704040527344,368652.081489563,1263915.9202575684,1226562.4046325684,1227294.8265075684,12.120360374450684,12.088622093200684,696044.8741912842,383789.0148162842,308.1586517333984,264.511533164978,303.0887092590332,308.580549621582,6.81749963760376,35.31999969482422,30.03999900817871,0.0002473525153266,2964.366943359375,14.566349029541016,14.838584899902344,8.945600509643555,2.7638869285583496,1.768641233444214,0.7317377924919128,0.904055118560791,0.8654076457023621,2.5469508171081543,268.35662841796875,14.733146667480469,659.41650390625,285.8069152832031,2.4965219497680664,1.2915866374969482,590.1823120117188,674.8097534179688,45.18,30.91
2025-01-30 16:03:20+01:00,10.0,1537.773681640625,75.26214599609375,5.67824649810791,5.909022808074951,4.686393737792969,3.685576677322388,3.835366725921631,280.36787977218626,278.0755299568176,279.4956697463989,339.56107940673826,331.65275421142576,305.6793502807617,32.95774841308594,31.84921264648437,32.28874969482422,285.6503204345703,275.15236988067625,0.0158212127685546,0.0148184785842895,480.6075134277344,480.5526123046875,23.25105667114257,23.13968849182129,369949.0785598755,1248168.8499450684,1219726.4671325684,1223266.5061950684,12.099608421325684,12.104491233825684,692260.6945037842,384887.6476287842,308.38123931884763,264.96736278533933,303.0887092590332,308.580549621582,6.81749963760376,35.32999801635742,30.049999237060547,0.0002478611585828,2998.450927734375,14.221630096435549,14.339584350585938,8.945600509643555,2.8902289867401123,1.9374579191207888,0.7307055592536926,0.9019078612327576,0.8721151947975159,2.433413028717041,267.11383056640625,14.906713485717772,659.591552734375,285.80767822265625,2.497854232788086,1.2913845777511597,590.1702270507812,675.0756225585938,45.18,30.91
2025-01-30 16:03:22+01:00,10.0,1538.2381591796875,75.1160888671875,5.72743034362793,5.90414571762085,4.681860446929932,3.727105140686035,3.842101812362671,280.3078798294067,278.08553018569944,279.4856699943542,339.54108276367185,331.6327537536621,305.659349822998,32.97774887084961,31.8531494140625,32.318748474121094,285.64032020568845,275.15236988067625,0.0158003940582275,0.0148331623077392,480.6160888671875,480.5543823242188,23.206710815429688,23.04272079467773,370483.136177063,1263183.4983825684,1227661.0374450684,1229247.9515075684,12.094725608825684,12.150877952575684,697753.8585662842,385009.7179412842,308.769441986084,264.74966659545896,303.0587085723877,308.5705513000488,6.829999923706055,35.31999969482422,30.049999237060547,0.0002462335035536,3022.56787109375,14.353225708007812,14.569957733154297,8.945600509643555,2.877699851989746,1.721733331680298,0.7293487191200256,0.9039052724838256,0.8738242983818054,2.355743646621704,267.3733215332031,14.550212860107422,659.5328979492188,285.8620910644531,2.497546672821045,1.2913808822631836,590.1964111328125,675.2031860351562,45.18,30.91
2025-01-30 16:03:24+01:00,10.0,1538.7877197265625,75.25671005249023,5.715334892272949,5.884008169174194,4.687279462814331,3.7107648849487305,3.8425530195236206,280.29787983894346,278.07053008079527,279.4956699848175,339.55108108520506,331.6327537536621,305.659349822998,32.97774887084961,31.8531494140625,32.318748474121094,285.6453203201294,275.15236988067625,0.0157481131553649,0.0148219814300537,480.6246795654297,480.5337066650391,23.233413696289062,22.96264839172364,367698.4071731568,1260314.8460388184,1223693.7522888184,1226074.1233825684,12.094115257263184,12.141112327575684,695678.6632537842,380676.2218475342,308.52709045410154,264.5658411026001,303.0587085723877,308.58555068969724,6.839999675750732,35.32999801635742,30.049999237060547,0.0002480137464735,2961.43017578125,14.466180801391602,14.55856704711914,8.945600509643555,2.7054320573806763,1.743639051914215,0.7423654496669769,0.9201143980026244,0.8717064261436462,2.4001446962356567,267.3596649169922,14.53606939315796,659.4677734375,285.83531188964844,2.4973286390304565,1.291396141052246,590.1922607421875,,45.18,30.91
