_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-30 16:03:26+01:00,10.0,1539.3372802734375,75.39733123779297,5.703239440917969,5.863870620727539,4.6926984786987305,3.694424629211426,3.8430042266845694,280.2878798484802,278.0555299758911,279.50566997528074,339.56107940673826,331.6327537536621,305.659349822998,32.97774887084961,31.8531494140625,32.318748474121094,285.6503204345703,275.15236988067625,0.0156958322525024,0.0148108005523681,480.6332702636719,480.5130310058594,23.26011657714844,22.88257598876953,364913.6781692505,1257446.1936950684,1219726.4671325684,1222900.2952575684,12.093504905700684,12.131346702575684,693603.4679412842,376342.7257537842,308.2847389221191,264.3820156097412,303.0587085723877,308.6005500793457,6.839999675750732,35.29999923706055,30.049999237060547,0.0002473525153266,3071.02392578125,14.57913589477539,14.547176361083984,8.945600509643555,2.5331642627716064,1.7655447721481323,0.7553821802139282,0.9363235235214232,0.8695885539054871,2.4445457458496094,267.34600830078125,14.521925926208496,659.4026489257812,285.8085327148437,2.497110605239868,1.2914113998413086,590.1881103515625,675.0438842773438,45.18,30.91
2025-01-30 16:03:28+01:00,10.0,1536.767822265625,75.18765258789062,5.717329978942871,5.864905834197998,4.654735088348389,3.718064546585083,3.814035177230835,280.2478798866272,278.0055302619934,279.4956697463989,339.54108276367185,331.6327537536621,305.659349822998,32.98774719238281,31.8499755859375,32.318748474121094,285.6503204345703,275.15236988067625,0.0156958322525024,0.0148108005523681,480.6332702636719,480.5134887695313,23.26011657714844,22.915918350219727,370940.899848938,1256591.7015075684,1224487.2093200684,1212768.4593200684,12.127684593200684,12.097167015075684,699462.8429412842,385986.2804412842,308.39796295166013,264.80752029418943,303.07870903015134,308.6005500793457,6.832499980926514,35.29999923706055,30.03999900817871,0.0002475559828016,3032.935302734375,14.486953735351562,14.942347526550291,8.945600509643555,2.680094957351685,1.7386424541473389,0.7307907342910767,0.9030792117118835,0.8677101731300354,2.4694507122039795,264.6692199707031,14.50640106201172,659.7224731445312,285.8640441894531,2.499138355255127,1.2915763854980469,590.1585693359375,675.3308715820312,45.18,30.91
2025-01-30 16:03:30+01:00,10.0,1539.8389892578125,75.17413330078125,5.734742164611816,5.8738112449646,4.6619873046875,3.7358202934265137,3.825472831726074,280.22787990570066,277.9655298233032,279.4956697463989,339.5510772705078,331.6027549743652,305.6793502807617,32.97774887084961,31.8577880859375,32.318748474121094,285.64032020568845,275.15236988067625,0.0157204456329345,0.01481516456604,480.61370849609375,480.548095703125,23.24676513671875,23.19207572937012,364455.9383392334,1256347.5608825684,1223266.5061950684,1228393.4593200684,12.110594749450684,12.144774436950684,689453.0773162842,375122.0226287842,308.3561538696289,265.1013692855835,303.07870903015134,308.580549621582,6.840000152587891,35.32999801635742,30.03999900817871,0.0002474033779568,2989.9521484375,14.659534454345703,14.99689769744873,8.945600509643555,2.53417706489563,1.895300269126892,0.737400233745575,0.909312665462494,0.8688250184059143,2.424545288085937,266.4856262207031,14.659579277038574,659.5059814453125,285.864501953125,2.496662139892578,1.2913938760757446,590.3767700195312,674.9871215820312,45.18,30.91
2025-01-30 16:03:32+01:00,10.0,1538.2310791015625,75.23153686523438,5.735682010650635,5.849558830261231,4.63932466506958,3.727790594100952,3.801802635192871,280.2478798866272,277.9255298614502,279.4956697463989,339.54108276367185,331.6027549743652,305.659349822998,32.97774887084961,31.85089111328125,32.318748474121094,285.64032020568845,275.15236988067625,0.0156505632400512,0.0148006477355957,480.6256408691406,480.5368347167969,23.23627471923828,23.05575180053711,368652.081489563,1255737.2093200684,1222534.0843200684,1224975.4905700684,12.095946311950684,12.115477561950684,691528.2726287842,382812.4523162842,308.3309692382812,264.7946647644043,303.07870903015134,308.6005500793457,6.84250020980835,35.32999801635742,30.049999237060547,0.000247657708062,3022.6123046875,14.51333236694336,14.771416664123535,8.945600509643555,2.8224685192108154,1.942737102508545,0.7286458015441895,0.8998677134513855,0.8652582168579102,2.454115390777588,265.4203796386719,14.326933860778809,659.4679565429688,285.8065185546875,2.4975764751434326,1.2913475036621094,590.138671875,675.1469116210938,45.18,30.91
2025-01-30 16:03:34+01:00,10.0,1536.4451293945312,75.19562149047852,5.714176654815674,5.866673231124878,4.655082702636719,3.713060140609741,3.81214702129364,280.2478798866272,277.9455298423767,279.4956697463989,339.5460800170898,331.6027549743652,305.659349822998,32.98274803161621,31.856521606445312,32.30874824523926,285.64032020568845,275.142369890213,0.015701798915863,0.0148246026039123,480.60704040527344,480.5417938232422,23.262739181518555,22.98661708831787,365676.6295433045,1262512.1116638184,1223449.6116638184,1224670.3147888184,12.106932640075684,12.121581077575684,690551.7101287842,378356.89783096313,308.19647827148435,264.99253740310667,303.0687088012695,308.59054985046384,6.829999923706055,35.29999923706055,30.06999969482422,0.0002467421468098,2995.33642578125,14.551234245300291,14.54596471786499,8.945600509643555,2.6820194721221924,1.862028419971466,0.7340462505817413,0.9036439061164856,0.8661946058273315,2.4456677436828613,265.2564849853516,14.488256454467772,659.5694274902344,285.8072967529297,2.498215913772583,1.2913720607757568,590.1793823242188,,45.18,30.91
2025-01-30 16:03:36+01:00,10.0,1534.6591796875,75.15970611572266,5.692671298980713,5.883787631988525,4.670840740203857,3.6983296871185294,3.822491407394409,280.2478798866272,277.9655298233032,279.4956697463989,339.5510772705078,331.6027549743652,305.659349822998,32.98774719238281,31.86215209960937,32.29874801635742,285.64032020568845,275.13236989974973,0.0157530345916748,0.014848557472229,480.5884399414063,480.5467529296875,23.289203643798828,22.91748237609864,362701.1775970459,1269287.0140075684,1224365.1390075684,1224365.1390075684,12.117918968200684,12.127684593200684,689575.1476287842,373901.3433456421,308.0619873046875,265.19041004180906,303.0587085723877,308.580549621582,6.835000038146973,35.29999923706055,30.03999900817871,0.0002472507900661,3012.51171875,14.589136123657228,14.320512771606444,8.945600509643555,2.5415704250335693,1.7813197374343872,0.7394466996192932,0.9074200987815856,0.8671309947967529,2.4372200965881348,265.09259033203125,14.649579048156738,659.6708984375,285.8080749511719,2.4988553524017334,1.2913966178894043,590.2200927734375,675.348388671875,45.18,30.91
2025-01-30 16:03:38+01:00,10.0,1540.0250244140625,75.16999053955078,5.714981555938721,5.9095139503479,4.687905311584473,3.7299551963806152,3.849859952926636,280.2478798866272,277.9655298233032,279.4956697463989,339.5510772705078,331.6027549743652,305.659349822998,32.97774887084961,31.86279296875,32.3287467956543,285.6303199768066,275.15236988067625,0.0158178434371948,0.0148165397644042,480.59271240234375,480.5526123046875,23.252010345458984,23.149642944335938,367049.9086380005,1263305.5686950684,1227783.1077575684,1223632.7171325684,12.113036155700684,12.089842796325684,695556.5929412842,386352.4913787842,308.25951995849607,265.65765895843504,303.04870834350584,308.6005500793457,6.835000038146973,35.31999969482422,30.06999969482422,0.0002470473395453,3024.8369140625,14.432329177856444,14.787841796875,8.945600509643555,2.780630588531494,1.803560733795166,0.7347752451896667,0.9074387550354004,0.8729155659675598,2.48789119720459,265.1745300292969,15.18488883972168,659.4047241210938,285.80682373046875,2.498042821884156,1.2913845777511597,590.1212768554688,674.9412231445312,45.18,30.91
2025-01-30 16:03:40+01:00,10.0,1533.814453125,75.1830825805664,5.676926612854004,5.914200305938721,4.694766044616699,3.695256233215332,3.849703788757324,280.2478798866272,277.99553003311155,279.4956697463989,339.5210784912109,331.6027549743652,305.659349822998,32.97774887084961,31.86279296875,32.28874969482422,285.6303199768066,275.15236988067625,0.0158178434371948,0.0148165397644042,480.59271240234375,480.5359802246094,23.252010345458984,23.001501083374023,359725.7137298584,1255737.2093200684,1230224.5140075684,1225097.5608825684,12.108153343200684,12.104491233825684,688110.3038787842,373535.1324081421,308.2553199768066,264.8203767776489,303.07870903015134,308.5705513000488,6.847499847412109,35.29999923706055,30.01999855041504,0.0002474033779568,3036.4951171875,15.04567813873291,14.86789894104004,8.945600509643555,2.364781618118286,1.7782195806503296,0.7439468502998352,0.9275503754615784,0.8732979893684387,2.424545288085937,265.0243225097656,14.971184730529783,659.5659790039062,285.80877685546875,2.498363971710205,1.2914187908172607,590.3883666992188,675.1791381835938,45.18,30.91
2025-01-30 16:03:42+01:00,10.0,1537.6761474609375,75.21479797363281,5.6849236488342285,5.915299892425537,4.697260856628418,3.703858375549317,3.8539535999298096,280.2778800964355,277.9555300712585,279.50566997528074,339.511083984375,331.6027549743652,305.6493515014648,33.007747650146484,31.8526611328125,32.3287467956543,285.6303199768066,275.17237010002134,0.0158291034698486,0.0148071928024292,480.60845947265625,480.57818603515625,23.276805877685547,23.108781814575195,364379.6443939209,1253662.0140075684,1217040.9202575684,1224487.2093200684,12.128905296325684,12.072752952575684,694213.8195037842,376831.0070037842,308.1292327880859,265.07584419250486,303.0587085723877,308.5705513000488,6.84499979019165,35.31999969482422,30.049999237060547,0.000247454240587,2985.32470703125,14.816412925720217,14.089706420898438,8.945600509643555,2.470078706741333,1.793562412261963,0.7419099807739258,0.9210652112960817,0.8738375902175903,2.4076411724090576,263.808837890625,14.717432975769045,659.5067138671875,285.8060302734375,2.4972119331359863,1.291331768035889,589.9639892578125,674.9989013671875,45.18,30.91
2025-01-30 16:03:44+01:00,10.0,1535.9021606445312,75.21146392822266,5.698294878005981,5.894544363021851,4.680711984634399,3.703675389289856,3.8388864994049072,280.3178800582885,277.9505299568176,279.50566997528074,339.50608291625974,331.5977558135986,305.6543506622314,32.99774742126465,31.857818603515625,32.3287467956543,285.63532009124754,275.1623699903488,0.015776795387268,0.0148150901794433,480.6039276123047,480.5622253417969,23.25296401977539,23.276945114135746,363006.3533782959,1251220.6077575684,1219299.2210388184,1222900.2952575684,12.114256858825684,12.100218772888184,690856.8859100342,375060.99939346313,308.34094467163084,264.8388284683228,303.05370845794675,308.5705513000488,6.849999904632568,35.29999923706055,30.01999855041504,0.0002475559828016,3013.090087890625,14.747584342956545,14.253729820251465,8.945600509643555,2.5939475297927856,1.8254472017288208,0.7381439208984375,0.9152322113513948,0.8697626292705536,2.415319085121155,264.61460876464844,14.468835830688477,659.4290161132812,285.806640625,2.4971076250076294,1.29142028093338,590.1048889160156,,45.18,30.91
2025-01-30 16:03:46+01:00,10.0,1534.128173828125,75.2081298828125,5.711666107177734,5.873788833618164,4.664163112640381,3.703492403030396,3.823819398880005,280.3578800201416,277.9455298423767,279.50566997528074,339.5010818481445,331.592756652832,305.659349822998,32.98774719238281,31.86297607421875,32.3287467956543,285.64032020568845,275.15236988067625,0.0157244873046875,0.0148229875564575,480.5993957519531,480.5462646484375,23.229122161865234,23.44510841369629,361633.0623626709,1248779.2015075684,1221557.5218200684,1221313.3811950684,12.099608421325684,12.127684593200684,687499.9523162842,373290.9917831421,308.55265655517576,264.6018127441406,303.04870834350584,308.5705513000488,6.849999904632568,35.29999923706055,30.03999900817871,0.0002469455973307,3057.363525390625,14.678755760192873,14.417753219604492,8.945600509643555,2.7178163528442383,1.8573319911956787,0.7343778610229492,0.9093992114067078,0.8656876683235168,2.422996997833252,265.4203796386719,14.22023868560791,659.351318359375,285.8072509765625,2.4970033168792725,1.2915087938308716,590.2457885742188,674.8995361328125,45.18,30.91
2025-01-30 16:03:48+01:00,10.0,1536.99853515625,75.1494140625,5.714983940124512,5.849449634552002,4.647208690643311,3.730361461639404,3.818131923675537,280.34787979125974,277.9655298233032,279.50566997528074,339.49107971191404,331.5127548217773,305.6493515014648,32.95774841308594,31.861846923828125,32.3287467956543,285.7203201293945,275.15236988067625,0.0156730098724365,0.0148388872146606,480.6027526855469,480.5130920410156,23.265361785888672,22.932722091674805,363692.9988861084,1256713.7718200684,1221435.4515075684,1223632.7171325684,12.103270530700684,12.117918968200684,713867.1398162842,374755.8355331421,308.48158111572263,264.8332332611084,303.04870834350584,308.5705513000488,6.839999675750732,35.29999923706055,30.06999969482422,0.0002471490648057,2977.404296875,14.56439971923828,14.75572681427002,9.440000534057615,2.7136263847351074,1.722129225730896,0.7409653663635254,0.9052127599716188,0.8650012612342834,2.47100567817688,264.710205078125,14.62126350402832,659.4829711914062,285.8102722167969,2.498463630676269,1.2914661169052124,590.3726196289062,675.2501220703125,45.18,30.91
2025-01-30 16:03:50+01:00,10.0,1535.3089599609375,75.12748718261719,5.690566062927246,5.893424987792969,4.683904647827148,3.7059202194213854,3.8380298614501953,280.3878797531128,277.9555300712585,279.50566997528074,339.49107971191404,331.5127548217773,305.6493515014648,32.95774841308594,31.864990234375,32.3287467956543,286.1803201675415,275.17237010002134,0.0157846956253051,0.0161034431457519,480.5617370605469,480.5431823730469,23.22053909301757,23.063690185546875,358733.8924407959,1248290.9202575684,1220092.6780700684,1211913.9671325684,12.099608421325684,12.099608421325684,707275.3429412842,367919.8980331421,308.4899429321289,264.64038314819334,303.04870834350584,308.5705513000488,6.834999561309815,35.31999969482422,30.049999237060547,0.0002473525153266,2998.718017578125,14.86502170562744,14.33415699005127,9.440000534057615,2.3916404247283936,1.7697700262069702,0.7483102679252625,0.9202589988708496,0.8679987192153931,2.389189004898072,265.54327392578125,14.41706371307373,659.144775390625,285.78155517578125,2.497776508331299,1.2914040088653564,590.0887451171875,674.99951171875,45.18,30.91
2025-01-30 16:03:52+01:00,10.0,1536.74267578125,75.12407684326172,5.675563812255859,5.891289710998535,4.67450761795044,3.716346263885498,3.841102361679077,280.3578800201416,277.85553016662595,279.50566997528074,339.47108306884763,331.532755279541,305.659349822998,32.98774719238281,31.864990234375,32.34874725341797,286.55032005310056,275.17237010002134,0.0158065967559814,0.0160293655395507,480.6055908203125,480.5490112304688,23.233890533447266,22.99681663513184,370406.8422317505,1257324.1233825684,1225952.0530700684,1219604.3968200684,12.095946311950684,12.098387718200684,727905.2257537842,384765.5773162842,308.48158111572263,265.2600921630859,303.04870834350584,308.5705513000488,6.840000152587891,35.29999923706055,30.049999237060547,0.0002467930094401,3002.455322265625,14.031343460083008,14.06919002532959,9.440000534057615,2.839195251464844,1.7428689002990725,0.7252435684204102,0.8899499773979187,0.8727921843528748,2.252228021621704,263.1532897949219,14.241912841796877,659.1943969726562,285.806396484375,2.496230125427246,1.2913438081741333,589.9741821289062,674.9068603515625,45.18,30.91
2025-01-30 16:03:54+01:00,10.0,1541.156494140625,75.20452880859375,5.687263488769531,5.900144577026367,4.67796516418457,3.699969291687012,3.838463306427002,280.34787979125974,277.5955299377441,279.4956697463989,339.47108306884763,331.532755279541,305.659349822998,32.97774887084961,31.86090087890625,32.34874725341797,286.7903198242187,275.17237010002134,0.0158065967559814,0.0160293655395507,480.6055908203125,480.5296936035156,23.233890533447266,22.96185302734375,378341.4125442505,1260742.0921325684,1227783.1077575684,1234008.6936950684,12.119139671325684,12.094725608825684,715942.3351287842,376220.6554412842,308.2301010131836,265.304435634613,303.0587085723877,308.55055084228513,6.837499618530273,35.31999969482422,30.03999900817871,0.0002471999274359,3024.61474609375,13.53987979888916,14.279698371887209,9.440000534057615,3.126967430114746,1.7148176431655884,0.716679036617279,0.8781891465187073,0.8732603788375854,2.335360288619995,264.4507141113281,14.371538162231444,659.471435546875,285.8091735839844,2.4983811378479004,1.2914317846298218,590.0775756835938,675.1726684570312,45.18,30.91
2025-01-30 16:03:56+01:00,10.0,1541.1302490234375,75.12459945678711,5.683262825012207,5.924058198928833,4.697545766830444,3.694049119949341,3.850546598434448,280.34787979125974,277.47552981376646,279.4956697463989,339.48608245849607,331.5227550506592,305.659349822998,32.98274803161621,31.86798095703125,32.34874725341797,286.87032022476194,275.1873700857162,0.0158671979904174,0.0160163488388061,480.57579040527344,480.5456085205078,23.263931274414062,23.197866439819336,377311.4442825317,1260925.1976013184,1226440.3343200684,1223693.7522888184,12.131346702575684,12.115477561950684,717163.0382537842,382568.3116912842,308.28263702392576,265.47475876808164,303.05370845794675,308.56055107116697,6.849999904632568,35.32999801635742,30.049999237060547,0.0002475559828016,3002.633544921875,13.680671691894531,13.919145107269289,9.440000534057615,3.0482418537139893,1.788492739200592,0.7172079682350159,0.8864040374755859,0.8764078319072723,2.3628405332565308,264.259521484375,14.096630096435549,659.3831481933594,285.83531188964844,2.496790885925293,1.291454553604126,589.8910217285156,,45.18,30.91
2025-01-30 16:03:58+01:00,10.0,1541.10400390625,75.04467010498047,5.679262161254883,5.947971820831299,4.717126369476318,3.68812894821167,3.862629890441896,280.34787979125974,277.3555296897888,279.4956697463989,339.5010818481445,331.5127548217773,305.659349822998,32.98774719238281,31.87506103515625,32.34874725341797,286.95032062530515,275.2023700714111,0.0159277992248535,0.0160033321380615,480.5459899902344,480.5615234375,23.29397201538086,23.43387985229492,376281.476020813,1261108.3030700684,1225097.5608825684,1213378.8108825684,12.143553733825684,12.136229515075684,718383.7413787842,388915.9679412842,308.33517303466795,265.64508190155027,303.04870834350584,308.5705513000488,6.852499961853027,35.279998779296875,30.03999900817871,0.000247657708062,3034.71533203125,13.821463584899902,13.558591842651367,9.440000534057615,2.9695162773132324,1.862167835235596,0.7177368998527527,0.8946189284324646,0.8795552849769592,2.3903207778930664,264.0683288574219,13.821722030639648,659.2948608398438,285.8614501953125,2.495200634002685,1.2914773225784302,589.7044677734375,674.5125122070312,45.18,30.91
