_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-30 16:28:02+01:00,10.0,1552.7509765625,75.14086151123047,6.018040657043457,6.19268798828125,4.998681545257568,3.887994527816773,4.000826358795166,280.4978798866272,276.3955298900604,278.64566984176633,335.561075592041,327.48275604248045,305.86935272216795,33.3177490234375,32.2138671875,32.69874954223633,287.5403198242187,274.7823698759079,0.0169977169036865,0.0159479160308837,479.9151306152344,480.1821594238281,23.76031875610352,23.48961639404297,392226.9105911255,1268554.5921325684,1231323.1468200684,1225463.7718200684,12.194823265075684,12.150877952575684,730590.7726287842,403076.1241912842,308.3854202270508,266.74836769104,303.07870903015134,308.6205505371093,7.024999618530273,35.349998474121094,30.06999969482422,0.0002577796766493,3002.05517578125,11.352056503295898,12.080925941467283,9.440000534057615,2.986079454421997,1.6827157735824585,0.7409694790840149,0.896856427192688,0.8629891276359558,2.3479678630828857,258.2367858886719,12.01349639892578,651.49267578125,286.3164367675781,2.474079370498657,1.2931489944458008,588.2485961914062,666.80908203125,45.18,34.0
2025-01-30 16:28:04+01:00,10.0,1549.3367919921875,75.08453369140625,5.984649658203125,6.185472965240479,4.994203090667725,3.869540691375733,3.983140230178833,280.50787963867185,276.43552985191343,278.63567008972166,335.58107604980466,327.9427551269531,305.8493522644043,33.3277473449707,32.21588134765625,32.70874786376953,287.5303205490112,274.7823698759079,0.016934814453125,0.0159907541275024,479.9451904296875,480.236328125,23.94628524780273,23.635723114013672,386657.452583313,1267822.1702575684,1228881.7405700684,1234130.7640075684,12.163084983825684,12.163084983825684,725952.1007537842,397094.6788787842,308.72368850708006,266.10740795135496,303.0587085723877,308.640550994873,7.03749942779541,35.349998474121094,30.03999900817871,0.000257271033393,3023.6357421875,12.538058280944824,11.88479709625244,9.440000534057615,2.403582572937012,1.6180071830749512,0.773021399974823,0.9342561960220336,0.8553296327590942,2.2285850048065186,257.4309997558594,12.53826141357422,651.565185546875,286.31329345703125,2.475304365158081,1.293092966079712,587.8746337890625,666.6334838867188,45.18,34.0
2025-01-30 16:28:06+01:00,10.0,1551.90283203125,75.22354125976562,6.0034050941467285,6.231350898742676,5.017314910888672,3.873916149139404,4.0210065841674805,280.54788007736204,276.4655298233032,278.64566984176633,335.57107772827146,328.08275451660154,305.8493522644043,33.29774856567383,32.23785400390625,32.70874786376953,287.5303205490112,274.81236996650694,0.017033218383789,0.0159934310913085,479.8703308105469,480.2232360839844,23.953914642333984,23.695411682128903,382308.6977005005,1276000.8811950684,1221435.4515075684,1227783.1077575684,12.185057640075684,12.158202171325684,725830.0304412842,391723.5851287842,308.4523147583008,266.91330375671384,303.0887092590332,308.640550994873,7.034999847412109,35.36000061035156,30.049999237060547,0.0002574744839138,3036.583984375,11.982745170593262,11.970489501953123,9.440000534057615,2.650832176208496,1.6532628536224363,0.7471784949302673,0.9214510917663574,0.8655619621276855,2.245426893234253,256.4203796386719,12.199630737304688,651.3009033203125,286.340576171875,2.472175359725952,1.2931199073791504,587.8663940429688,666.5343017578125,45.18,34.0
2025-01-30 16:28:08+01:00,10.0,1549.5883178710938,75.18248748779297,6.014329195022583,6.200515985488892,5.004433631896973,3.87846577167511,3.998549938201904,280.5678800582885,276.4805298089981,278.6556698322296,335.57107772827146,327.73775520324705,305.84435119628904,33.312747955322266,32.23323059082031,32.70874786376953,287.53532018661497,274.8223699569702,0.0169879083633422,0.0159794735908508,479.8851013183594,480.2387847900391,23.89979362487793,23.76671504974365,384940.83881378174,1276122.9515075684,1227172.7561950684,1229858.3030700684,12.190550804138184,12.163084983825684,727355.9093475342,397888.1359100342,308.54638519287107,266.8949774742126,303.0737089157104,308.6455501556396,7.047499656677246,35.349998474121094,30.06999969482422,0.0002578814019097,3024.48095703125,11.977428436279297,11.99468231201172,9.440000534057615,2.6341006755828857,1.630105972290039,0.7522751688957214,0.9173516631126404,0.8603857755661011,2.2370059490203857,257.0212860107422,11.90611982345581,650.88232421875,286.3260803222656,2.471027970314026,1.293060064315796,587.9213256835938,,45.18,34.0
2025-01-30 16:28:10+01:00,10.0,1547.2738037109375,75.14143371582031,6.0252532958984375,6.169681072235107,4.991552352905273,3.883015394210816,3.976093292236328,280.58788003921507,276.49552979469297,278.66566982269285,335.57107772827146,327.39275588989256,305.8393501281738,33.3277473449707,32.228607177734375,32.70874786376953,287.5403198242187,274.83236994743345,0.0169425983428955,0.015965516090393,479.8998718261719,480.25433349609375,23.845672607421875,23.8380184173584,387572.979927063,1276245.0218200684,1232910.0608825684,1231933.4983825684,12.196043968200684,12.167967796325684,728881.7882537842,404052.6866912842,308.6404556274414,266.8766511917114,303.0587085723877,308.6505493164062,7.064999580383301,35.36000061035156,30.06999969482422,0.0002577796766493,2957.69287109375,11.972111701965332,12.018875122070312,9.440000534057615,2.6173691749572754,1.6069490909576416,0.7573718428611755,0.9132522344589232,0.8552095890045166,2.2285850048065186,257.6221923828125,11.612608909606934,650.4637451171875,286.31158447265625,2.4698805809021,1.2930002212524414,587.9762573242188,666.3828735351562,45.18,34.0
2025-01-30 16:28:12+01:00,10.0,1551.7601318359375,75.3541259765625,6.04079532623291,6.195766448974609,4.998012065887451,3.87766695022583,3.999243259429932,280.6378797531128,276.54552974700925,278.68566980361936,335.57107772827146,327.6927551269531,305.8393501281738,33.3177490234375,32.22705078125,32.69874954223633,287.5403198242187,274.85236992836,0.0169694423675537,0.0159990282058715,479.909423828125,480.20794677734375,23.7579345703125,24.014236450195312,392913.556098938,1276000.8811950684,1236205.9593200684,1222778.2249450684,12.210692405700684,12.172850608825684,732788.0382537842,406738.2335662842,308.7112106323242,266.3243330955505,303.04870834350584,308.640550994873,7.067500114440918,35.36000061035156,30.03999900817871,0.0002579322645399,3005.92626953125,11.806589126586914,11.806589126586914,9.440000534057615,2.6842758655548096,1.681129813194275,0.7452025413513184,0.9053996205329896,0.8609352707862854,2.204884529113769,257.2807922363281,11.839561462402344,651.4243774414062,286.3112487792969,2.472786664962769,1.29298996925354,587.8975219726562,666.4561767578125,45.18,34.0
2025-01-30 16:28:14+01:00,10.0,1548.3717041015625,75.22439575195312,6.062115669250488,6.250072002410889,5.038755416870117,3.9124231338500977,4.033728122711182,280.6978796958923,276.59552969932554,278.68566980361936,335.57107772827146,328.0127548217773,305.8493522644043,33.29774856567383,32.22705078125,32.69874954223633,287.55032005310056,274.88236989974973,0.0171174526214599,0.0159588117599487,479.9113159179688,480.1768798828125,23.89097213745117,23.776611328125,391692.852973938,1282836.8186950684,1241332.9124450684,1221923.7327575684,12.167967796325684,12.200926780700684,725707.9601287842,405883.7413787842,308.56519927978513,266.6137141227722,303.07870903015134,308.6505493164062,7.085000038146973,35.36000061035156,30.049999237060547,0.0002582883199055,3000.00830078125,11.662697792053224,11.323688507080078,9.440000534057615,2.891997814178467,1.724765062332153,0.7533397078514099,0.9129006266593932,0.8645349740982056,2.3185386657714844,257.47198486328125,11.80290985107422,651.7877807617188,286.4512634277344,2.4736757278442383,1.2934377193450928,587.878173828125,666.46484375,45.18,34.0
2025-01-30 16:28:16+01:00,10.0,1551.1268310546875,75.25216674804688,6.0681915283203125,6.262969970703125,5.045443534851074,3.916024208068848,4.041721820831299,280.6978796958923,276.59552969932554,278.6956700325012,335.57107772827146,328.05275573730466,305.86935272216795,33.3177490234375,32.222381591796875,32.69874954223633,287.5403198242187,274.90236988067625,0.0171174526214599,0.0159588117599487,479.9113159179688,480.2273559570313,23.89097213745117,23.89077377319336,383147.931098938,1268798.7327575684,1229980.3733825684,1224365.1390075684,12.166747093200684,12.174071311950684,740722.6085662842,393310.4991912842,308.22169342041013,266.5337237358093,303.0587085723877,308.6505493164062,7.07249927520752,35.36000061035156,30.049999237060547,0.0002579322645399,2953.465576171875,12.201654434204102,11.577410697937012,9.440000534057615,2.4700920581817627,1.676923751831055,0.7492415308952332,0.9297776222229004,0.8691114187240601,2.338539123535156,258.8923034667969,11.91010570526123,652.2789306640625,286.3968200683594,2.4729228019714355,1.2932226657867432,587.8097534179688,666.2735595703125,45.18,34.0
2025-01-30 16:28:18+01:00,10.0,1550.7142333984375,75.21427917480469,6.055708646774292,6.213839054107666,5.01481294631958,3.9098790884017935,4.011964917182922,280.68787970542905,276.58052971363065,278.7156700134277,335.5660766601562,327.657755279541,305.8593524932861,33.3227481842041,32.22021484375,32.70374870300293,287.5403198242187,274.90236988067625,0.0170338115692138,0.0159625091552734,479.91966247558594,480.2039031982422,23.898839950561523,23.851831436157227,386619.3056106568,1261840.7249450684,1227661.0374450684,1224059.9632263184,12.185667991638184,12.153319358825684,731445.2648162842,396240.1866912842,308.25111427307127,266.4383250713348,303.0587085723877,308.65555038452146,7.087499618530273,35.32999801635742,30.06999969482422,0.0002575253634982,2982.6103515625,12.249735832214355,12.09205436706543,9.440000534057615,2.521988272666931,1.7428476214408877,0.7358808219432831,0.9094793796539308,0.8677665591239929,2.256960511207581,259.1449584960937,12.12178659439087,650.8886108398438,286.3684387207031,2.469842553138733,1.2931634187698364,588.0030517578125,,45.18,34.0
2025-01-30 16:28:20+01:00,10.0,1550.3016357421875,75.1763916015625,6.043225765228272,6.164708137512207,4.984182357788086,3.903733968734741,3.982208013534546,280.6778797149658,276.56552972793577,278.7356699943542,335.561075592041,327.2627548217773,305.8493522644043,33.3277473449707,32.218048095703125,32.70874786376953,287.5403198242187,274.90236988067625,0.0169501705169677,0.0159662065505981,479.9280090332031,480.1804504394531,23.906707763671875,23.812889099121094,390090.6801223755,1254882.7171325684,1225341.7015075684,1223754.7874450684,12.204588890075684,12.132567405700684,722167.9210662842,399169.8741912842,308.2805351257324,266.3429264068604,303.0587085723877,308.6605514526367,7.074999809265137,35.36000061035156,30.049999237060547,0.0002570675828721,2971.88720703125,12.29781723022461,12.606698036193848,9.440000534057615,2.5738844871521,1.80877149105072,0.722520112991333,0.8891811370849609,0.8664216995239258,2.175381898880005,259.3976135253906,12.333467483520508,649.498291015625,286.3400573730469,2.4667623043060303,1.2931041717529297,588.1963500976562,666.4164428710938,45.18,34.0
2025-01-30 16:28:22+01:00,10.0,1549.9141845703125,75.06037902832031,6.032454967498779,6.19226598739624,5.012377262115479,3.897769451141357,4.001029014587402,280.6778797149658,276.535529756546,278.7256697654724,335.5510772705078,327.032755279541,305.8493522644043,33.29774856567383,32.233367919921875,32.69874954223633,287.5303205490112,274.88236989974973,0.0170237674713134,0.0160004501342773,479.8831787109375,480.1980590820313,23.914813995361328,24.00551414489746,388259.6254348755,1283447.1702575684,1225952.0530700684,1238037.0140075684,12.194823265075684,12.175292015075684,732788.0382537842,398437.4523162842,308.393782043457,266.68117179870603,303.04870834350584,308.6605514526367,7.074999809265137,35.349998474121094,30.03999900817871,0.0002578814019097,2976.11376953125,11.834399223327637,11.891487121582031,9.440000534057615,2.941920280456543,1.694302678108215,0.74896639585495,0.9106054306030272,0.8627883195877075,2.414183616638184,257.4309997558594,11.989519119262695,650.1145629882812,286.4229431152344,2.4677908420562744,1.2933385372161863,587.9754638671875,666.1204223632812,45.18,34.0
2025-01-30 16:28:24+01:00,10.0,1549.317138671875,75.02420043945312,6.035845756530762,6.177638053894043,4.989566326141357,3.907778263092041,3.989847898483277,280.72787990570066,276.5555297374725,278.7356699943542,335.5510772705078,327.592756652832,305.87935104370115,33.29774856567383,32.228759765625,32.70874786376953,287.5403198242187,274.88236989974973,0.0169212570190429,0.0159921493530273,479.9075012207031,480.22369384765625,23.8332748413086,23.77783203125,386581.1586380005,1266601.4671325684,1230346.5843200684,1229614.1624450684,12.193602561950684,12.158202171325684,723022.4132537842,398071.2413787842,308.3561538696289,266.9071949958801,303.0887092590332,308.6005500793457,7.092499732971191,35.36000061035156,30.06999969482422,0.0002579831271701,3009.975341796875,12.31479835510254,12.425942420959473,9.440000534057615,2.305318832397461,1.7483841180801392,0.752386212348938,0.9148622155189514,0.8583566546440125,2.3259220123291016,256.9120483398437,11.82847499847412,651.4235229492188,286.34197998046875,2.4732699394226074,1.2931636571884155,588.1800537109375,666.6395874023438,45.18,34.0
2025-01-30 16:28:26+01:00,10.0,1555.178466796875,75.18895721435547,6.015666961669922,6.204246044158936,4.99827241897583,3.88875150680542,4.010655879974365,280.73787965774534,276.59552969932554,278.7256697654724,335.561075592041,327.98275604248045,305.8493522644043,33.3177490234375,32.229156494140625,32.678749084472656,287.57032051086424,274.88236989974973,0.0169845676422119,0.0159679203033447,479.8922424316406,480.2034606933594,23.90432357788086,23.790218353271484,385131.573677063,1269287.0140075684,1222534.0843200684,1220580.9593200684,12.199706077575684,12.154540061950684,734130.8116912842,401245.0695037842,308.5902847290039,267.28328981399534,303.0587085723877,308.6005500793457,7.072500228881836,35.349998474121094,30.06999969482422,0.0002579831271701,2982.56591796875,11.478483200073242,12.23855972290039,9.440000534057615,3.042572498321533,1.7331713438034058,0.7465099692344666,0.9001379609107971,0.860018789768219,2.314333200454712,258.0728759765625,11.968976020812988,651.880126953125,286.39569091796875,2.4735827445983887,1.2932718992233276,587.984375,666.4077758789062,45.18,34.0
2025-01-30 16:28:28+01:00,10.0,1550.95458984375,75.13847351074219,6.046749591827393,6.219935894012451,5.007317543029785,3.8756566047668457,4.002626419067383,280.7178796768188,276.6255299091339,278.7256697654724,335.5510772705078,328.1827568054199,305.8293518066406,33.3177490234375,32.229156494140625,32.69874954223633,287.5403198242187,274.88236989974973,0.0169845676422119,0.0159679203033447,479.8922424316406,480.2290954589844,23.90432357788086,23.60910987854004,390395.8559036255,1266967.6780700684,1227294.8265075684,1226074.1233825684,12.218016624450684,12.137450218200684,725707.9601287842,396850.5382537842,308.61955108642576,266.8155640602112,303.0587085723877,308.6505493164062,7.074999809265137,35.38999938964844,30.03999900817871,0.0002578814019097,3000.453125,11.7330904006958,12.170926094055176,9.440000534057615,2.9178383350372314,1.6895408630371094,0.7472065091133118,0.9072677493095398,0.8619565963745117,2.2301604747772217,255.5599975585937,11.723258972167969,652.1071166992188,286.3095703125,2.475708484649658,1.293052315711975,587.898193359375,666.6495361328125,45.18,34.0
2025-01-30 16:28:30+01:00,10.0,1549.9983520507812,75.19694519042969,6.024570465087891,6.209198713302612,5.008499622344971,3.872298002243042,3.99897301197052,280.6978796958923,276.5955298185348,278.7256697654724,335.5560764312744,328.06775703430174,305.8343509674072,33.3227481842041,32.21977233886719,32.69874954223633,287.56031980514524,274.88236989974973,0.0169941663742065,0.0159521160125732,479.9163360595703,480.2414855957031,23.87046813964844,23.85715675354004,390205.1210403442,1268859.7679138184,1231384.1819763184,1227050.6858825684,12.207030296325684,12.146605491638184,728820.7530975342,400451.6124725342,308.46895637512205,266.7023328781128,303.0687088012695,308.6505493164062,7.077499866485596,35.36000061035156,30.06999969482422,0.0002579831271701,3012.867919921875,11.812288761138916,11.84889316558838,9.440000534057615,2.846992015838623,1.6735060811042786,0.747485488653183,0.910452365875244,0.8613471388816833,2.225948452949524,255.7921600341797,11.824736595153809,650.8500366210938,286.3105926513672,2.4706817865371704,1.2930267453193665,587.9423828125,,45.18,34.0
2025-01-30 16:28:32+01:00,10.0,1549.0421142578125,75.25541687011719,6.002391338348389,6.198461532592773,5.009681701660156,3.8689393997192383,3.995319604873657,280.6778797149658,276.56552972793577,278.7256697654724,335.561075592041,327.9527572631836,305.8393501281738,33.3277473449707,32.21038818359375,32.69874954223633,287.5803197860717,274.88236989974973,0.0170037651062011,0.0159363117218017,479.9404296875,480.2538757324219,23.836612701416016,24.10520362854004,390014.386177063,1270751.8577575684,1235473.5374450684,1228027.2483825684,12.196043968200684,12.155760765075684,731933.5460662842,404052.6866912842,308.31836166381834,266.5891016960144,303.07870903015134,308.6505493164062,7.067500114440918,35.349998474121094,30.06999969482422,0.0002575762261284,3021.722412109375,11.891487121582031,11.526860237121582,9.440000534057615,2.776145696640014,1.6574712991714478,0.7477644681930542,0.9136369824409484,0.860737681388855,2.221736431121826,256.0243225097656,11.926214218139648,649.5929565429688,286.3116149902344,2.4656550884246826,1.2930011749267578,587.986572265625,666.0068969726562,45.18,34.0
2025-01-30 16:28:34+01:00,10.0,1549.5938720703125,75.16593933105469,6.021685600280762,6.220153331756592,5.043710231781006,3.885446548461914,4.013506412506104,280.68787994384763,276.535529756546,278.7356699943542,335.5310768127441,326.8727554321289,305.8493522644043,33.3177490234375,32.22430419921875,32.70874786376953,287.55032005310056,274.85236992836,0.0171273670196533,0.015956802368164,479.9056091308594,480.2579650878906,23.86045455932617,23.96943092346192,383453.106880188,1267944.2405700684,1223388.5765075684,1225463.7718200684,12.198485374450684,12.165526390075684,732055.6163787842,403442.3351287842,308.2301010131836,266.6933893203735,303.04870834350584,308.6505493164062,7.087499618530273,35.380001068115234,30.06999969482422,0.000257271033393,3042.76904296875,11.83878231048584,11.664116859436035,9.440000534057615,2.721102237701416,1.716357707977295,0.7525959014892578,0.9202879667282104,0.8656871914863586,2.3479678630828857,257.8680419921875,12.194252014160156,649.5654296875,286.3949890136719,2.466830015182495,1.29304838180542,587.8766479492188,666.20751953125,45.18,34.0
2025-01-30 16:28:36+01:00,10.0,1550.739501953125,75.23643493652344,5.978736400604248,6.186456203460693,4.992339134216309,3.881511688232422,3.9814178943634033,280.6678799629211,276.5555297374725,278.7156700134277,335.561075592041,327.4527572631836,305.8393501281738,33.29774856567383,32.23272705078125,32.71875,287.55032005310056,274.85236992836,0.0169558029174804,0.0159879865646362,479.8922424316406,480.28363037109375,23.89717102050781,23.90788078308105,382384.991645813,1270019.4358825684,1224975.4905700684,1223632.7171325684,12.176512718200684,12.192381858825684,725952.1007537842,400634.7179412842,308.6696189880371,266.3181351661682,303.0587085723877,308.640550994873,7.082499504089356,35.380001068115234,30.03999900817871,0.0002568641153971,3007.572509765625,11.80612087249756,11.771763801574709,9.440000534057615,2.74275541305542,1.7005610466003418,0.7487981915473938,0.906071126461029,0.857597827911377,2.2622640132904053,257.6085510253906,12.284242630004885,651.1685791015625,286.31085205078125,2.472397804260254,1.292976975440979,587.9338989257812,666.6173706054688,45.18,34.0
2025-01-30 16:28:38+01:00,10.0,1551.07177734375,75.19542694091797,6.003796577453613,6.181352138519287,4.986320495605469,3.8774259090423584,3.992096185684204,280.7178796768188,276.535529756546,278.7156700134277,335.57107772827146,327.90275421142576,305.81934967041013,33.3277473449707,32.23468017578125,32.69874954223633,287.57032051086424,274.85236992836,0.0169352092742919,0.0159482431411743,479.8946533203125,480.2218933105469,23.86140823364257,23.562206268310547,381545.7582473755,1265502.8343200684,1234252.8343200684,1225585.8421325684,12.176512718200684,12.211913108825684,732665.9679412842,408325.1476287842,308.69873275756834,266.52757062911985,303.0587085723877,308.6505493164062,7.102499961853027,35.380001068115234,30.06999969482422,0.0002570675828721,2998.5400390625,11.698775291442873,11.656621932983398,9.440000534057615,2.696812152862549,1.6064270734786987,0.7537217140197754,0.9047695994377136,0.8556339144706726,2.2301604747772217,257.13055419921875,12.052824020385742,651.9977416992188,286.3137512207031,2.47505259513855,1.293067216873169,588.250244140625,666.7510375976562,45.18,34.0
2025-01-30 16:28:40+01:00,10.0,1549.873291015625,75.199951171875,6.024082899093628,6.182304620742798,4.983485698699951,3.8861916065216064,3.98827600479126,280.732879781723,276.54552974700925,278.72066988945005,335.57607688903806,328.032755279541,305.8343509674072,33.33274841308594,32.23468017578125,32.70374870300293,287.57032051086424,274.85236992836,0.0169238014221191,0.0159663791656494,479.8882141113281,480.2304534912109,23.883819580078125,23.71888637542725,384940.83881378174,1265441.7991638184,1232543.8499450684,1229064.8460388184,12.166747093200684,12.196043968200684,730224.5616912842,404724.0734100342,308.5629810333252,266.59215369224546,303.0587085723877,308.65555038452146,7.112499713897705,35.380001068115234,30.03999900817871,0.0002581357320149,3021.010498046875,11.789288997650146,11.846304893493652,9.440000534057615,2.6897218227386475,1.6135310530662537,0.7562840580940247,0.9064592719078064,0.853821188211441,2.2580407857894897,257.1715240478516,12.271663665771484,652.0090637207031,286.3266296386719,2.4742746353149414,1.293077290058136,588.1810913085938,,45.18,34.0
2025-01-30 16:28:42+01:00,10.0,1548.6748046875,75.20447540283203,6.044369220733643,6.183257102966309,4.980650901794434,3.894957304000856,3.984455823898315,280.7478798866272,276.5555297374725,278.7256697654724,335.58107604980466,328.1627563476562,305.8493522644043,33.33774948120117,32.23468017578125,32.70874786376953,287.57032051086424,274.85236992836,0.0169123935699462,0.0159845151901245,479.88177490234375,480.239013671875,23.906230926513672,23.875566482543945,388335.919380188,1265380.7640075684,1230834.8655700684,1232543.8499450684,12.156981468200684,12.180174827575684,727783.1554412842,401122.9991912842,308.427229309082,266.65673675537107,303.0587085723877,308.6605514526367,7.097499847412109,35.38999938964844,30.06999969482422,0.0002581357320149,3064.08251953125,11.879802703857422,12.035987854003906,9.440000534057615,2.682631492614746,1.6206350326538086,0.7588464021682739,0.9081489443778992,0.8520084619522095,2.285921096801758,257.2124938964844,12.490503311157228,652.0203857421875,286.3395080566406,2.473496675491333,1.293087363243103,588.1119384765625,666.3132934570312,45.18,34.0
2025-01-30 16:28:44+01:00,10.0,1550.8323974609375,75.21742248535156,6.062235832214356,6.171169757843018,4.986173152923584,3.900966644287109,3.984696388244629,280.7878798484802,276.56552972793577,278.7256697654724,335.57107772827146,328.23275604248045,305.8493522644043,33.347747802734375,32.2425537109375,32.7287483215332,287.55032005310056,274.88236989974973,0.0169123935699462,0.0159845151901245,479.88177490234375,480.256591796875,23.906230926513672,24.043500900268555,382690.167427063,1274413.9671325684,1233520.4124450684,1238159.0843200684,12.172850608825684,12.169188499450684,736328.0773162842,408447.2179412842,308.393782043457,266.7605852127075,303.0587085723877,308.640550994873,7.094999313354492,35.380001068115234,30.049999237060547,0.0002579831271701,2971.88671875,12.407397270202637,11.983144760131836,9.440000534057615,2.474284648895264,1.7409850358963013,0.7684978246688843,0.9243685007095336,0.8520280122756958,2.2985382080078125,259.49322509765625,12.265783309936523,651.2871704101562,286.39678955078125,2.467111825942993,1.292995572090149,588.2244262695312,666.3306884765625,45.18,34.0
2025-01-30 16:28:46+01:00,10.0,1546.688232421875,75.10323333740234,6.031198501586914,6.126456260681152,4.984292030334473,3.889437913894653,3.950868368148804,280.73787965774534,276.56552972793577,278.7256697654724,335.561075592041,326.532755279541,305.86935272216795,33.3177490234375,32.230865478515625,32.71875,287.5403198242187,274.88236989974973,0.0169028205871582,0.0159674997329711,479.8865356445313,480.226806640625,23.96106719970703,23.54395866394043,382537.579536438,1261962.7952575684,1221557.5218200684,1223754.7874450684,12.176512718200684,12.160643577575684,725830.0304412842,394897.4132537842,308.393782043457,266.61986722946165,303.0587085723877,308.6605514526367,7.085000038146973,35.380001068115234,30.049999237060547,0.0002570675828721,2956.1796875,12.351813316345217,11.73701000213623,9.440000534057615,2.5126712322235107,1.6643038988113403,0.7600675225257874,0.9210382699966432,0.8541830778121948,2.2438440322875977,258.864990234375,12.068933486938477,649.0614013671875,286.2865295410156,2.466647148132324,1.293001413345337,588.4423217773438,666.7559814453125,45.18,34.0
2025-01-30 16:28:48+01:00,10.0,1552.3509521484375,75.19623565673828,6.038449764251709,6.210752487182617,5.033891677856445,3.890718936920166,4.001737594604492,280.6978796958923,276.54552974700925,278.7256697654724,335.561075592041,326.98275604248045,305.8293518066406,33.3177490234375,32.236541748046875,32.71875,287.5403198242187,274.88236989974973,0.0170752964019775,0.0159758405685424,479.8927307128906,480.2561645507813,23.881912231445312,23.552295684814453,391540.265083313,1263793.8499450684,1224365.1390075684,1228515.5296325684,12.188719749450684,12.177733421325684,734374.9523162842,406005.8116912842,308.34778060913084,266.44758024215696,303.0587085723877,308.6205505371093,7.074999809265137,35.380001068115234,30.049999237060547,0.0002580848693847,2986.83740234375,12.23855972290039,11.617717742919922,9.440000534057615,2.6382858753204346,1.7667837142944336,0.7595599889755249,0.9240162372589112,0.861423671245575,2.235424757003784,257.6358642578125,12.325008392333984,650.0389404296875,286.31158447265625,2.4709577560424805,1.293052077293396,587.8416748046875,666.7448120117188,45.18,34.0
2025-01-30 16:28:50+01:00,10.0,1550.710205078125,75.20201110839844,6.028879642486572,6.211841344833374,5.02504301071167,3.8716338872909546,4.005712270736694,280.6978796958923,276.5205297708511,278.7256697654724,335.5660766601562,327.30275573730466,305.8343509674072,33.3227481842041,32.23429870605469,32.708749771118164,287.54531993865965,274.88236989974973,0.0170464162826538,0.0159720993041992,479.8870086669922,480.2644958496094,23.879528045654297,23.6866102218628,386924.48139190674,1266052.1507263184,1228332.4241638184,1232238.6741638184,12.189330101013184,12.186888694763184,734374.9523162842,405090.2843475342,308.55445137023924,266.58881106376646,303.05370845794675,308.6355499267578,7.069999694824219,35.380001068115234,30.049999237060547,0.0002573218960232,3051.71240234375,12.203959941864014,11.701696872711182,9.440000534057615,2.54321825504303,1.7751831412315369,0.7593128979206085,0.9277808964252472,0.8618308007717133,2.164547801017761,257.24664306640625,12.31462574005127,650.7348937988281,286.32627868652344,2.4719759225845337,1.2930920720100405,587.9697570800781,,45.18,34.0
2025-01-30 16:28:52+01:00,10.0,1549.0694580078125,75.2077865600586,6.019309520721436,6.212930202484131,5.016194343566895,3.852548837661743,4.0096869468688965,280.6978796958923,276.49552979469297,278.7256697654724,335.57107772827146,327.6227554321289,305.8393501281738,33.3277473449707,32.2320556640625,32.69874954223633,287.55032005310056,274.88236989974973,0.01701753616333,0.0159683580398559,479.88128662109375,480.2728271484375,23.87714385986328,23.820924758911133,382308.6977005005,1268310.4515075684,1232299.7093200684,1235961.8186950684,12.189940452575684,12.196043968200684,734374.9523162842,404174.7570037842,308.76112213134763,266.73004188537595,303.04870834350584,308.6505493164062,7.077499866485596,35.380001068115234,30.049999237060547,0.0002576779513888,2997.205078125,12.169360160827637,11.78567600250244,9.440000534057615,2.448150634765625,1.78358256816864,0.7590658068656921,0.9315455555915833,0.8622379302978516,2.0936708450317383,256.857421875,12.304243087768556,651.4308471679688,286.3409729003906,2.472994089126587,1.2931320667266846,588.0978393554688,666.603759765625,45.18,34.0
2025-01-30 16:28:54+01:00,10.0,1548.512939453125,75.1021728515625,5.994223594665527,6.171778678894043,4.977193832397461,3.869917392730713,3.984548568725586,280.6978796958923,276.47552981376646,278.7456697463989,335.57107772827146,328.0127548217773,305.8293518066406,33.3177490234375,32.240203857421875,32.7287483215332,287.55032005310056,274.88236989974973,0.0168816776275634,0.0159849786758422,479.88128662109375,480.25299072265625,23.871898651123047,23.755517959594727,390319.561958313,1268432.5218200684,1230102.4436950684,1235229.3968200684,12.171629905700684,12.191161155700684,735229.4445037842,409667.9210662842,308.54847564697263,266.22516717910764,303.04870834350584,308.640550994873,7.069999694824219,35.380001068115234,30.06999969482422,0.0002577796766493,2939.3603515625,12.16092586517334,11.60953140258789,9.440000534057615,2.5855112075805664,1.7105631828308103,0.7589740753173828,0.9149304628372192,0.8532441854476929,2.3127453327178955,257.3354187011719,12.136568069458008,652.0316162109375,286.3116760253906,2.474387884140014,1.2930030822753906,588.0585327148438,666.4735717773438,45.18,34.0
2025-01-30 16:28:56+01:00,10.0,1551.19775390625,75.1458740234375,6.022924900054932,6.231246471405029,5.024203300476074,3.892815113067627,3.986520290374756,280.72787990570066,276.47552981376646,278.7256697654724,335.58107604980466,328.2127555847168,305.8293518066406,33.3277473449707,32.240203857421875,32.7287483215332,287.5403198242187,274.88236989974973,0.0168816776275634,0.0159744358062744,479.9156188964844,480.2611083984375,23.832321166992188,24.018280029296875,385741.925239563,1264648.3421325684,1240722.5608825684,1231323.1468200684,12.188719749450684,12.155760765075684,720703.0773162842,396972.6085662842,308.6446365356445,266.8216728210449,303.04870834350584,308.6505493164062,7.067500114440918,35.380001068115234,30.09000015258789,0.0002582883199055,3018.38525390625,11.60953140258789,11.676257133483888,9.440000534057615,2.801175594329834,1.6995391845703125,0.7435619831085205,0.9087021946907043,0.8664698600769043,2.3505773544311523,256.8710632324219,11.599828720092772,651.3477172851562,286.3104248046875,2.4685306549072266,1.2930418252944946,587.882568359375,666.1228637695312,45.18,34.0
2025-01-30 16:28:58+01:00,10.0,1549.9306640625,75.31166076660156,6.019227504730225,6.214053153991699,5.028636455535889,3.877142906188965,4.002635478973389,280.7478798866272,276.4655298233032,278.7356699943542,335.57107772827146,327.30275573730466,305.8493522644043,33.3177490234375,32.230010986328125,32.7287483215332,287.5303205490112,274.88236989974973,0.0170701637268066,0.0159744358062744,479.9156188964844,480.1935424804688,23.832321166992188,23.97750663757324,385589.337348938,1282592.6780700684,1229736.2327575684,1232665.9202575684,12.198485374450684,12.169188499450684,722412.0616912842,396240.1866912842,308.43559112548826,266.10740795135496,303.0587085723877,308.6505493164062,7.0774993896484375,35.38999938964844,30.049999237060547,0.0002568641153971,2990.88671875,11.911486625671388,12.452125549316406,9.440000534057615,2.8178560733795166,1.6995391845703125,0.7528585195541382,0.9169417023658752,0.8613182306289673,2.191737651824951,255.3824462890625,12.62826156616211,650.3126220703125,286.4232482910156,2.4683492183685303,1.2933478355407717,587.9241943359375,666.1577758789062,45.18,34.0
2025-01-30 16:29:00+01:00,10.0,1547.37255859375,75.34280395507812,6.027689456939697,6.204768180847168,5.009936809539795,3.888784170150757,4.003026962280273,280.7878798484802,276.49552979469297,278.7356699943542,335.5510772705078,327.6927551269531,305.86935272216795,33.29774856567383,32.232025146484375,32.70874786376953,287.57032051086424,274.92236998081205,0.0169995899200439,0.0159880094528198,479.9003601074219,480.2795715332031,23.80847930908203,23.827396392822266,384826.397895813,1262206.9358825684,1225341.7015075684,1232177.6390075684,12.161864280700684,12.210692405700684,730590.7726287842,403076.1241912842,308.2763313293457,267.2953328132629,303.04870834350584,308.6505493164062,7.082499504089356,35.380001068115234,30.09000015258789,0.0002573727586534,2981.408935546875,12.09500503540039,11.817852020263672,9.440000534057615,2.671736717224121,1.7279495000839231,0.7593750357627869,0.9189450740814208,0.8572090268135071,2.2438440322875977,257.3490600585937,12.046171188354492,651.3065185546875,286.3099060058594,2.4727911949157715,1.2929482460021973,587.9761352539062,666.2997436523438,45.18,34.0
2025-01-30 16:29:02+01:00,10.0,1548.1680297851562,75.28742599487305,6.020491123199463,6.205852031707764,5.006718158721924,3.8998245000839233,4.012620210647583,280.7928799629211,276.5305297613144,278.74066987037656,335.5560764312744,327.8727554321289,305.8593524932861,33.312747955322266,32.22618103027344,32.70374870300293,287.5603202819824,274.92236998081205,0.0169922037124633,0.0159838590621948,479.9065551757813,480.2489318847656,23.786544799804688,23.725631713867188,388564.8012161255,1269653.2249450684,1229431.0569763184,1233764.5530700684,12.171629905700684,12.191771507263184,726379.3468475342,404724.0734100342,308.6371387481689,267.1832944393158,303.04870834350584,308.6505493164062,7.094999313354492,35.36000061035156,30.099998474121094,0.0002573727586534,2990.3974609375,12.006042003631592,12.114534854888916,9.440000534057615,2.6876288652420044,1.6961266994476318,0.7536479532718658,0.9149171710014344,0.86002117395401,2.235424280166626,257.41734313964844,11.951486110687256,651.5429382324219,286.32452392578125,2.472838878631592,1.2930117845535278,588.0125122070312,,45.18,34.0
2025-01-30 16:29:04+01:00,10.0,1548.9635009765625,75.23204803466797,6.0132927894592285,6.206935882568359,5.003499507904053,3.91086483001709,4.022213459014893,280.79788007736204,276.56552972793577,278.7456697463989,335.561075592041,328.05275573730466,305.8493522644043,33.3277473449707,32.2203369140625,32.69874954223633,287.55032005310056,274.92236998081205,0.0169848175048828,0.0159797086715698,479.9127502441406,480.2182922363281,23.764610290527344,23.62386703491211,392303.204536438,1277099.5140075684,1233520.4124450684,1235351.4671325684,12.181395530700684,12.172850608825684,722167.9210662842,406372.0226287842,308.99794616699216,267.07125606536863,303.04870834350584,308.6505493164062,7.097499847412109,35.38999938964844,30.06999969482422,0.000257728814019,2997.5166015625,11.917078971862791,12.41121768951416,9.440000534057615,2.703521013259888,1.6643038988113403,0.7479208707809448,0.9108892679214478,0.8628333210945129,2.2270045280456543,257.4856262207031,11.85680103302002,651.7793579101562,286.3391418457031,2.472886562347412,1.2930753231048584,588.0488891601562,666.060791015625,45.18,34.0
2025-01-30 16:29:06+01:00,10.0,1548.2855224609375,75.1943359375,5.99667501449585,6.233235836029053,5.030118465423584,3.879841566085816,4.032896518707275,280.84787979125974,276.59552969932554,278.75566997528074,335.51107635498045,327.97275390625,305.8493522644043,33.3277473449707,32.232757568359375,32.69874954223633,287.57032051086424,274.92236998081205,0.0170744953155517,0.0159734153747558,479.8917846679688,480.2173767089844,23.82850646972656,23.67205810546875,387572.979927063,1285766.5061950684,1224609.2796325684,1227783.1077575684,12.158202171325684,12.163084983825684,733642.5304412842,400512.6476287842,308.30575408935545,266.2189692497253,303.07870903015134,308.640550994873,7.107500076293945,35.349998474121094,30.09000015258789,0.000257728814019,2969.884521484375,12.01479721069336,12.381813049316406,9.440000534057615,2.828697919845581,1.6643038988113403,0.75984126329422,0.920495867729187,0.8621948957443237,2.141645908355713,257.69049072265625,12.536701202392578,651.9879150390625,286.3409729003906,2.475148677825928,1.2931320667266846,588.2821655273438,666.4487915039062,45.18,34.0
2025-01-30 16:29:08+01:00,10.0,1547.75,75.1072006225586,6.041984558105469,6.207981109619141,5.005809783935547,3.90471124649048,4.011988639831543,280.8978799819946,276.65552988052366,278.7456697463989,335.50107803344724,328.08275451660154,305.8393501281738,33.3277473449707,32.232757568359375,32.70874786376953,287.55032005310056,274.92236998081205,0.0169854393005371,0.0159790849685668,479.9027404785156,480.250732421875,23.899078369140625,23.662487030029297,388183.331489563,1264526.2718200684,1225097.5608825684,1231445.2171325684,12.183836936950684,12.183836936950684,724365.1866912842,401367.1398162842,308.7361663818359,266.8522166252136,303.0587085723877,308.6505493164062,7.125,35.380001068115234,30.06999969482422,0.000257728814019,2958.448974609375,12.019262313842772,11.94590950012207,9.440000534057615,2.874528169631958,1.7147667407989502,0.7625316381454468,0.9158804416656494,0.8556824326515198,2.074114322662353,258.6601257324219,12.039520263671877,651.8262939453125,286.337890625,2.4763107299804688,1.2930632829666138,588.0741577148438,666.4810180664062,45.18,34.0
2025-01-30 16:29:10+01:00,10.0,1549.252197265625,75.11309814453125,6.028822422027588,6.214338302612305,5.005001068115234,3.893212795257568,4.013012409210205,280.8878797531128,276.72552981376646,278.77566995620725,335.5510772705078,328.1927551269531,305.8393501281738,33.33774948120117,32.230377197265625,32.70874786376953,287.55032005310056,274.94236996173856,0.0169854393005371,0.0159790849685668,479.9027404785156,480.2430725097656,23.899078369140625,24.08463478088379,389480.3285598755,1266235.2561950684,1224975.4905700684,1231445.2171325684,12.178954124450684,12.155760765075684,730712.8429412842,403076.1241912842,308.8734191894531,266.8033465385437,303.04870834350584,308.640550994873,7.122499465942383,35.36000061035156,30.06999969482422,0.0002570675828721,2998.451171875,11.988682746887209,11.746622085571287,9.440000534057615,2.776145696640014,1.6727174520492554,0.7537328004837036,0.9132048487663268,0.8590624332427979,2.066781997680664,256.5296325683594,11.90956211090088,651.9818725585938,286.3392333984375,2.473068952560425,1.2930790185928345,588.1312255859375,665.91748046875,45.18,34.0
2025-01-30 16:29:12+01:00,10.0,1550.3153076171875,75.17828750610352,6.022895336151123,6.205410957336426,5.010770559310913,3.886433362960816,4.004207730293274,280.8628798961639,276.7155298233032,278.77566995620725,335.5260776519775,327.79775466918943,305.8343509674072,33.3177490234375,32.235137939453125,32.713748931884766,287.54531993865965,274.9323699712753,0.016999976158142,0.0159815745353698,479.8829498291016,480.2480163574219,23.88882637023925,23.95724296569824,386695.5995559693,1269897.3655700684,1229736.2327575684,1231323.1468200684,12.175292015075684,12.166747093200684,728881.7882537842,402770.9484100342,308.7255805969238,266.5916213035583,303.04870834350584,308.6305507659912,7.117499351501465,35.380001068115234,30.06999969482422,0.0002566606648763,3008.195556640625,12.105948448181152,11.991064548492432,9.440000534057615,2.659075736999512,1.6719225645065308,0.7521253228187561,0.917952299118042,0.8601275682449341,2.163730263710022,256.39990234375,11.91261625289917,651.2411499023438,286.3257598876953,2.470520257949829,1.2930132746696472,588.1671447753906,,45.18,34.0
2025-01-30 16:29:14+01:00,10.0,1551.37841796875,75.24347686767578,6.016968250274658,6.196483612060547,5.016540050506592,3.879653930664064,3.995403051376343,280.83788003921507,276.70552983283994,278.77566995620725,335.50107803344724,327.40275421142576,305.8293518066406,33.29774856567383,32.239898681640625,32.71875,287.5403198242187,274.92236998081205,0.017014513015747,0.0159840641021728,479.8631591796875,480.2529602050781,23.87857437133789,23.82985115051269,383910.870552063,1273559.4749450684,1234496.9749450684,1231201.0765075684,12.171629905700684,12.177733421325684,727050.7335662842,402465.7726287842,308.5777420043945,266.379896068573,303.04870834350584,308.6205505371093,7.117499351501465,35.349998474121094,30.06999969482422,0.0002579322645399,2966.23583984375,12.223214149475098,12.235507011413574,9.440000534057615,2.542005777359009,1.6711276769638062,0.7505178451538086,0.9226997494697572,0.8611927032470703,2.26067852973938,256.2701721191406,11.91567039489746,650.5004272460938,286.3122863769531,2.4679715633392334,1.29294753074646,588.2030639648438,666.257568359375,45.18,34.0
2025-01-30 16:29:16+01:00,10.0,1550.145751953125,75.21182250976562,6.010670185089111,6.198897838592529,5.011317253112793,3.83125638961792,4.001322269439697,280.7878798484802,276.65552988052366,278.77566995620725,335.561075592041,327.3627571105957,305.8393501281738,33.3277473449707,32.233428955078125,32.70874786376953,287.5403198242187,274.90236988067625,0.0170110492706298,0.0159498920440673,479.8874816894531,480.2254638671875,23.909568786621094,23.63136863708496,382156.1098098755,1274536.0374450684,1235107.3265075684,1226440.3343200684,12.198485374450684,12.183836936950684,723388.6241912842,392822.2179412842,308.6111892700195,266.3737429618835,303.0587085723877,308.640550994873,7.114999771118164,35.36000061035156,30.049999237060547,0.0002571693081325,2948.5263671875,11.947591781616213,12.674270629882812,9.440000534057615,2.624100923538208,1.6937459707260132,0.7637255191802979,0.9378458261489868,0.8605238795280457,2.1105525493621826,256.6935119628906,12.470919609069824,650.743896484375,286.3396911621094,2.4707565307617188,1.293092966079712,588.063720703125,666.4351196289062,45.18,34.0
2025-01-30 16:29:18+01:00,10.0,1548.6070556640625,75.27668762207031,5.983467102050781,6.200157642364502,5.0037384033203125,3.8608007431030273,4.000618934631348,280.7778796195984,276.6055299282074,278.75566997528074,335.5510772705078,327.782755279541,305.8293518066406,33.347747802734375,32.230499267578125,32.71875,287.5403198242187,274.88236989974973,0.016965103149414,0.0159909725189209,479.9008483886719,480.2268981933594,23.895740509033203,23.83890724182129,388183.331489563,1274658.1077575684,1228759.6702575684,1229125.8811950684,12.167967796325684,12.149657249450684,732788.0382537842,401977.4913787842,308.53175201416013,266.8094552993774,303.0587085723877,308.6205505371093,7.122499465942383,35.36000061035156,30.049999237060547,0.0002569149780273,2996.359619140625,12.418861389160156,11.948125839233398,9.440000534057615,2.3741772174835205,1.614846110343933,0.7574011087417603,0.9286115765571594,0.8588418960571289,2.2285850048065186,256.9803161621094,11.966215133666992,651.5101318359375,286.3941345214844,2.4724857807159424,1.29322350025177,587.9865112304688,666.3233032226562,45.18,34.0
2025-01-30 16:29:20+01:00,10.0,1548.3592529296875,75.27107238769531,6.00979471206665,6.209415435791016,5.00268030166626,3.858424425125122,4.005169868469238,280.79788007736204,276.6055299282074,278.7456697463989,335.57107772827146,328.08275451660154,305.8393501281738,33.3277473449707,32.242645263671875,32.70874786376953,287.5403198242187,274.88236989974973,0.0169869728088378,0.0159925422668457,479.8860473632813,480.2696533203125,23.877620697021484,23.93272399902344,391845.440864563,1270019.4358825684,1224731.3499450684,1230102.4436950684,12.176512718200684,12.200926780700684,736694.2882537842,405883.7413787842,308.5568374633789,266.38604917526243,303.0587085723877,308.6505493164062,7.117499351501465,35.380001068115234,30.06999969482422,0.000257728814019,2954.08837890625,11.734851837158203,11.777419090270996,9.440000534057615,2.650832176208496,1.7215757369995115,0.7486429214477539,0.9083142280578612,0.858420729637146,2.301715135574341,255.51901245117188,11.875126838684082,651.8513793945312,286.3114929199219,2.4730591773986816,1.2929974794387815,587.9234008789062,666.3108520507812,45.18,34.0
2025-01-30 16:29:22+01:00,10.0,1547.82275390625,75.27857971191406,5.978736400604248,6.2126898765563965,5.004039764404297,3.8614501953125,4.012552261352539,280.79788007736204,276.6255299091339,278.7356699943542,335.561075592041,328.2527565002441,305.8493522644043,33.33774948120117,32.242645263671875,32.69874954223633,287.5403198242187,274.90236988067625,0.0169869728088378,0.0159925422668457,479.8703308105469,480.2380981445313,23.877620697021484,23.56739616394043,388717.3891067505,1271972.5608825684,1231323.1468200684,1232665.9202575684,12.199706077575684,12.160643577575684,726562.4523162842,403320.2648162842,308.54847564697263,266.71171560287473,303.0887092590332,308.640550994873,7.107500076293945,35.38999938964844,30.06999969482422,0.000257271033393,2959.29443359375,11.960346221923828,11.862685203552246,9.440000534057615,2.9319987297058105,1.6711276769638062,0.7606616020202637,0.9142743945121764,0.8565096855163574,2.308540344238281,258.18212890625,12.064497947692873,652.531982421875,286.31268310546875,2.4768855571746826,1.2930337190628052,588.0830078125,666.7052001953125,45.18,34.0
2025-01-30 16:29:24+01:00,10.0,1547.8211059570312,75.26468276977539,5.981101751327515,6.22234320640564,5.009657859802246,3.8657346963882446,4.021658182144165,280.79788007736204,276.6405298948288,278.7356699943542,335.561075592041,328.2527565002441,305.8493522644043,33.327749252319336,32.24168395996094,32.708749771118164,287.5403198242187,274.892369890213,0.0170119190216064,0.0159745216369628,479.8703308105469,480.2146911621094,23.86093139648437,23.801244735717773,387382.24506378174,1262023.8304138184,1225768.9476013184,1225707.9124450684,12.202757835388184,12.166747093200684,728393.5070037842,400878.8585662842,308.5631088256836,266.67194452285764,303.0887092590332,308.640550994873,7.107500076293945,35.36000061035156,30.06999969482422,0.0002569149780273,3007.172119140625,11.858678340911863,11.99224615097046,9.440000534057615,2.85784125328064,1.679024875164032,0.7536523938179016,0.9124952256679536,0.8606955111026764,2.2361762523651123,257.9294738769531,11.905845642089844,652.3606567382812,286.35362243652344,2.4748352766036987,1.293165385723114,588.0911560058594,,45.18,34.0
2025-01-30 16:29:26+01:00,10.0,1547.8194580078125,75.25078582763672,5.983467102050781,6.231996536254883,5.015275955200195,3.870019197463989,4.030764102935791,280.79788007736204,276.65552988052366,278.7356699943542,335.561075592041,328.2527565002441,305.8493522644043,33.3177490234375,32.24072265625,32.71875,287.5403198242187,274.88236989974973,0.017036865234375,0.01595650100708,479.8703308105469,480.1912841796875,23.844242095947266,24.03509330749512,386047.101020813,1252075.0999450684,1220214.7483825684,1218749.9046325684,12.205809593200684,12.172850608825684,730224.5616912842,398437.4523162842,308.5777420043945,266.6321734428405,303.0887092590332,308.640550994873,7.117499828338623,35.349998474121094,30.06999969482422,0.0002570675828721,3018.919189453125,11.757010459899902,12.121807098388672,9.440000534057615,2.7836837768554688,1.6869220733642578,0.7466431856155396,0.9107160568237304,0.8648813366889954,2.163812160491944,257.67681884765625,11.747193336486816,652.1893310546875,286.3945617675781,2.472784996032715,1.2932970523834229,588.0993041992188,666.1004028320312,45.18,34.0
