_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-30 16:29:28+01:00,10.0,1550.94287109375,75.08757019042969,5.985929489135742,6.202428340911865,4.990715503692627,3.867919683456421,4.007814407348633,280.7678798675537,276.6455298900604,278.7456697463989,335.57107772827146,328.1927551269531,305.86935272216795,33.3177490234375,32.232421875,32.70874786376953,287.55032005310056,274.88236989974973,0.0169416446685791,0.0159467267990112,479.90130615234375,480.2908325195313,23.8637924194336,23.93148803710937,387191.5102005005,1276000.8811950684,1219604.3968200684,1231689.3577575684,12.175292015075684,12.170409202575684,727294.8741912842,396850.5382537842,308.43559112548826,267.0591258049011,303.0587085723877,308.640550994873,7.109999656677246,35.36000061035156,30.049999237060547,0.0002571693081325,3034.982421875,12.06436252593994,11.740930557250977,9.440000534057615,2.7085776329040527,1.676923751831055,0.7502038478851318,0.9159087538719176,0.8598146438598633,2.241216897964477,258.3050537109375,12.47951316833496,652.0830078125,286.39508056640625,2.4740917682647705,1.2932533025741575,588.0718994140625,666.2387084960938,45.18,34.0
2025-01-30 16:29:30+01:00,10.0,1548.6209716796875,75.29224395751953,6.015666961669922,6.196620464324951,5.023816108703613,3.8837203979492174,4.00054407119751,280.6978796958923,276.65552988052366,278.7356699943542,335.561075592041,327.73275604248045,305.87935104370115,33.3177490234375,32.226959228515625,32.71875,287.5403198242187,274.88236989974973,0.017044822692871,0.0159414405822753,479.9165649414063,480.2849731445313,23.813247680664062,23.98746681213379,389175.1527786255,1271972.5608825684,1235961.8186950684,1237792.8733825684,12.214354515075684,12.180174827575684,730590.7726287842,397582.9601287842,308.6945747375488,266.91330375671384,303.07870903015134,308.640550994873,7.092499732971191,35.349998474121094,30.06999969482422,0.000257271033393,3015.00341796875,12.16249942779541,12.15635871887207,9.440000534057615,2.74275541305542,1.7315778732299805,0.7657483816146851,0.9232562780380248,0.8584791421890259,2.117427110671997,258.9606018066406,12.306549072265623,648.865478515625,286.3095397949219,2.463940143585205,1.2929370403289795,587.932373046875,666.1640014648438,45.18,34.0
2025-01-30 16:29:32+01:00,10.0,1549.40673828125,75.24774932861328,6.008441925048828,6.090547561645508,4.947177410125732,3.891275644302368,3.931410551071167,280.6778797149658,276.6055299282074,278.7456697463989,335.57107772827146,326.49275436401365,305.8293518066406,33.3277473449707,32.240631103515625,32.70874786376953,287.55032005310056,274.88236989974973,0.0167949275970459,0.0159529333114624,479.8779602050781,480.1876525878906,23.8027572631836,23.50507354736328,377731.0609817505,1273559.4749450684,1235839.7483825684,1224853.4202575684,12.183836936950684,12.180174827575684,726074.1710662842,386474.5616912842,308.64881744384763,266.6750630378723,303.0587085723877,308.640550994873,7.097499847412109,35.36000061035156,30.06999969482422,0.0002579322645399,2972.15380859375,11.974797248840332,11.952569961547852,9.440000534057615,2.757797718048096,1.7047646045684814,0.7574233412742615,0.9053605794906616,0.8514031767845154,2.1500816345214844,259.5478515625,12.16348648071289,648.9808349609375,286.3387451171875,2.465287923812866,1.293304443359375,588.0281372070312,666.7041015625,45.18,34.0
2025-01-30 16:29:34+01:00,10.0,1550.26708984375,75.22269058227539,5.985785484313965,6.138907194137573,4.977209806442261,3.865793228149414,3.958034038543701,280.6828798294067,276.6055299282074,278.74066987037656,335.57107772827146,326.8377555847168,305.8293518066406,33.33274841308594,32.240631103515625,32.70874786376953,287.55032005310056,274.88236989974973,0.0168960514068603,0.0159656386375427,479.889404296875,480.2401428222656,23.837566375732425,23.74005126953125,383567.5477981568,1268676.6624450684,1231323.1468200684,1228027.2483825684,12.187499046325684,12.183836936950684,727355.9093475342,394775.3429412842,308.69665184020994,266.75142230987547,303.05370845794675,308.6455501556396,7.090000152587891,35.36000061035156,30.06999969482422,0.0002580848693847,3047.841552734375,11.969797134399414,12.175715446472168,9.440000534057615,2.6763055324554443,1.692151665687561,0.7543318271636963,0.9100790321826936,0.8551264405250549,2.137426018714905,258.4006652832031,11.911982536315918,649.6328125,286.3238983154297,2.466683149337769,1.293112874031067,587.9939880371094,,45.18,34.0
2025-01-30 16:29:36+01:00,10.0,1551.12744140625,75.1976318359375,5.963129043579102,6.187266826629639,5.007242202758789,3.84031081199646,3.9846575260162354,280.68787994384763,276.6055299282074,278.7356699943542,335.57107772827146,327.1827568054199,305.8293518066406,33.33774948120117,32.240631103515625,32.70874786376953,287.55032005310056,274.88236989974973,0.0169971752166748,0.015978343963623,479.9008483886719,480.2926330566406,23.87237548828125,23.97502899169922,389404.034614563,1263793.8499450684,1226806.5452575684,1231201.0765075684,12.191161155700684,12.187499046325684,728637.6476287842,403076.1241912842,308.74448623657224,266.82778158187864,303.04870834350584,308.6505493164062,7.085000038146973,35.36000061035156,30.06999969482422,0.0002574744839138,3013.17919921875,11.964797019958496,12.398860931396484,9.440000534057615,2.594813346862793,1.6795387268066406,0.7512403130531311,0.9147974848747252,0.8588497042655945,2.124770402908325,257.25347900390625,11.660478591918944,650.2847900390625,286.3090515136719,2.468078374862671,1.2929213047027588,587.9598388671875,666.2000732421875,45.18,34.0
2025-01-30 16:29:38+01:00,10.0,1549.936279296875,75.27641296386719,6.023975849151611,6.2066755294799805,5.012448310852051,3.885027885437012,4.002855777740479,280.73787965774534,276.6255299091339,278.7356699943542,335.57107772827146,327.74275436401365,305.8493522644043,33.3277473449707,32.229705810546875,32.70874786376953,287.5403198242187,274.88236989974973,0.0169971752166748,0.015978343963623,479.9008483886719,480.2367858886719,23.87237548828125,23.900724411010746,390777.325630188,1265869.0452575684,1233276.2718200684,1237304.5921325684,12.191161155700684,12.164305686950684,729125.9288787842,395996.0460662842,308.2511161804199,266.9194125175476,303.0887092590332,308.6505493164062,7.090000152587891,35.36000061035156,30.03999900817871,0.0002576779513888,3021.23291015625,12.364158630371094,12.460680961608888,9.440000534057615,2.466543674468994,1.641679048538208,0.7643735408782959,0.9277209043502808,0.8574590086936951,2.332170248031616,256.611572265625,11.834583282470703,651.5827026367188,286.33966064453125,2.4729881286621094,1.2930920124053955,588.1622924804688,666.2797241210938,45.18,34.0
2025-01-30 16:29:40+01:00,10.0,1551.1854248046875,75.08636474609375,5.992928981781006,6.182038307189941,4.976240634918213,3.8736729621887207,3.995908260345459,280.7478798866272,276.6455298900604,278.7156700134277,335.57107772827146,328.08275451660154,305.8293518066406,33.33774948120117,32.230926513671875,32.71875,287.5403198242187,274.88236989974973,0.0169018573760986,0.0159965734481811,479.9141845703125,480.2655944824219,23.89192581176757,23.942354202270508,388335.919380188,1273559.4749450684,1231689.3577575684,1214721.5843200684,12.186278343200684,12.155760765075684,721435.4991912842,402465.7726287842,308.3561538696289,267.0288013458252,303.0587085723877,308.6505493164062,7.095000267028809,35.39999771118164,30.049999237060547,0.0002575253634982,2937.4912109375,11.696621894836426,12.177069664001465,9.440000534057615,2.9361605644226074,1.6432645320892334,0.7491750717163086,0.9026411771774292,0.8563845753669739,2.1875250339508057,256.9939880371094,12.247323989868164,652.0423583984375,286.2814636230469,2.4739556312561035,1.292921543121338,588.1259765625,666.1852416992188,45.18,34.0
2025-01-30 16:29:42+01:00,10.0,1548.5882568359375,75.10642623901367,5.988789319992065,6.198053359985352,4.988635778427124,3.873127460479736,4.009949445724487,280.7628797531128,276.6605298757553,278.72567000389097,335.5660766601562,328.1477550506592,305.8293518066406,33.33774948120117,32.234375,32.713748931884766,287.53532018661497,274.86736991405485,0.0169440078735351,0.0159864678382873,479.9029846191406,480.2640228271485,23.85783195495605,23.93893814086914,387649.2738723755,1270202.5413513184,1233581.4476013184,1225707.9124450684,12.183836936950684,12.153319358825684,725646.9249725342,401489.2101287842,308.38123931884763,266.7781859874725,303.0687088012695,308.6455501556396,7.095000267028809,35.380001068115234,30.049999237060547,0.0002578814019097,2991.509521484375,11.683404445648192,12.312689781188965,9.440000534057615,2.94572377204895,1.6664026975631714,0.7473855912685394,0.9037016034126282,0.8595723509788513,2.2241017818450928,256.9871520996094,11.958901405334473,652.0914916992188,286.29539489746094,2.4736827611923218,1.292952537536621,588.1911315917969,,45.18,34.0
2025-01-30 16:29:44+01:00,10.0,1545.9910888671875,75.1264877319336,5.984649658203125,6.214068412780762,5.001030921936035,3.872581958770752,4.023990631103516,280.7778796195984,276.6755298614502,278.7356699943542,335.561075592041,328.2127555847168,305.8293518066406,33.33774948120117,32.237823486328125,32.70874786376953,287.5303205490112,274.85236992836,0.0169861583709716,0.0159763622283935,479.8917846679688,480.262451171875,23.82373809814453,23.935522079467773,386962.628364563,1266845.6077575684,1235473.5374450684,1236694.2405700684,12.181395530700684,12.150877952575684,729858.3507537842,400512.6476287842,308.4063247680664,266.52757062911985,303.07870903015134,308.640550994873,7.097499847412109,35.38999938964844,30.049999237060547,0.0002571693081325,3019.719970703125,11.67018699645996,12.448309898376465,9.440000534057615,2.955286979675293,1.6895408630371094,0.7455961108207703,0.9047620296478271,0.8627601265907288,2.26067852973938,256.9803161621094,11.67047882080078,652.140625,286.309326171875,2.47340989112854,1.2929835319519043,588.2562866210938,666.2138061523438,45.18,34.0
2025-01-30 16:29:46+01:00,10.0,1549.0355224609375,75.23865509033203,5.974005222320557,6.212218761444092,5.006138801574707,3.8836746215820312,4.013476848602295,280.7778796195984,276.6955298423767,278.7356699943542,335.57107772827146,328.1827568054199,305.8393501281738,33.33774948120117,32.242523193359375,32.69874954223633,287.5303205490112,274.85236992836,0.0169875507354736,0.015988881111145,479.868896484375,480.2651672363281,23.763656616210938,23.729204177856445,385818.2191848755,1275268.4593200684,1230834.8655700684,1229125.8811950684,12.178954124450684,12.183836936950684,713989.2101287842,390991.1632537842,308.32256546020506,266.31193723678587,303.07870903015134,308.640550994873,7.112500190734863,35.36000061035156,30.06999969482422,0.000257728814019,3028.57470703125,12.091136932373049,11.974797248840332,9.440000534057615,2.736051321029663,1.6743022203445437,0.7577506899833679,0.9184459447860718,0.8585866689682007,2.245426893234253,257.2807922363281,12.023954391479492,651.975341796875,286.28289794921875,2.4739253520965576,1.2929779291152954,588.0281372070312,666.5281372070312,45.18,34.0
2025-01-30 16:29:48+01:00,10.0,1545.916748046875,75.16093444824219,5.992928981781006,6.182748317718506,4.97758674621582,3.86919379234314,3.983887434005737,280.8178800582885,276.6755298614502,278.7456697463989,335.561075592041,328.1027549743652,305.8393501281738,33.3277473449707,32.235626220703125,32.69874954223633,287.5303205490112,274.85236992836,0.0168740463256835,0.0159556627273559,479.8841552734375,480.2642211914063,23.822784423828125,23.801382064819336,384978.985786438,1267822.1702575684,1228149.3186950684,1218139.5530700684,12.196043968200684,12.154540061950684,721557.5695037842,395385.6945037842,308.5568374633789,267.083385848999,303.0887092590332,308.6205505371093,7.122499942779541,35.36000061035156,30.03999900817871,0.0002586952379014,3005.970703125,12.54118537902832,12.222406387329102,9.440000534057615,2.396779537200928,1.7047646045684814,0.7517288327217102,0.9267480969429016,0.8583481907844543,2.1316475868225098,256.4340515136719,12.541492462158203,652.6911010742188,286.28533935546875,2.4739139080047607,1.2929242849349976,588.1356201171875,666.3928833007812,45.18,34.0
2025-01-30 16:29:50+01:00,10.0,1546.8263549804688,75.15060424804688,5.988635301589966,6.16509222984314,4.97629714012146,3.866112470626831,3.976099848747253,280.83287992477415,276.6655298709869,278.73566975593565,335.561075592041,327.8827556610107,305.82435073852537,33.33274841308594,32.23356628417969,32.70374870300293,287.5253204345703,274.85236992836,0.0168849277496337,0.0159691982269287,479.8917846679688,480.25927734375,23.86355400085449,23.68378639221192,387611.1268997192,1273010.1585388184,1231201.0765075684,1227600.0022888184,12.189940452575684,12.160033226013184,724670.3624725342,398315.3820037842,308.50875701904295,266.96474685668943,303.08370914459226,308.6205505371093,7.117500305175781,35.36000061035156,30.06999969482422,0.0002582883199055,2974.11181640625,12.1797456741333,12.040594577789308,9.440000534057615,2.625656008720398,1.6613858938217163,0.7478125691413879,0.9161494672298433,0.8581534922122955,2.196955800056457,256.49549865722656,12.247179985046388,651.3945007324219,286.2696990966797,2.47156834602356,1.2929622530937197,588.1415405273438,,45.18,34.0
2025-01-30 16:29:52+01:00,10.0,1547.7359619140625,75.14027404785156,5.984341621398926,6.147436141967773,4.9750075340271,3.8630311489105225,3.9683122634887695,280.84787979125974,276.65552988052366,278.7256697654724,335.561075592041,327.6627563476562,305.80935134887693,33.33774948120117,32.23150634765625,32.70874786376953,287.5203203201294,274.85236992836,0.0168958091735839,0.0159827337265014,479.8994140625,480.25433349609375,23.90432357788086,23.56619071960449,390243.2680130005,1278198.1468200684,1234252.8343200684,1237060.4515075684,12.183836936950684,12.165526390075684,727783.1554412842,401245.0695037842,308.460676574707,266.84610786437986,303.07870903015134,308.6205505371093,7.114999771118164,35.36000061035156,30.049999237060547,0.0002568641153971,2988.97314453125,11.81830596923828,11.858782768249512,9.440000534057615,2.854532480239868,1.6180071830749512,0.7438963055610657,0.9055508375167848,0.8579587936401367,2.2622640132904053,256.55694580078125,11.95286750793457,650.097900390625,286.2540588378906,2.4692227840423584,1.2930002212524414,588.1474609375,666.7262573242188,45.18,34.0
2025-01-30 16:29:54+01:00,10.0,1548.2838134765625,75.15216064453125,5.946630477905273,6.158012390136719,4.991708278656006,3.838226556777954,3.974662303924561,280.79788007736204,276.65552988052366,278.7156700134277,335.57107772827146,327.2027572631836,305.8293518066406,33.33774948120117,32.2369384765625,32.70874786376953,287.5303205490112,274.85236992836,0.0169314880371093,0.0160099639892578,479.8870239257813,480.2795715332031,23.818492889404297,24.27566337585449,387878.155708313,1270263.5765075684,1230834.8655700684,1227538.9671325684,12.165526390075684,12.165526390075684,726684.5226287842,401611.2804412842,308.627912902832,266.84610786437986,303.0587085723877,308.6205505371093,7.119999885559082,35.38999938964844,30.049999237060547,0.0002564572143554,2977.0927734375,12.293978691101074,12.234713554382324,9.440000534057615,2.736051321029663,1.666921615600586,0.7736454606056213,0.9214808344841005,0.8503719568252563,2.308540344238281,256.67987060546875,12.352743148803713,649.9846801757812,286.3099060058594,2.4662086963653564,1.2929482460021973,588.0518798828125,665.837890625,45.18,34.0
2025-01-30 16:29:56+01:00,10.0,1551.80224609375,75.1629638671875,5.9654860496521,6.1956987380981445,4.993242263793945,3.850813627243042,3.999419689178467,280.7678798675537,276.56552972793577,278.7356699943542,335.58107604980466,327.7127555847168,305.8393501281738,33.3277473449707,32.2393798828125,32.70874786376953,287.5303205490112,274.83236994743345,0.016968297958374,0.0159658679962158,479.8870239257813,480.224609375,23.88906478881836,23.89702796936035,388183.331489563,1249633.6936950684,1213134.6702575684,1232299.7093200684,12.176512718200684,12.145995140075684,735961.8663787842,401611.2804412842,308.6737808227539,266.1631883621216,303.07870903015134,308.6005500793457,7.114999771118164,35.38999938964844,30.049999237060547,0.0002571184455023,2992.087890625,11.684852600097656,11.611655235290527,9.440000534057615,2.720227003097534,1.7299795150756836,0.740135133266449,0.9042348265647888,0.8632736206054688,2.197523355484009,255.20489501953125,11.733258247375488,651.3242797851562,286.3404846191406,2.471607685089112,1.2931171655654907,588.1978149414062,666.3430786132812,45.18,34.0
2025-01-30 16:29:58+01:00,10.0,1550.6492309570312,75.20945739746094,5.951198577880859,6.198388814926148,4.992847681045532,3.8408281803131104,4.000359535217285,280.7128798007965,276.5405297517776,278.7156700134277,335.59607734680174,327.8727554321289,305.8343509674072,33.3277473449707,32.2393798828125,32.70374870300293,287.53532018661497,274.83236994743345,0.0169601526260375,0.0159674053192138,479.8967895507813,480.2464599609375,23.86069297790528,23.86489963531494,387687.4208450317,1260558.9866638184,1222412.0140075684,1227050.6858825684,12.182616233825684,12.168578147888184,734558.0577850342,400756.7882537842,308.4519409179687,266.30230774879453,303.0637086868286,308.6105503082275,7.117499351501465,35.38999938964844,30.049999237060547,0.0002571693081325,2995.42529296875,11.75181770324707,11.764890670776367,9.440000534057615,2.702251434326172,1.671887993812561,0.7428300678730011,0.9070448875427246,0.8620045781135559,2.244620084762573,256.6593780517578,11.999520778656006,651.6658935546875,286.32557678222656,2.4729140996932983,1.2930443286895752,588.0840454101562,,45.18,34.0
2025-01-30 16:30:00+01:00,10.0,1549.4962158203125,75.25595092773438,5.936911106109619,6.20107889175415,4.992453098297119,3.8308427333831774,4.001299381256104,280.6578797340393,276.5155297756195,278.6956700325012,335.6110786437988,328.032755279541,305.8293518066406,33.3277473449707,32.2393798828125,32.69874954223633,287.5403198242187,274.83236994743345,0.0169520072937011,0.0159689426422119,479.9065551757813,480.268310546875,23.832321166992188,23.83277130126953,387191.5102005005,1271484.2796325684,1231689.3577575684,1221801.6624450684,12.188719749450684,12.191161155700684,733154.2491912842,399902.2960662842,308.2301010131836,266.4414271354675,303.04870834350584,308.6205505371093,7.117500305175781,35.36000061035156,30.06999969482422,0.0002571693081325,2960.62939453125,11.818782806396484,11.918126106262209,9.440000534057615,2.6842758655548096,1.6137964725494385,0.7455250024795532,0.9098549485206604,0.8607355356216431,2.2917168140411377,258.1138610839844,12.265783309936523,652.0075073242188,286.3106689453125,2.4742205142974854,1.2929714918136597,587.9702758789062,666.4288330078125,45.18,34.0
