_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-31 10:58:54+01:00,10.0,1557.1177978515625,75.20281982421875,6.223891258239746,6.424809455871582,5.173160076141357,4.016232967376709,4.080618381500244,279.9678796768188,275.3755299091339,277.11566987037656,332.7310775756836,324.6227554321289,305.93935241699216,33.49774932861328,32.321685791015625,32.87874984741211,288.98032035827634,273.722369992733,0.0177568111419677,0.016924747467041,479.8540954589844,480.07904052734375,24.147510528564453,24.141685485839844,404586.5058898926,1269409.0843200684,1229858.3030700684,1238037.0140075684,12.208250999450684,12.183836936950684,762817.2874450684,417602.4913787842,308.952433013916,268.19707717895506,303.1187099456787,308.45055236816404,6.622499942779541,35.16999816894531,30.06999969482422,0.0002789391750759,2983.98974609375,9.111968994140623,9.445595741271973,9.984000205993652,2.444572687149048,1.6009856462478638,0.7362260222434998,0.8902149200439453,0.8626112341880798,2.0375235080718994,247.11993408203125,9.124141693115234,645.05029296875,286.6210632324219,2.453765153884888,1.2940285205841064,584.6531372070312,,45.18,37.4
2025-01-31 10:58:56+01:00,10.0,1557.1177978515625,75.20281982421875,6.223891258239746,6.424809455871582,5.173160076141357,4.016232967376709,4.080618381500244,279.9678796768188,275.3755299091339,277.11566987037656,332.7310775756836,324.6227554321289,305.93935241699216,33.49774932861328,32.321685791015625,32.87874984741211,288.98032035827634,273.722369992733,0.0177568111419677,0.016924747467041,479.8540954589844,480.07904052734375,24.147510528564453,24.141685485839844,404586.5058898926,1269409.0843200684,1229858.3030700684,1238037.0140075684,12.208250999450684,12.183836936950684,762817.2874450684,417602.4913787842,308.952433013916,268.19707717895506,303.1187099456787,308.45055236816404,6.622499942779541,35.16999816894531,30.06999969482422,0.0002789391750759,2983.98974609375,9.111968994140623,9.445595741271973,9.984000205993652,2.444572687149048,1.6009856462478638,0.7362260222434998,0.8902149200439453,0.8626112341880798,2.0375235080718994,247.11993408203125,9.124141693115234,645.05029296875,286.6210632324219,2.453765153884888,1.2940285205841064,584.6531372070312,660.6090698242188,45.18,37.4
2025-01-31 10:58:58+01:00,10.0,1555.2386474609375,75.05481719970703,6.264552593231201,6.440079689025879,5.224372863769531,4.028110027313232,4.140973567962647,279.9078797340393,275.3555299282074,277.1256698608398,332.75107803344724,325.1627563476562,305.9293502807617,33.507747650146484,32.314056396484375,32.87874984741211,288.98032035827634,273.76237001419065,0.0179249038696289,0.0169165687561035,479.87890625,480.1124877929688,24.25813674926757,24.33917617797852,406188.6787414551,1279540.9202575684,1239257.7171325684,1242187.4046325684,12.229002952575684,12.202147483825684,761352.4436950684,425659.1320037842,308.6529830932617,267.3374837875366,303.10870971679685,308.4905494689941,6.622499465942383,35.16999816894531,30.049999237060547,0.00027853225708,3065.19482421875,8.726255416870117,8.982054710388184,9.984000205993652,2.940110921859741,1.6235827207565308,0.7383357286453247,0.9036850333213806,0.8720495700836182,2.010672092437744,246.6009826660156,9.104461669921877,646.1536865234375,286.56317138671875,2.4560256004333496,1.2937928438186646,584.5518188476562,660.211669921875,45.18,37.4
2025-01-31 10:59:00+01:00,10.0,1553.464599609375,75.18254089355469,6.240350723266602,6.472235679626465,5.247117042541504,4.015590190887451,4.1648054122924805,279.9178799629211,275.3755299091339,277.16566982269285,332.7310775756836,325.39275588989256,305.9193519592285,33.45774841308594,32.30169677734375,32.86874771118164,288.98032035827634,273.81236996650694,0.017973331451416,0.0169299507141113,479.8879699707031,480.093017578125,24.22714233398437,24.08110809326172,406112.3847961426,1281005.7640075684,1233520.4124450684,1223754.7874450684,12.191161155700684,12.183836936950684,760497.9515075684,425414.9913787842,308.3099540710449,268.0015281677246,303.10870971679685,308.4905494689941,6.632499694824219,35.209999084472656,30.01999855041504,0.0002796004062228,2995.95947265625,9.217293739318848,9.251073837280272,9.984000205993652,2.481325387954712,1.6435831785202026,0.7380242943763733,0.921269953250885,0.8778365850448608,2.0712149143218994,246.92874145507807,9.567633628845217,646.5894165039062,286.53759765625,2.45804762840271,1.293777346611023,584.8067626953125,660.4823608398438,45.18,37.4
2025-01-31 10:59:02+01:00,10.0,1554.0075073242188,75.2471694946289,6.248902082443237,6.47791862487793,5.248686075210571,4.020458459854126,4.167804956436157,279.92287983894346,275.3555299282074,277.1756698131561,332.7310775756836,325.5377563476562,305.9243511199951,33.45774841308594,32.30584716796875,32.86874771118164,289.00032033920286,273.81236996650694,0.0179752159118652,0.016934208869934,479.8665008544922,480.0998229980469,24.222373962402344,24.287413597106934,406379.4136047363,1274169.8265075684,1231384.1819763184,1224792.3851013184,12.192992210388184,12.169798851013184,758239.6507263184,421630.8116912842,308.34768714904783,267.8914698600769,303.10870971679685,308.4855503082275,6.625,35.209999084472656,30.0,0.0002789391750759,3002.900634765625,9.310664653778076,9.134520053863524,9.984000205993652,2.4357097148895264,1.5873557329177856,0.7420052587985992,0.9243604242801666,0.8766763806343079,2.064369440078736,247.08580017089844,9.49790334701538,646.9349060058594,286.5795288085937,2.457778811454773,1.2938188910484314,584.7415771484375,,45.18,37.4
2025-01-31 10:59:04+01:00,10.0,1554.5504150390625,75.31179809570312,6.257453441619873,6.4836015701293945,5.250255107879639,4.025326728820801,4.170804500579834,279.9278797149658,275.33552994728086,277.18566980361936,332.7310775756836,325.6827568054199,305.9293502807617,33.45774841308594,32.30999755859375,32.86874771118164,289.0203203201294,273.81236996650694,0.0179771003723144,0.0169384670257568,479.8450317382813,480.1066284179688,24.217605590820312,24.49371910095215,406646.4424133301,1267333.8890075684,1229247.9515075684,1225829.9827575684,12.194823265075684,12.155760765075684,755981.3499450684,417846.6320037842,308.3854202270508,267.7814115524292,303.10870971679685,308.4805511474609,6.617500305175781,35.209999084472656,29.979999542236328,0.0002795495435926,2980.474609375,9.404035568237305,9.017966270446776,9.984000205993652,2.390094041824341,1.5311282873153689,0.7459862232208252,0.9274508953094482,0.8755161762237549,2.057523965835572,247.24285888671875,9.428173065185549,647.2803955078125,286.6214599609375,2.457509994506836,1.2938604354858398,584.6763916015625,659.925537109375,45.18,37.4
2025-01-31 10:59:06+01:00,10.0,1552.9268798828125,75.17848205566406,6.283972263336182,6.445037841796875,5.218112468719482,4.018083095550537,4.144346237182617,279.93787994384763,275.31552996635435,277.18566980361936,332.7110771179199,325.8527549743652,305.93935241699216,33.45774841308594,32.293426513671875,32.86874771118164,289.0203203201294,273.83236994743345,0.0178635311126709,0.0169394798278808,479.9132385253906,480.11566162109375,24.252891540527344,24.56855201721192,405959.7969055176,1273193.2640075684,1226562.4046325684,1238769.4358825684,12.178954124450684,12.191161155700684,754638.5765075684,420410.1085662842,308.72368850708006,267.548238658905,303.098709487915,308.4905494689941,6.602499961853027,35.23999786376953,29.979999542236328,0.0002798038736979,2979.09521484375,9.631404876708984,8.717511177062988,9.984000205993652,2.5826330184936523,1.6435831785202026,0.7569252252578735,0.9167574644088744,0.8640903234481812,2.112262487411499,245.89080810546875,8.941972732543945,647.4130859375,286.6200561523437,2.460592269897461,1.293997883796692,585.0259399414062,660.3165283203125,45.18,37.4
2025-01-31 10:59:08+01:00,10.0,1552.9984130859375,75.03282165527344,6.260874271392822,6.395420551300049,5.212018489837647,4.013508796691895,4.099759101867676,279.8578800201416,275.26553001403806,277.1956700325012,332.7110771179199,324.98275604248045,305.93935241699216,33.44774627685547,32.297515869140625,32.85874938964844,288.98032035827634,273.81236996650694,0.0178433532714843,0.0169206829071044,479.8736572265625,480.0862731933594,24.216651916503903,24.238046646118164,403899.8603820801,1267455.9593200684,1219116.1155700684,1233276.2718200684,12.204588890075684,12.192381858825684,755737.2093200684,412109.3273162842,308.769441986084,268.31495370864866,303.10870971679685,308.4905494689941,6.597499847412109,35.209999084472656,29.959999084472656,0.0002797021314832,3003.123046875,9.527654647827148,9.164523124694824,9.984000205993652,2.542465925216675,1.5443049669265747,0.7564662098884583,0.9221547842025756,0.8613156676292419,2.158538818359375,245.46743774414065,8.89250373840332,644.8359375,286.56494140625,2.452544927597046,1.293846845626831,585.01611328125,660.2317504882812,45.18,37.4
2025-01-31 10:59:10+01:00,10.0,1555.7242431640625,75.28623962402344,6.264554977416992,6.416558742523193,5.218061447143555,4.038384437561035,4.136372089385986,279.84787979125974,275.24552979469297,277.1956700325012,332.681078338623,324.9327568054199,305.8993515014648,33.45774841308594,32.297515869140625,32.85874938964844,289.0003198623657,273.81236996650694,0.0178433532714843,0.0169206829071044,479.8736572265625,480.0930480957031,24.216651916503903,24.273422241210938,409087.8486633301,1274658.1077575684,1229858.3030700684,1225829.9827575684,12.175292015075684,12.174071311950684,746093.7023162842,424316.3585662842,308.63627471923826,267.8471750259399,303.10870971679685,308.4905494689941,6.595000267028809,35.23999786376953,29.94999885559082,0.0002794986809624,2981.1865234375,9.701398849487305,9.354408264160156,9.984000205993652,2.2269060611724854,1.5763583183288574,0.7425099015235901,0.9289339780807496,0.8734017610549927,2.200575828552246,246.1093139648437,8.88661003112793,646.1436157226562,286.5644836425781,2.4548165798187256,1.2938328981399536,584.861083984375,660.1258544921875,45.18,37.4
2025-01-31 10:59:12+01:00,10.0,1556.0184326171875,75.28799057006836,6.273923873901367,6.409821271896362,5.206067800521851,4.039394855499268,4.122357368469238,279.8378798007965,275.2355298042297,277.20567002296445,332.681078338623,325.19775619506834,305.90935173034666,33.4527473449707,32.29170227050781,32.8487491607666,288.990320110321,273.81736996173856,0.0178197221755981,0.0169305820465087,479.89344787597656,480.1485137939453,24.22571182250977,24.45599269866944,408820.8198547363,1272216.7015075684,1227905.1780700684,1225097.5608825684,12.189330101013184,12.188109397888184,748107.8386306763,423706.0070037842,308.6383651733398,267.9748069286346,303.10870971679685,308.4905494689941,6.614999771118164,35.23999786376953,29.939998626708984,0.0002791935051812,2982.25439453125,9.460586547851562,9.095033645629885,9.984000205993652,2.420213460922241,1.5645384192466736,0.7490381300449371,0.9195277988910676,0.8654962480068207,2.1580008268356323,245.6927795410156,8.931972980499268,646.2691345214844,286.5781555175781,2.455574870109558,1.2936351895332336,584.8385925292969,,45.18,37.4
2025-01-31 10:59:14+01:00,10.0,1556.3126220703125,75.28974151611328,6.283292770385742,6.403083801269531,5.1940741539001465,4.0404052734375,4.10834264755249,279.82787981033323,275.22552981376646,277.2156700134277,332.681078338623,325.4627555847168,305.9193519592285,33.44774627685547,32.285888671875,32.838748931884766,288.98032035827634,273.8223699569702,0.0177960910797119,0.016940481185913,479.9132385253906,480.2039794921875,24.234771728515625,24.63856315612793,408553.7910461426,1269775.2952575684,1225952.0530700684,1224365.1390075684,12.203368186950684,12.202147483825684,750121.9749450684,423095.6554412842,308.6404556274414,268.1024388313293,303.10870971679685,308.4905494689941,6.62999963760376,35.209999084472656,29.90999984741211,0.0002799055989583,2973.755615234375,9.21977424621582,8.83565902709961,9.984000205993652,2.613520860671997,1.5527185201644895,0.7555663585662842,0.9101216197013856,0.8575907349586487,2.1154258251190186,245.2762451171875,8.977335929870605,646.3946533203125,286.5918273925781,2.45633316040039,1.2934374809265137,584.8161010742188,659.935791015625,45.18,37.4
2025-01-31 10:59:16+01:00,10.0,1553.114501953125,75.10296630859375,6.314474582672119,6.450928688049316,5.236240863800049,4.067387580871582,4.155282974243164,279.8578800201416,275.26553001403806,277.1956700325012,332.681078338623,325.64275588989256,305.9293502807617,33.47774887084961,32.279754638671875,32.838748931884766,288.98032035827634,273.7823699951172,0.0179034748077392,0.0169321269989013,479.9370727539063,480.1061401367188,24.109363555908203,24.299217224121094,406112.3847961426,1278442.2874450684,1233154.2015075684,1228027.2483825684,12.172850608825684,12.180174827575684,759155.1780700684,414672.8038787842,308.30575408935545,267.6977123260498,303.07870903015134,308.4805511474609,6.632500171661377,35.23999786376953,29.92999839782715,0.0002791935051812,3039.876708984375,9.968483924865724,9.002055168151855,9.984000205993652,2.247936248779297,1.5016796588897705,0.7733455300331116,0.9408265352249146,0.8639787435531616,2.165922164916992,244.47048950195312,9.253499984741213,646.6443481445312,286.5635986328125,2.4581074714660645,1.2938058376312256,584.7697143554688,660.091064453125,45.18,37.4
2025-01-31 10:59:18+01:00,10.0,1556.2724609375,75.22110748291016,6.304135799407959,6.385638236999512,5.231172561645508,4.0605292320251465,4.113025665283203,279.8778800010681,275.31552996635435,277.18566980361936,332.681078338623,324.32275619506834,305.9293502807617,33.437747955322266,32.2901611328125,32.8287467956543,288.98032035827634,273.8023699760437,0.0178978042602539,0.0169307060241699,479.909423828125,480.1841125488281,24.123191833496094,23.848115921020508,400390.3388977051,1268554.5921325684,1226562.4046325684,1214477.4436950684,12.220458030700684,12.116698265075684,753417.8733825684,417846.6320037842,308.7819198608398,268.1911829948425,303.0587085723877,308.4805511474609,6.644999980926514,35.22999954223633,29.89999961853028,0.0002790917629665,2969.70654296875,9.599462509155272,8.798014640808105,9.984000205993652,2.5489988327026367,1.5600943565368652,0.754538893699646,0.9278560280799866,0.8686546683311462,2.175924301147461,245.1533203125,8.800520896911621,643.2636108398438,286.4507751464844,2.44757080078125,1.2934229373931885,584.574462890625,660.7000122070312,45.18,37.4
2025-01-31 10:59:20+01:00,10.0,1552.4990234375,74.9222412109375,6.335682392120361,6.435027599334717,5.266129493713379,4.069921016693115,4.134618282318115,279.9278797149658,275.33552994728086,277.2256697654724,332.6610778808593,323.6927551269531,305.9293502807617,33.45774841308594,32.290557861328125,32.818748474121094,288.98032035827634,273.8223699569702,0.0180263080596923,0.0169263401031494,479.8898620605469,480.0930480957031,24.229049682617188,24.30523109436035,396575.665473938,1268676.6624450684,1223754.7874450684,1221313.3811950684,12.171629905700684,12.120360374450684,750976.4671325684,405883.7413787842,308.6779388427734,267.9837206840515,303.04870834350584,308.4805511474609,6.649999618530273,35.23999786376953,29.939998626708984,0.0002787865871853,3020.20947265625,9.533634185791016,9.233838081359863,9.984000205993652,2.5457348823547363,1.513263463973999,0.754077672958374,0.9272286295890808,0.8748992681503296,2.1917145252227783,246.51904296875,9.105422973632812,643.5160522460938,286.5362854003906,2.449190855026245,1.2937374114990234,584.9883422851562,660.3614501953125,45.18,37.4
2025-01-31 10:59:22+01:00,10.0,1556.739501953125,75.26423645019531,6.305449485778809,6.413997173309326,5.22580099105835,4.058478832244873,4.128345489501953,279.9678796768188,275.31552996635435,277.2256697654724,332.681078338623,324.6927551269531,305.9193519592285,33.44774627685547,32.290557861328125,32.8287467956543,288.98032035827634,273.8523699879646,0.0178768005371093,0.0169070110321044,479.9127502441406,480.1070251464844,24.1546630859375,24.130634307861328,399551.1054992676,1270751.8577575684,1227661.0374450684,1228515.5296325684,12.170409202575684,12.159422874450684,742919.8741912842,411132.7648162842,308.3141578674316,268.01933612823484,303.03871002197263,308.4405502319336,6.679999828338623,35.25,29.92999839782715,0.0002791935051812,3003.87939453125,9.783504486083984,9.380581855773926,9.984000205993652,2.039950132369995,1.5527185201644895,0.7557171583175659,0.928824543952942,0.8679324388504028,2.0943727493286133,245.2489318847656,9.38447380065918,645.5969848632812,286.5366516113281,2.45513653755188,1.2937484979629517,585.0023803710938,660.3573608398438,45.18,37.4
2025-01-31 10:59:24+01:00,10.0,1555.2590942382812,75.19722747802734,6.329228162765503,6.427357196807861,5.22380256652832,4.080177545547485,4.143426418304443,279.9978798866272,275.3455299377441,277.23566975593565,332.6860774993896,325.04275550842283,305.9043506622314,33.4527473449707,32.28985595703125,32.83374786376953,288.9703201293945,273.86236997842786,0.0178768005371093,0.0169070110321044,479.9127502441406,480.11669921875,24.1546630859375,24.16623306274414,402221.3935852051,1270812.8929138184,1226074.1233825684,1230041.4085388184,12.171629905700684,12.141112327575684,747131.2761306763,415222.1202850342,308.4981273651123,268.170092010498,303.0237096786499,308.4455513000488,6.684999942779541,35.23999786376953,29.92999839782715,0.0002789900377061,2991.86572265625,9.540399074554443,9.192028522491457,9.984000205993652,2.2785444259643555,1.5400962829589844,0.7522676289081573,0.9230978190898896,0.8690551519393921,2.1077953577041626,245.76107788085932,9.415398597717283,646.16650390625,286.4945678710937,2.457072257995605,1.2936729788780212,584.8834228515625,,45.18,37.4
2025-01-31 10:59:26+01:00,10.0,1553.7786865234375,75.13021850585938,6.353006839752197,6.4407172203063965,5.221804141998291,4.101876258850098,4.158507347106934,280.0278800964355,275.3755299091339,277.2456697463989,332.6910766601562,325.39275588989256,305.88934936523435,33.45774841308594,32.289154052734375,32.838748931884766,288.9603199005127,273.8723699688911,0.0178768005371093,0.0169070110321044,479.9127502441406,480.1263732910156,24.1546630859375,24.20183181762696,404891.6816711426,1270873.9280700684,1224487.2093200684,1231567.2874450684,12.172850608825684,12.122801780700684,751342.6780700684,419311.4757537842,308.68209686279295,268.3208478927612,303.0087093353271,308.45055236816404,6.699999809265137,35.22999954223633,29.959999084472656,0.0002795495435926,3026.39453125,9.297293663024902,9.003475189208984,9.984000205993652,2.517138719558716,1.527474045753479,0.7488180994987488,0.9173710942268372,0.8701778650283813,2.121217966079712,246.27322387695312,9.44632339477539,646.7360229492188,286.4524841308594,2.459007978439331,1.2935974597930908,584.7644653320312,660.2224731445312,45.18,37.4
2025-01-31 10:59:28+01:00,10.0,1555.307373046875,75.2396240234375,6.348386287689209,6.472380638122559,5.246049404144287,4.052432537078857,4.161873817443848,280.1378797531128,275.40552988052366,277.2656697273254,332.6610778808593,325.7527565002441,305.86935272216795,33.44774627685547,32.281036376953125,32.838748931884766,288.9603199005127,273.882370018959,0.0179379863739013,0.0169106044769287,479.9332580566406,480.1565551757813,24.066925048828125,24.25336647033692,404433.9179992676,1262084.8655700684,1222167.8733825684,1221313.3811950684,12.167967796325684,12.117918968200684,762817.2874450684,417846.6320037842,308.30575408935545,267.64988412857053,302.9987091064453,308.4205497741699,6.712500095367432,35.23999786376953,29.959999084472656,0.0002793460930718,3013.312744140625,9.621499061584473,9.58559513092041,9.984000205993652,2.186922311782837,1.468005657196045,0.7407803535461426,0.9251866340637208,0.8732414245605469,2.090161085128784,246.72390747070312,9.185102462768556,647.2466430664062,286.4268493652344,2.460721969604492,1.2934585809707642,585.0809326171875,660.5462646484375,45.18,37.4
2025-01-31 10:59:30+01:00,10.0,1557.9080810546875,75.36994171142578,6.329907417297363,6.5251784324646,5.279985904693604,4.079790592193604,4.205647945404053,280.1378797531128,275.47552981376646,277.285669708252,332.6610778808593,325.80275573730466,305.86935272216795,33.44774627685547,32.279815673828125,32.838748931884766,288.9603199005127,273.92236998081205,0.018071491241455,0.0168620719909667,479.9051208496094,480.1997680664063,24.08027648925781,24.09574317932129,404662.7998352051,1268066.3108825684,1226684.4749450684,1235717.6780700684,12.170409202575684,12.169188499450684,755370.9983825684,417480.4210662842,308.3854202270508,267.1622303962708,302.98870887756345,308.4205497741699,6.710000038146973,35.23999786376953,29.94999885559082,0.0002791935051812,3033.6025390625,9.236379623413086,9.651498794555664,9.984000205993652,2.4533190727233887,1.506428599357605,0.7418851256370544,0.9229200482368468,0.8792492151260376,1.9763314723968504,246.65560913085932,9.331628799438477,647.275634765625,286.31524658203125,2.4609203338623047,1.2931127548217771,585.298095703125,660.326904296875,45.18,37.4
2025-01-31 10:59:32+01:00,10.0,1552.40185546875,75.1783447265625,6.357849597930908,6.412920951843262,5.233139991760254,4.101227760314941,4.136752605438232,280.1478799819946,275.47552981376646,277.29566993713377,332.6410774230957,324.64275588989256,305.8393501281738,33.45774841308594,32.278045654296875,32.838748931884766,288.9403203964233,273.92236998081205,0.0179087657928466,0.0168745613098144,479.93658447265625,480.2728271484375,24.07979965209961,24.468626022338867,405959.7969055176,1264648.3421325684,1222534.0843200684,1230712.7952575684,12.170409202575684,12.104491233825684,763549.7093200684,419921.8273162842,308.39796295166013,267.7156476020813,302.98870887756345,308.38054885864256,6.704999923706055,35.25,29.979999542236328,0.0002795495435926,2989.19580078125,9.21859645843506,8.868623733520508,9.984000205993652,2.678452730178833,1.4032447338104248,0.7466447949409485,0.9160748720169068,0.8701581954956055,1.996951580047608,246.66925048828125,9.81162452697754,644.4276733398438,286.3392944335937,2.4492392539978027,1.2930177450180054,584.7303466796875,659.8624267578125,45.18,37.4
2025-01-31 10:59:34+01:00,10.0,1551.8721923828125,75.10601043701172,6.349003553390503,6.411566019058228,5.226093769073486,4.086765289306641,4.13124680519104,280.13287987709043,275.4505298376083,277.3006698131561,332.6510776519775,324.73775520324705,305.8393501281738,33.45774841308594,32.2845458984375,32.8487491607666,288.9403203964233,273.9073699951172,0.0178730821609497,0.0168739118576049,479.9141845703125,480.2568054199219,24.07145500183105,24.20247840881348,400161.4689826965,1264221.0960388184,1222839.2601013184,1230590.7249450684,12.171019554138184,12.120970726013184,755432.0573806763,411621.0460662842,308.47530975341795,267.67379822731016,302.9787086486816,308.37554969787595,6.699999809265137,35.209999084472656,29.979999542236328,0.0002796004062228,2970.32958984375,9.450047492980955,9.389113903045654,9.984000205993652,2.440831542015076,1.416922748088837,0.7454623878002167,0.9122604429721832,0.8681405484676361,2.005383014678955,246.03421020507807,9.841732501983644,645.0417785644531,286.31300354003906,2.452270746231079,1.2930123805999756,584.9568786621094,,45.18,37.4
2025-01-31 10:59:36+01:00,10.0,1551.342529296875,75.03367614746094,6.340157508850098,6.410211086273193,5.219047546386719,4.07230281829834,4.125741004943848,280.11787977218626,275.4255298614502,277.30566968917844,332.6610778808593,324.83275451660154,305.8393501281738,33.45774841308594,32.291046142578125,32.85874938964844,288.9403203964233,273.8923700094223,0.0178373985290527,0.0168732624053955,479.8917846679688,480.2407836914063,24.0631103515625,23.93633079528809,394363.1410598755,1263793.8499450684,1223144.4358825684,1230468.6546325684,12.171629905700684,12.137450218200684,747314.4054412842,403320.2648162842,308.55265655517576,267.63194885253904,302.9687084197998,308.3705505371093,6.719999313354492,35.22999954223633,29.959999084472656,0.0002800073242187,3003.2119140625,9.681498527526855,9.9096040725708,9.984000205993652,2.2032103538513184,1.4306007623672483,0.7442799806594849,0.9084460139274596,0.8661229014396667,2.0138144493103027,245.399169921875,9.871840476989746,645.6558837890625,286.2867126464844,2.4553022384643555,1.2930070161819458,585.1834106445312,660.41943359375,45.18,37.4
2025-01-31 10:59:38+01:00,10.0,1550.55322265625,75.15367126464844,6.372440814971924,6.4270219802856445,5.220248222351074,4.112483024597168,4.147706985473633,280.1278800010681,275.40552988052366,277.3356698989868,332.6610778808593,325.4427551269531,305.8293518066406,33.437747955322266,32.291046142578125,32.838748931884766,288.9303201675415,273.94236996173856,0.0178373985290527,0.0168732624053955,479.9165649414063,480.2998046875,24.0631103515625,24.07891273498535,398711.895942688,1260497.9515075684,1231689.3577575684,1239257.7171325684,12.158202171325684,12.145995140075684,753173.7327575684,412475.5382537842,308.58192291259763,268.0430797576904,302.94870986938474,308.3605522155761,6.712499618530273,35.189998626708984,30.0,0.0002809228854709,3023.146240234375,9.601798057556152,9.075274467468262,9.984000205993652,2.4151830673217773,1.422169208526611,0.7567121386528015,0.921747088432312,0.8645354509353638,2.0074303150177,243.52813720703125,9.614044189453123,646.86181640625,286.2278747558594,2.459118127822876,1.292739748954773,584.8446044921875,660.388427734375,45.18,37.4
2025-01-31 10:59:40+01:00,10.0,1549.5986328125,75.22511291503906,6.327110290527344,6.459996700286865,5.224357604980469,4.074329853057861,4.159902095794678,280.1778797149658,275.4655298233032,277.3556698799133,332.6610778808593,325.82275619506834,305.80935134887693,33.44774627685547,32.2740478515625,32.8287467956543,288.9103197097778,273.9623699426651,0.0178760433197021,0.0168554954528808,479.9165649414063,480.3232116699219,24.115562438964844,24.07320213317871,406341.2666320801,1284667.8733825684,1225952.0530700684,1227416.8968200684,12.160643577575684,12.136229515075684,745361.2804412842,412353.4679412842,308.34778060913084,268.09056701660154,302.94870986938474,308.3405517578125,6.71999979019165,35.189998626708984,30.01000022888184,0.0002799055989583,3030.1767578125,9.073474884033203,9.36758804321289,9.984000205993652,2.444577693939209,1.4053024053573608,0.731854259967804,0.9076082706451416,0.8713197708129883,2.00055193901062,244.30661010742188,9.439115524291992,647.6343383789062,286.2569885253906,2.462141752243042,1.2925803661346436,585.0474853515625,660.3961181640625,45.18,37.4
2025-01-31 10:59:42+01:00,10.0,1552.1419677734375,75.16838836669922,6.317920684814453,6.430217266082764,5.210330009460449,4.076850414276123,4.149412631988525,280.1578797340393,275.5155297756195,277.3556698799133,332.6410774230957,325.842756652832,305.77935256958006,33.42774963378906,32.2672119140625,32.838748931884766,288.9103197097778,273.9623699426651,0.0178051948547363,0.0168660068511962,479.9251708984375,480.3916015625,24.16276931762696,24.218713760375977,399703.6933898926,1270263.5765075684,1222412.0140075684,1217651.2718200684,12.136229515075684,12.122801780700684,753417.8733825684,411987.2570037842,308.427229309082,267.4458722114563,302.94870986938474,308.3205513000488,6.730000019073486,35.189998626708984,30.01999855041504,0.0002799055989583,3031.066650390625,9.49249267578125,9.052202224731444,9.984000205993652,2.4535818099975586,1.486950159072876,0.7636430263519287,0.9292033314704896,0.861228346824646,2.013209819793701,244.41586303710932,9.526430130004885,647.315673828125,286.1729431152344,2.4604804515838623,1.2925933599472046,585.111328125,660.2340698242188,45.18,37.4
2025-01-31 10:59:44+01:00,10.0,1550.7675170898438,75.21240234375,6.327796697616577,6.44717812538147,5.226158857345581,4.08140754699707,4.1584556102752686,280.1778797149658,275.52552976608274,277.3706697463989,332.6410774230957,325.82275619506834,305.78435173034666,33.42774963378906,32.27142333984375,32.82874870300293,288.9103197097778,273.9673699378967,0.0178525400161743,0.0168609962463378,479.9215850830078,480.3625793457031,24.100303649902344,24.16008472442627,400428.4858703613,1268249.4163513184,1222656.1546325684,1217651.2718200684,12.144164085388184,12.131957054138184,749145.4362869263,411254.8351287842,308.18126525878904,267.634566450119,302.95870914459226,308.3205513000488,6.732500076293945,35.16999816894531,30.03999900817871,0.0002801599121093,2994.312744140625,9.607983112335203,9.46381139755249,9.984000205993652,2.5738412141799927,1.4750962257385254,0.7618098855018616,0.9287797510623932,0.8635132312774658,2.0005504488945007,244.497802734375,9.526430130004885,647.2094421386719,286.1580810546875,2.459912896156311,1.2925219535827637,585.05029296875,,45.18,37.4
2025-01-31 10:59:46+01:00,10.0,1549.39306640625,75.25641632080078,6.337672710418701,6.464138984680176,5.241987705230713,4.085964679718018,4.167498588562012,280.1978796958923,275.535529756546,277.3856696128845,332.6410774230957,325.80275573730466,305.78935089111326,33.42774963378906,32.275634765625,32.818748474121094,288.9103197097778,273.97236993312833,0.0178998851776123,0.0168559856414794,479.9179992675781,480.3335571289063,24.03783798217773,24.10145568847656,401153.2783508301,1266235.2561950684,1222900.2952575684,1217651.2718200684,12.152098655700684,12.141112327575684,744872.9991912842,410522.4132537842,307.93530120849607,267.8232606887817,302.9687084197998,308.3205513000488,6.739999771118164,35.15999984741211,30.049999237060547,0.0002809228854709,3052.024169921875,9.72347354888916,9.875420570373535,9.984000205993652,2.6941006183624268,1.4632422924041748,0.7599767446517944,0.9283561706542968,0.8657981157302856,1.9878910779953003,244.57974243164065,9.526430130004885,647.1032104492188,286.1432189941406,2.45934534072876,1.2924505472183228,584.9892578125,660.1802368164062,45.18,37.4
2025-01-31 10:59:48+01:00,10.0,1551.140380859375,75.2301025390625,6.286259174346924,6.499706268310547,5.270925521850586,4.049262523651123,4.18977689743042,280.3078798294067,275.56552972793577,277.3856696128845,332.6410774230957,325.782755279541,305.78935089111326,33.44774627685547,32.266326904296875,32.818748474121094,288.89032020568845,273.9823699235916,0.017985969543457,0.0168607845306396,479.9227600097656,480.3794555664063,24.11031723022461,24.16178131103516,409927.0820617676,1267211.8186950684,1224487.2093200684,1230956.9358825684,12.132567405700684,12.155760765075684,753417.8733825684,425048.7804412842,308.22169342041013,267.69173374176023,302.94870986938474,308.3205513000488,6.740000247955322,35.15999984741211,30.049999237060547,0.0002801090494791,2947.94775390625,9.933504104614258,9.070416450500488,9.984000205993652,2.1983866691589355,1.4911620616912842,0.7544329762458801,0.937920093536377,0.872681200504303,2.0638136863708496,245.6996154785156,9.791547775268556,647.5232543945312,286.1467590332031,2.4591641426086426,1.2923531532287598,585.3828735351562,660.6961669921875,45.18,37.4
2025-01-31 10:59:50+01:00,10.0,1550.1732177734375,75.21109771728516,6.274598121643066,6.474765777587891,5.252160549163818,4.038618087768555,4.174072265625,280.33788003921507,275.58552994728086,277.39566984176633,332.6410774230957,325.73275604248045,305.7593521118164,33.42774963378906,32.26409912109375,32.8287467956543,288.9103197097778,274.01237001419065,0.01796142578125,0.0168695278167724,479.949462890625,480.3843994140625,24.123668670654297,24.390766143798828,399856.2812805176,1266479.3968200684,1225829.9827575684,1228759.6702575684,12.142333030700684,12.108153343200684,762206.9358825684,419921.8273162842,308.5861038208008,268.143989944458,302.9687084197998,308.3205513000488,6.737500190734863,35.15999984741211,30.03999900817871,0.0002810754733615,3010.46484375,9.058634757995604,9.483237266540527,9.984000205993652,3.108418703079224,1.465886116027832,0.7492492198944092,0.9254660606384276,0.8692004680633545,1.9441170692443848,245.89080810546875,8.968732833862305,646.593994140625,286.1123046875,2.456437110900879,1.2922687530517578,584.9363403320312,659.7190551757812,45.18,37.4
2025-01-31 10:59:52+01:00,10.0,1550.5693969726562,75.12331008911133,6.263443946838379,6.464480400085449,5.24595308303833,4.030441761016846,4.163114309310913,280.3178800582885,275.58552994728086,277.39566984176633,332.6610778808593,325.56275405883787,305.78935089111326,33.44774627685547,32.26409912109375,32.80875015258789,288.9303201675415,274.0223700046539,0.0179124164581298,0.0168607597351074,479.9146728515625,480.3873291015625,24.14846420288086,24.286136627197266,406875.3242492676,1280639.5530700684,1223876.8577575684,1229736.2327575684,12.147215843200684,12.150877952575684,760742.0921325684,421997.0226287842,308.1544479370117,268.066823387146,302.98870887756345,308.3205513000488,6.735000133514404,35.119998931884766,30.01000022888184,0.0002802107747395,3055.09423828125,9.124664783477783,9.533823013305664,9.984000205993652,2.933881878852844,1.5003651976585388,0.7498601675033569,0.9168964624404908,0.8664484918117523,1.990534782409668,245.51524353027344,9.12018585205078,646.6899108886719,286.11329650878906,2.457715630531311,1.2922998070716858,584.967529296875,,45.18,37.4
2025-01-31 10:59:54+01:00,10.0,1550.965576171875,75.0355224609375,6.252289772033691,6.454195022583008,5.239745616912842,4.022265434265137,4.152156352996826,280.3428799152374,275.61552991867063,277.4106699466705,332.6510776519775,325.1977542877197,305.78435173034666,33.44274711608887,32.26670837402344,32.81374931335449,288.92031993865965,274.0223700046539,0.0179124164581298,0.0168607597351074,479.9146728515625,480.3902587890625,24.14846420288086,24.181507110595703,410575.5805969238,1272277.7366638184,1221923.7327575684,1227783.1077575684,12.156371116638184,12.128905296325684,759277.2483825684,423095.6554412842,308.19227447509763,267.84639682769773,302.98370876312254,308.3205513000488,6.742499351501465,35.119998931884766,30.01999855041504,0.0002801599121093,2952.3974609375,9.19069480895996,9.5844087600708,9.984000205993652,2.759345054626465,1.5348442792892456,0.7504711151123047,0.9083268642425536,0.8636965155601501,2.036952495574951,245.13967895507807,9.168495655059814,646.7858276367188,286.1142883300781,2.458994150161743,1.2923308610916138,584.9987182617188,660.211181640625,45.18,37.4
2025-01-31 10:59:56+01:00,10.0,1548.5321044921875,75.19769287109375,6.260580539703369,6.412742137908936,5.24197244644165,4.0353851318359375,4.1334638595581055,280.36787977218626,275.6455298900604,277.4256700515747,332.6410774230957,324.83275451660154,305.77935256958006,33.437747955322266,32.269317626953125,32.818748474121094,288.9103197097778,274.0223700046539,0.0179124164581298,0.0168607597351074,479.9146728515625,480.3326416015625,24.14846420288086,24.196107864379883,414275.8369445801,1263915.9202575684,1219970.6077575684,1225829.9827575684,12.165526390075684,12.106932640075684,757812.4046325684,424194.2882537842,308.2301010131836,267.6259702682495,302.9787086486816,308.3205513000488,6.742499351501465,35.099998474121094,30.01999855041504,0.000280770280626,3005.21435546875,9.320820808410645,9.626138687133787,9.984000205993652,2.413161516189575,1.5611308813095093,0.7438150644302368,0.9150680899620056,0.8691883087158203,2.0105502605438232,248.59490966796875,9.216805458068848,643.4984741210938,286.1449890136719,2.448762893676758,1.2925052642822266,585.254150390625,660.230224609375,45.18,37.4
2025-01-31 10:59:58+01:00,10.0,1549.2266845703125,75.25440979003906,6.265095233917236,6.414877891540527,5.242691516876221,4.029651165008545,4.137625217437744,280.36787977218626,275.6455298900604,277.43566980361936,332.6610778808593,324.1327575683593,305.7693504333496,33.42774963378906,32.2611083984375,32.818748474121094,288.9103197097778,274.0323699951172,0.0179081077575683,0.0168576583862304,479.9337463378906,480.2970886230469,24.14417266845703,24.19394302368164,396499.3715286255,1269531.1546325684,1225219.6311950684,1223510.6468200684,12.156981468200684,12.103270530700684,754638.5765075684,414916.9445037842,308.20068206787107,267.51813116073606,302.98870887756345,308.330549621582,6.755000114440918,35.119998931884766,30.049999237060547,0.0002798038736979,3011.7998046875,9.761577606201172,9.654035568237305,9.984000205993652,2.299033164978028,1.4563838243484497,0.7490886449813843,0.9203095436096193,0.8686367869377136,2.097524881362915,249.19583129882807,9.392589569091797,644.4408569335938,286.23004150390625,2.451965570449829,1.2927453517913818,585.3561401367188,660.2999267578125,45.18,37.4
2025-01-31 11:00:00+01:00,10.0,1549.4356689453125,75.02852630615234,6.225483417510986,6.396700382232666,5.206477165222168,4.015272617340088,4.12570333480835,280.3078798294067,275.65552988052366,277.4456700325012,332.59107818603513,325.0027565002441,305.80935134887693,33.39774703979492,32.260894775390625,32.80875015258789,288.9103197097778,274.0523699760437,0.0177868957519531,0.0168743534088134,479.9437561035156,480.24847412109375,24.112701416015625,24.21182441711425,396117.901802063,1268310.4515075684,1213256.7405700684,1228637.5999450684,12.181395530700684,12.115477561950684,749511.6710662842,416503.8585662842,308.28894271850584,267.3314622879028,303.0087093353271,308.3405517578125,6.75499963760376,35.07999801635742,30.03999900817871,0.0002803125169542,3001.83251953125,9.479467391967772,9.525127410888672,9.984000205993652,2.6682846546173096,1.5811275243759155,0.7521096467971802,0.9123333096504213,0.8597056865692139,2.0780270099639893,247.43405151367188,9.89948272705078,645.9384765625,286.2850952148437,2.455658435821533,1.292956829071045,585.3732299804688,660.01513671875,45.18,37.4
2025-01-31 11:00:02+01:00,10.0,1551.193115234375,75.14538192749023,6.241158485412598,6.416193246841431,5.218726634979248,4.021717548370361,4.134505748748779,280.29787983894346,275.62052991390226,277.45567002296445,332.5610774993896,325.2777561187744,305.81435050964353,33.40774726867676,32.258819580078125,32.798749923706055,288.9103197097778,274.06736996173856,0.0178270502090454,0.0168908548355102,479.929443359375,480.2660369873047,24.15966987609864,24.174957275390625,401687.3478889465,1263427.6390075684,1217834.3772888184,1231262.1116638184,12.186278343200684,12.088011741638184,756042.4089431763,420410.1085662842,308.2847389221191,267.5534476280212,303.0087093353271,308.33555068969724,6.742499828338623,35.099998474121094,30.049999237060547,0.0002801599121093,3042.546630859375,9.5519380569458,9.211480617523192,9.984000205993652,2.637363910675049,1.5369319319725037,0.7617581784725189,0.9166324138641356,0.856604278087616,2.082489371299744,247.41357421875,9.917489051818848,646.3564453125,286.2704620361328,2.4571293592453003,1.2928928136825562,585.3300476074219,,45.18,37.4
2025-01-31 11:00:04+01:00,10.0,1552.9505615234375,75.26223754882812,6.256833553314209,6.435686111450195,5.230976104736328,4.028162479400635,4.143308162689209,280.2878798484802,275.58552994728086,277.4656700134277,332.5310768127441,325.55275573730466,305.81934967041013,33.417747497558594,32.256744384765625,32.78874969482422,288.9103197097778,274.08236994743345,0.0178672046661376,0.016907356262207,479.9151306152344,480.2835998535156,24.20663833618164,24.138090133666992,407256.7939758301,1258544.8265075684,1222412.0140075684,1233886.6233825684,12.191161155700684,12.060545921325684,762573.1468200684,424316.3585662842,308.2805351257324,267.7754329681396,303.0087093353271,308.330549621582,6.732499599456787,35.07999801635742,30.03999900817871,0.0002801599121093,2982.521484375,9.624408721923828,8.897833824157715,9.984000205993652,2.606443166732788,1.4927363395690918,0.7714067101478577,0.9209315180778505,0.8535028696060181,2.086951732635498,247.39309692382807,9.935495376586914,646.7744140625,286.2558288574219,2.4586002826690674,1.2928287982940674,585.286865234375,660.017822265625,45.18,37.4
2025-01-31 11:00:06+01:00,10.0,1552.012939453125,75.18402862548828,6.245120525360107,6.482143402099609,5.258944988250732,4.015381813049316,4.172388076782227,280.23787965774534,275.58552994728086,277.4656700134277,332.51107635498045,325.55275573730466,305.8393501281738,33.417747497558594,32.239593505859375,32.78874969482422,288.9103197097778,274.0523699760437,0.0179856910705566,0.0169026145935058,479.9952392578125,480.2687377929688,24.140357971191406,24.12506484985352,409698.2002258301,1277221.5843200684,1235717.6780700684,1220458.8890075684,12.176512718200684,12.144774436950684,767578.0296325684,425659.1320037842,308.5735610961914,267.5781439781189,303.0287097930908,308.3605522155761,6.727499961853027,35.06999969482422,30.01999855041504,0.0002801599121093,2989.818603515625,9.227078437805176,9.380821228027344,9.984000205993652,2.7385802268981934,1.597948431968689,0.7609401345252991,0.9312095046043396,0.8682584762573242,2.0569491386413574,250.09716796875,9.484142303466797,646.7164306640625,286.3108825683594,2.458126783370972,1.2929779291152954,585.1189575195312,659.8440551757812,45.18,37.4
2025-01-31 11:00:08+01:00,10.0,1554.1966552734375,75.23809814453125,6.206596374511719,6.421887397766113,5.216510772705078,4.00690507888794,4.1458940505981445,280.2478798866272,275.58552994728086,277.4556697845459,332.50107803344724,325.6627563476562,305.8393501281738,33.39774703979492,32.2464599609375,32.78874969482422,288.9303201675415,274.08236994743345,0.0178041629791259,0.0168654403686523,479.9695129394531,480.21917724609375,24.15990829467773,24.16226577758789,396346.7836380005,1280395.4124450684,1228027.2483825684,1220214.7483825684,12.150877952575684,12.141112327575684,754882.7171325684,407958.9366912842,308.15024795532224,267.7515186309814,303.0287097930908,308.3605522155761,6.729999542236328,35.06999969482422,30.049999237060547,0.0002805668301052,3031.3779296875,10.093688011169434,9.67210292816162,9.984000205993652,2.395182609558105,1.514313578605652,0.7776060700416565,0.9319154024124146,0.8526244759559631,2.0600814819335938,248.92266845703125,9.714151382446287,647.0588989257812,286.3139343261719,2.459832668304444,1.2930727005004885,585.4718627929688,659.9658203125,45.18,37.4
2025-01-31 11:00:10+01:00,10.0,1550.7049560546875,75.11212158203125,6.267794609069824,6.454970836639404,5.264005184173584,4.0454277992248535,4.166236877441406,280.2878798484802,275.6255299091339,277.4856699943542,332.51107635498045,325.3527549743652,305.8293518066406,33.42774963378906,32.2464599609375,32.77874755859375,288.9103197097778,274.10236992836,0.0178041629791259,0.0168857192993164,479.9957275390625,480.2309265136719,24.15990829467773,24.23860740661621,403670.9785461426,1268554.5921325684,1228637.5999450684,1233764.5530700684,12.148436546325684,12.125243186950684,754150.2952575684,411498.9757537842,308.44813385009763,267.69173374176023,303.03871002197263,308.3405517578125,6.742499828338623,35.06999969482422,30.01999855041504,0.0002796004062228,3031.6005859375,9.793634414672852,9.501648902893066,9.984000205993652,2.424577236175537,1.6541829109191897,0.7587365508079529,0.9304054379463196,0.8669962882995605,2.0516457557678223,249.7147827148437,9.029309272766112,645.4827270507812,286.3131408691406,2.4518744945526123,1.2931041717529297,585.2838745117188,659.9208374023438,45.18,37.4
2025-01-31 11:00:12+01:00,10.0,1549.2651977539062,75.08627319335938,6.260609149932861,6.453843355178833,5.260722875595093,4.034172058105469,4.159243583679199,280.3028799533844,275.65052988529203,277.4856699943542,332.5310768127441,325.0227550506592,305.8493522644043,33.41274833679199,32.239837646484375,32.783748626708984,288.92031993865965,274.10236992836,0.0178880462646484,0.0168857192993164,479.9957275390625,480.2282104492188,24.192094802856445,24.17514038085937,404548.3589172363,1269225.9788513184,1223083.4007263184,1231933.4983825684,12.161864280700684,12.137450218200684,755615.1390075684,415222.1202850342,308.460676574707,267.8466309547424,303.04370918273924,308.33555068969724,6.739999771118164,35.119998931884766,30.03999900817871,0.0002798038736979,2989.640869140625,9.741904258728027,9.66460418701172,9.984000205993652,2.426676273345948,1.603723645210266,0.7594023942947388,0.923564314842224,0.8648329675197601,2.0326573848724365,249.8718414306641,9.38770866394043,645.4199829101562,286.3131256103516,2.453198909759521,1.293075442314148,585.3379211425781,,45.18,37.4
2025-01-31 11:00:14+01:00,10.0,1547.825439453125,75.0604248046875,6.253423690795898,6.452715873718262,5.257440567016602,4.022916316986084,4.152250289916992,280.3178800582885,275.6755298614502,277.4856699943542,332.5510772705078,324.6927551269531,305.86935272216795,33.39774703979492,32.23321533203125,32.78874969482422,288.9303201675415,274.10236992836,0.0179719295501709,0.0168857192993164,479.9957275390625,480.2254943847656,24.22428131103516,24.11167335510254,405425.7392883301,1269897.3655700684,1217529.2015075684,1230102.4436950684,12.175292015075684,12.149657249450684,757079.9827575684,418945.2648162842,308.4732192993164,268.0015281677246,303.04870834350584,308.330549621582,6.744999408721924,35.06999969482422,30.049999237060547,0.0002797021314832,2949.327392578125,9.690174102783203,9.827559471130373,9.984000205993652,2.4287753105163574,1.5532643795013428,0.7600682377815247,0.9167231917381288,0.8626696467399597,2.013669013977051,250.0289001464844,9.746108055114746,645.3572387695312,286.3131103515625,2.4545233249664307,1.2930467128753662,585.3919677734375,660.2584228515625,45.18,37.4
2025-01-31 11:00:16+01:00,10.0,1550.5474853515625,75.14015197753906,6.2485198974609375,6.462504386901856,5.258563041687012,4.030099868774414,4.168113231658936,280.33788003921507,275.6955298423767,277.4956697463989,332.59107818603513,325.23275604248045,305.8493522644043,33.417747497558594,32.244873046875,32.77874755859375,288.9303201675415,274.10236992836,0.0179554290771484,0.0169257450103759,479.96282958984375,480.2637939453125,24.1384506225586,24.29966926574707,399245.9535598755,1276611.2327575684,1223876.8577575684,1226928.6155700684,12.194823265075684,12.149657249450684,757568.2640075684,416625.9288787842,308.2637237548828,268.2147587776184,303.03871002197263,308.3405517578125,6.759999752044678,35.099998474121094,30.03999900817871,0.000280515967475,3016.16015625,9.88545036315918,8.985406875610352,9.984000205993652,2.305318832397461,1.587471604347229,0.7654736638069153,0.9326102137565612,0.8634397983551025,1.896899938583374,251.32632446289065,9.718280792236328,646.4087524414062,286.3109741210937,2.4574458599090576,1.292980670928955,585.4302978515625,659.9547119140625,45.18,37.4
2025-01-31 11:00:18+01:00,10.0,1555.3565673828125,75.19322967529297,6.288206100463867,6.399665832519531,5.236551284790039,4.054091930389404,4.125951290130615,280.2878798484802,275.6755298614502,277.5356701850891,332.59107818603513,324.55275573730466,305.8293518066406,33.39774703979492,32.233489990234375,32.76874923706055,288.9103197097778,274.1423700094223,0.0178926753997802,0.0168880462646484,479.9990539550781,480.198486328125,24.177074432373047,24.044347763061523,407256.7939758301,1258422.7561950684,1232177.6390075684,1236083.8890075684,12.166747093200684,12.145995140075684,761352.4436950684,422119.0929412842,308.6696189880371,268.10837450027464,303.03871002197263,308.3605522155761,6.772500038146973,35.07999801635742,30.03999900817871,0.0002807194179958,3013.53515625,9.40713119506836,9.533838272094728,9.984000205993652,2.731874942779541,1.6867856979370115,0.751671552658081,0.9140815138816832,0.863213300704956,2.0236711502075195,251.5311584472656,9.516334533691406,643.9525146484375,286.2829284667969,2.451064109802246,1.293282151222229,585.3602294921875,660.3963012695312,45.18,37.4
