_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-31 11:00:20+01:00,10.0,1556.3253173828125,75.14093017578125,6.243984222412109,6.3844895362854,5.22126579284668,4.017018795013428,4.115128517150879,280.29788007736204,275.65552988052366,277.5556701660156,332.6110786437988,324.48275604248045,305.8493522644043,33.39774703979492,32.22991943359375,32.77874755859375,288.9303201675415,274.19236996173856,0.0178159198760986,0.0169064102172851,479.9952392578125,480.1844482421875,24.143695831298828,24.11860084533692,403823.5664367676,1264404.2015075684,1232299.7093200684,1238891.5061950684,12.156981468200684,12.142333030700684,754516.5061950684,417114.2101287842,308.3770584106445,268.143989944458,303.04870834350584,308.3705505371093,6.789999961853027,35.119998931884766,30.03999900817871,0.0002795495435926,2962.854248046875,9.454896926879885,10.326618194580078,9.984000205993652,2.546195268630981,1.600095272064209,0.7627607583999634,0.9274829030036926,0.857956051826477,2.06742787361145,249.20947265625,9.409488677978516,645.0587768554688,286.312255859375,2.4535887241363525,1.293020725250244,585.331787109375,660.1903076171875,45.18,37.4
2025-01-31 11:00:22+01:00,10.0,1553.4562377929688,75.08065032958984,6.246819019317627,6.391891717910767,5.21216607093811,4.025690793991089,4.123044729232788,280.3228799343109,275.65552988052366,277.5506700515747,332.62607803344724,324.82275619506834,305.8493522644043,33.387746810913086,32.22991943359375,32.77874755859375,288.9303201675415,274.19236996173856,0.017799633026123,0.0169028224945068,479.9969177246094,480.2171478271485,24.18661117553711,24.14339542388916,404853.5346984863,1272827.0530700684,1228454.4944763184,1232482.8147888184,12.163695335388184,12.152709007263184,749572.6823806763,410888.6241912842,308.5045761108398,268.1823212146759,303.04370918273924,308.3705505371093,6.789999961853027,35.099998474121094,30.01999855041504,0.0002804142422146,3020.120361328125,9.436217784881592,9.962900161743164,9.984000205993652,2.558411478996277,1.608508825302124,0.7543126344680786,0.9169046580791472,0.8594284951686859,2.1003705263137817,249.82403564453125,9.408552169799805,645.614501953125,286.3255310058594,2.4549022912979126,1.2930428981781006,585.2673950195312,,45.18,37.4
2025-01-31 11:00:24+01:00,10.0,1550.587158203125,75.02037048339844,6.2496538162231445,6.399293899536133,5.203066349029541,4.03436279296875,4.130960941314697,280.34787979125974,275.65552988052366,277.54566993713377,332.6410774230957,325.1627563476562,305.8493522644043,33.37774658203125,32.22991943359375,32.77874755859375,288.9303201675415,274.19236996173856,0.0177833461761474,0.0168992347717285,479.9985961914063,480.2498474121094,24.22952651977539,24.168190002441406,405883.5029602051,1281249.9046325684,1224609.2796325684,1226074.1233825684,12.170409202575684,12.163084983825684,744628.8585662842,404663.0382537842,308.63209381103513,268.2206524848938,303.03871002197263,308.3705505371093,6.797500133514404,35.119998931884766,30.03999900817871,0.000280770280626,3027.9072265625,9.4175386428833,9.59918212890625,9.984000205993652,2.5706276893615723,1.616922378540039,0.7458645105361938,0.906326413154602,0.8609009385108948,2.1333131790161133,250.4385986328125,9.407615661621094,646.1702270507812,286.3388061523437,2.4562158584594727,1.293065071105957,585.2030029296875,660.1709594726562,45.18,37.4
2025-01-31 11:00:26+01:00,10.0,1551.6396484375,75.20693969726562,6.240582942962647,6.411871433258057,5.200451850891113,4.021926403045654,4.132318496704102,280.33788003921507,275.65552988052366,277.5556701660156,332.6410774230957,325.592756652832,305.86935272216795,33.37774658203125,32.227264404296875,32.77874755859375,288.9303201675415,274.19236996173856,0.0177833461761474,0.0168992347717285,479.9985961914063,480.168701171875,24.22952651977539,24.115741729736328,402908.0390930176,1270263.5765075684,1226074.1233825684,1240966.7015075684,12.176512718200684,12.155760765075684,749267.5304412842,412109.3273162842,308.4523147583008,268.6026591300964,303.0287097930908,308.3705505371093,6.800000190734863,35.119998931884766,30.0,0.0002807194179958,2991.553955078125,9.120999336242676,9.625409126281738,9.984000205993652,2.94944429397583,1.590096950531006,0.7434865236282349,0.8990620374679565,0.8582783937454224,2.2090964317321777,249.2640991210937,9.121051788330078,646.8922119140625,286.3373413085937,2.459472179412842,1.2933435440063477,585.4669799804688,660.2999267578125,45.18,37.4
2025-01-31 11:00:28+01:00,10.0,1556.407958984375,75.25508117675781,6.250787734985352,6.478201866149902,5.255196571350098,4.035184860229492,4.17492151260376,280.33788003921507,275.6755298614502,277.5656699180603,332.6410774230957,325.6127571105957,305.8493522644043,33.39774703979492,32.211273193359375,32.76874923706055,288.9403203964233,274.2023699522018,0.0179622783660888,0.0169153060913085,480.0343627929688,480.1781921386719,24.14989471435547,24.168190002441406,403518.3906555176,1260375.8811950684,1223510.6468200684,1218627.8343200684,12.178954124450684,12.139891624450684,762329.0061950684,422363.2335662842,308.35197296142576,267.7156476020813,303.03871002197263,308.390550994873,6.8125,35.119998931884766,30.0,0.0002806685553656,3022.345458984375,9.091641426086426,9.748451232910156,9.984000205993652,2.9078361988067627,1.5916798114776611,0.7384300827980042,0.9100719690322876,0.8701668381690979,2.21171498298645,252.66470336914065,9.87002182006836,645.9614868164062,286.337646484375,2.454648017883301,1.29302978515625,585.1683959960938,659.7371826171875,45.18,37.4
2025-01-31 11:00:30+01:00,10.0,1552.658203125,75.15113067626953,6.246987819671631,6.42523193359375,5.258814334869385,4.018429756164551,4.133087158203125,280.36787977218626,275.6755298614502,277.59567012786863,332.60107650756834,324.39275588989256,305.8493522644043,33.38774871826172,32.217498779296875,32.77874755859375,288.9103197097778,274.24236991405485,0.0179491558074951,0.016893081665039,480.0472412109375,480.2457885742188,24.07693862915039,24.34141159057617,402984.3330383301,1280395.4124450684,1233398.3421325684,1229003.8108825684,12.152098655700684,12.160643577575684,757934.4749450684,415893.5070037842,308.5108474731445,267.8232606887817,303.04870834350584,308.3705505371093,6.807499885559082,35.119998931884766,30.0,0.0002810754733615,2991.509521484375,9.80210304260254,9.883747100830078,9.984000205993652,2.508479356765747,1.7177817821502686,0.7597034573554993,0.9238172769546508,0.8623504042625427,2.0700836181640625,252.07745361328125,9.385017395019531,644.1073608398438,286.3390808105469,2.449789047241211,1.2930734157562256,585.2897338867188,659.917724609375,45.18,37.4
2025-01-31 11:00:32+01:00,10.0,1552.535400390625,75.04289245605469,6.253423690795898,6.442383289337158,5.258193016052246,4.041038036346436,4.163145542144775,280.4078797340393,275.65552988052366,277.61567010879514,332.60107650756834,324.7527565002441,305.8493522644043,33.38774871826172,32.210784912109375,32.75874710083008,288.9403203964233,274.26237001419065,0.0179587306976318,0.0168882617950439,480.0095520019531,480.204345703125,24.250030517578125,24.371692657470703,401534.7480773926,1267211.8186950684,1224609.2796325684,1221435.4515075684,12.156981468200684,12.130125999450684,759399.3186950684,418945.2648162842,308.777758026123,267.6737979888916,303.03871002197263,308.38054885864256,6.819999694824219,35.099998474121094,29.979999542236328,0.0002806685553656,3045.2607421875,9.510821342468262,9.673237800598145,9.984000205993652,2.682631492614746,1.6295394897460938,0.7597764730453491,0.919345498085022,0.8639025688171387,2.1517367362976074,251.7906494140625,9.531039237976074,645.0719604492188,286.3392639160156,2.4539263248443604,1.2932699918746948,585.5274047851562,659.896240234375,45.18,37.4
2025-01-31 11:00:34+01:00,10.0,1551.6561889648438,75.10897064208984,6.249837875366211,6.455231666564941,5.256219148635864,4.034410238265991,4.167495727539063,280.4078797340393,275.65052988529203,277.63066997528074,332.60107650756834,325.0677551269531,305.8493522644043,33.39274787902832,32.21307373046875,32.76374816894531,288.9403203964233,274.26237001419065,0.0179564886093139,0.0168989782333374,480.0276794433594,480.2081909179688,24.179458618164062,24.26708030700684,402755.4512023926,1266845.6077575684,1224487.2093200684,1221435.4515075684,12.158812522888184,12.138060569763184,757568.2640075684,415100.0499725342,308.56695594787595,268.09726490974424,303.0337099075317,308.38054885864256,6.820000171661377,35.119998931884766,29.959999084472656,0.000280515967475,3018.25146484375,9.544530391693115,9.459448337554932,9.984000205993652,2.578458070755005,1.6245403289794922,0.7531263530254364,0.9157719016075134,0.8650631904602051,2.137523889541626,251.7974853515625,9.457399845123293,645.9843444824219,286.36802673339844,2.456998467445373,1.2932876944541931,585.5031433105469,,45.18,37.4
2025-01-31 11:00:36+01:00,10.0,1550.7769775390625,75.175048828125,6.246252059936523,6.468080043792725,5.254245281219482,4.027782440185547,4.17184591293335,280.4078797340393,275.6455298900604,277.64566984176633,332.60107650756834,325.3827537536621,305.8493522644043,33.39774703979492,32.215362548828125,32.76874923706055,288.9403203964233,274.26237001419065,0.017954246520996,0.0169096946716308,480.0458068847656,480.2120361328125,24.10888671875,24.16246795654297,403976.1543273926,1266479.3968200684,1224365.1390075684,1221435.4515075684,12.160643577575684,12.145995140075684,755737.2093200684,411254.8351287842,308.3561538696289,268.5207318305969,303.0287097930908,308.38054885864256,6.822500228881836,35.13999938964844,30.0,0.0002809228854709,2983.411376953125,9.578239440917969,9.24565887451172,9.984000205993652,2.474284648895264,1.6195411682128906,0.7464762330055237,0.9121983051300048,0.8662238121032715,2.1233110427856445,251.8043212890625,9.383760452270508,646.896728515625,286.39678955078125,2.4600706100463867,1.2933053970336914,585.4788818359375,660.4351806640625,45.18,37.4
2025-01-31 11:00:38+01:00,10.0,1549.3424072265625,75.04332733154297,6.271958827972412,6.4760918617248535,5.262210845947266,4.044698238372803,4.176340579986572,280.45787992477415,275.6455298900604,277.64566984176633,332.59107818603513,325.6827568054199,305.86935272216795,33.39774703979492,32.215362548828125,32.76874923706055,288.9403203964233,274.26237001419065,0.017954246520996,0.0169096946716308,480.0381774902344,480.1853942871094,24.10888671875,24.40980529785156,403670.9785461426,1267211.8186950684,1227661.0374450684,1228271.3890075684,12.175292015075684,12.142333030700684,759399.3186950684,418334.9132537842,308.5442947387695,268.0252717971801,303.0287097930908,308.38054885864256,6.829999923706055,35.119998931884766,29.979999542236328,0.0002805668301052,3005.080810546875,9.885824203491213,10.793179512023926,9.984000205993652,2.5203819274902344,1.5369493961334229,0.7613726854324341,0.9299374222755432,0.8633610010147095,2.053210735321045,252.66470336914065,9.555103302001951,646.7220458984375,286.3969116210937,2.457694292068481,1.2933090925216677,585.7965087890625,659.747802734375,45.18,37.4
2025-01-31 11:00:40+01:00,10.0,1553.5595703125,75.23719787597656,6.279925346374512,6.480932235717773,5.265222072601318,4.058574199676514,4.188480377197266,280.3878797531128,275.6755298614502,277.64566984176633,332.5410751342773,325.7027572631836,305.8493522644043,33.38774871826172,32.21435546875,32.77874755859375,288.9303201675415,274.26237001419065,0.0179583320617675,0.016901756286621,480.0381774902344,480.1831359863281,24.0163803100586,24.05865478515625,404891.6816711426,1272216.7015075684,1229492.0921325684,1228881.7405700684,12.152098655700684,12.159422874450684,754028.2249450684,418579.0538787842,308.68209686279295,267.79934682846067,303.0287097930908,308.38054885864256,6.840000152587891,35.119998931884766,29.959999084472656,0.0002800073242187,2958.2265625,10.071405410766602,10.085391998291016,9.984000205993652,2.263241767883301,1.514313578605652,0.7681321501731873,0.9332746863365172,0.8623990416526794,2.1417384147644043,252.50082397460932,9.703500747680664,647.2294921875,286.3970642089844,2.460500240325928,1.29331374168396,585.7723388671875,660.20263671875,45.18,37.4
2025-01-31 11:00:42+01:00,10.0,1552.0531005859375,75.08712768554688,6.262509346008301,6.411351680755615,5.231760501861572,4.055338382720947,4.1436028480529785,280.4178799629211,275.6455298900604,277.6756700515747,332.5410751342773,325.48275604248045,305.86935272216795,33.417747497558594,32.210723876953125,32.76874923706055,288.98032035827634,274.2823699951172,0.0178534240722656,0.0168934097290039,480.0458068847656,480.1858520507813,24.11174774169922,23.9746208190918,396804.5473098755,1271484.2796325684,1223876.8577575684,1229003.8108825684,12.171629905700684,12.088622093200684,768554.5921325684,420288.0382537842,308.1880706787109,267.9955924987793,303.04870834350584,308.390550994873,6.845000267028809,35.13999938964844,29.959999084472656,0.0002809228854709,3007.7060546875,9.975595474243164,9.738916397094728,10.582399368286133,2.373579978942871,1.5827172994613647,0.7634302973747253,0.9264232516288756,0.8568025827407837,2.095383882522583,254.0713806152344,9.922086715698242,645.5079956054688,286.39752197265625,2.4540371894836426,1.293308138847351,585.7289428710938,660.1755981445312,45.18,37.4
2025-01-31 11:00:44+01:00,10.0,1550.0730590820312,75.1367301940918,6.27138352394104,6.420582056045532,5.243789196014404,4.052147150039673,4.144489288330078,280.4328798294067,275.6455298900604,277.6656700611114,332.54607620239256,325.1177562713623,305.8593524932861,33.39774703979492,32.22126770019531,32.78874969482422,289.13532009124754,274.2873699903488,0.0178922233581542,0.017410493850708,480.0357818603516,480.2020721435547,24.112462997436523,24.079842567443848,398597.4431037903,1270934.9632263184,1226745.5101013184,1225036.5257263184,12.159422874450684,12.094115257263184,772460.8421325684,416076.6124725342,308.3452781677246,267.9510733127594,303.0287088394165,308.3855499267578,6.862499713897705,35.13999938964844,29.94999885559082,0.000280515967475,2997.783203125,9.959671020507812,9.59185266494751,10.582399368286133,2.381978154182434,1.547981321811676,0.7653595507144928,0.9282210469245912,0.8577669560909271,2.099347233772278,252.8217620849609,9.903172492980955,645.3677368164062,286.3692169189453,2.453645944595337,1.2932191491127014,585.6178588867188,,45.18,37.4
2025-01-31 11:00:46+01:00,10.0,1548.093017578125,75.18633270263672,6.280257701873779,6.429812431335449,5.255817890167236,4.048955917358398,4.145375728607178,280.4478796958923,275.6455298900604,277.65567007064817,332.5510772705078,324.7527565002441,305.8493522644043,33.37774658203125,32.2318115234375,32.80875015258789,289.2903198242187,274.2923699855804,0.0179310226440429,0.0179275779724121,480.0257568359375,480.2182922363281,24.113178253173828,24.1850643157959,400390.3388977051,1270385.6468200684,1229614.1624450684,1221069.2405700684,12.147215843200684,12.099608421325684,776367.0921325684,411865.1866912842,308.50248565673826,267.9065541267395,303.0087093353271,308.38054885864256,6.872499942779541,35.13999938964844,29.94999885559082,0.0002806685553656,2992.48828125,9.94374656677246,9.444788932800291,10.582399368286133,2.390376329421997,1.5132453441619873,0.7672888040542603,0.9300188422203064,0.8587313294410706,2.1033105850219727,251.5721435546875,9.884258270263672,645.2274780273438,286.3409118652344,2.4532546997070312,1.2931301593780518,585.5067749023438,660.1094360351562,45.18,37.4
2025-01-31 11:00:48+01:00,10.0,1550.340576171875,75.06372833251953,6.264783382415772,6.432643413543701,5.242492198944092,4.032131671905518,4.140169620513916,280.45787992477415,275.6955298423767,277.6756700515747,332.59107818603513,325.2627548217773,305.8493522644043,33.417747497558594,32.21990966796875,32.78874969482422,289.52031936645506,274.3023699760437,0.0178765068054199,0.0177952117919921,480.0267333984375,480.2394714355469,24.064064025878903,24.27099609375,401305.8662414551,1272582.9124450684,1227172.7561950684,1233886.6233825684,12.166747093200684,12.135008811950684,770629.7874450684,414550.7335662842,308.3267654418945,267.73358335495,303.0287097930908,308.3605522155761,6.869999885559082,35.13999938964844,29.959999084472656,0.0002803125169542,3032.35693359375,10.039527893066406,9.519792556762695,10.582399368286133,2.4151830673217773,1.5580058097839355,0.7759039402008057,0.9278003573417664,0.8516187071800232,2.096950054168701,249.19583129882807,9.9660005569458,646.2237548828125,286.3394775390625,2.456892728805542,1.2930864095687866,585.5208740234375,659.993408203125,45.18,37.4
2025-01-31 11:00:50+01:00,10.0,1552.0048828125,75.08306121826172,6.28368091583252,6.445154666900635,5.270981788635254,4.059359073638916,4.145566463470459,280.5278800964355,275.72552981376646,277.66566982269285,332.60107650756834,324.5127548217773,305.8493522644043,33.417747497558594,32.225433349609375,32.80875015258789,289.67031898498533,274.2923699855804,0.0179941272735595,0.0177702980041503,480.0262451171875,480.2687377929688,24.11365509033203,24.464967727661133,409850.7881164551,1251342.6780700684,1216552.6390075684,1217285.0608825684,12.133788108825684,12.136229515075684,783935.4515075684,424682.5695037842,308.38123931884763,268.3208478927612,303.0087093353271,308.3705505371093,6.877499580383301,35.119998931884766,30.0,0.0002806685553656,2985.72509765625,9.55162239074707,9.557538986206056,10.582399368286133,2.4429712295532227,1.4805999994277954,0.7574754357337952,0.9178676009178162,0.8685687184333801,2.0738120079040527,249.0865478515625,9.682270050048828,644.4660034179688,286.2850036621094,2.4489834308624268,1.2929149866104126,585.564208984375,659.7509765625,45.18,37.4
2025-01-31 11:00:52+01:00,10.0,1552.8406982421875,75.14459991455078,6.281824588775635,6.473750114440918,5.271531105041504,4.039755344390869,4.163180351257324,280.57787981033323,275.72552981376646,277.6956700325012,332.6410774230957,324.80275573730466,305.8493522644043,33.39774703979492,32.225433349609375,32.80875015258789,289.7903198242187,274.35236992836,0.0180262584686279,0.0177949886322021,479.9971618652344,480.2822570800781,24.16515350341797,24.4464054107666,401458.4541320801,1278564.3577575684,1224487.2093200684,1223754.7874450684,12.142333030700684,12.120360374450684,775512.5999450684,424682.5695037842,308.5401138305664,268.6026591300964,302.98870887756345,308.3605522155761,6.897500038146973,35.13999938964844,30.0,0.0002806685553656,3021.5,8.847652435302734,9.198169708251951,10.582399368286133,3.0176472663879395,1.519585371017456,0.7328360080718994,0.8962908387184143,0.8690239787101746,2.087526559829712,244.53875732421875,9.650718688964844,645.437744140625,286.3088684082031,2.4546995162963867,1.2929426431655884,585.3789672851562,659.79541015625,45.18,37.4
2025-01-31 11:00:53+01:00,10.0,1552.8406982421875,75.14459991455078,6.281824588775635,6.473750114440918,5.271531105041504,4.039755344390869,4.163180351257324,280.57787981033323,275.72552981376646,277.6956700325012,332.6410774230957,324.80275573730466,305.8493522644043,33.39774703979492,32.225433349609375,32.80875015258789,289.7903198242187,274.35236992836,0.0180262584686279,0.0177949886322021,479.9971618652344,480.2822570800781,24.16515350341797,24.4464054107666,401458.4541320801,1278564.3577575684,1224487.2093200684,1223754.7874450684,12.142333030700684,12.120360374450684,775512.5999450684,424682.5695037842,308.5401138305664,268.6026591300964,302.98870887756345,308.3605522155761,6.897500038146973,35.119998931884766,29.979999542236328,0.0002808720228407,2977.27099609375,8.847652435302734,9.198169708251951,10.582399368286133,3.0176472663879395,1.519585371017456,0.7328360080718994,0.8962908387184143,0.8690239787101746,2.087526559829712,244.53875732421875,9.650718688964844,645.437744140625,286.3088684082031,2.4546995162963867,1.2929426431655884,585.3789672851562,,45.18,37.4
