_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-04 15:11:48+01:00,10.0,1834.79248046875,90.2505111694336,5.846477508544922,5.993954181671143,4.64901876449585,3.184224843978882,3.264546632766724,280.36787977218626,279.52552976608274,281.16566982269285,348.2110809326172,338.60275115966795,305.13934936523435,32.55774688720703,31.3563232421875,31.8487491607666,284.2403205871582,276.4723700523376,0.0153572072982788,0.0144795217514038,481.5378112792969,481.328369140625,22.844314575195312,21.7669734954834,301284.5754623413,1231445.2171325684,1199218.6546325684,1199584.8655700684,11.925047874450684,11.865233421325684,666137.6476287842,315551.7339706421,307.9268516540527,259.20204677581785,302.8887084960937,307.9405502319336,6.817500114440918,34.689998626708984,29.899999618530277,0.000277158932156,3001.92138671875,22.386459350585938,22.311906814575195,8.945600509643555,2.304090976715088,1.5809091329574585,0.7587764859199524,0.92795729637146,0.8223186731338501,2.26428747177124,271.83917236328125,21.625638961791992,674.717529296875,284.4399108886719,2.5456950664520264,1.287057399749756,595.4586791992188,693.9273071289062,,30.91
2025-02-04 15:11:50+01:00,10.0,1834.79248046875,90.2505111694336,5.846477508544922,5.993954181671143,4.64901876449585,3.184224843978882,3.264546632766724,280.36787977218626,279.52552976608274,281.16566982269285,348.2110809326172,338.60275115966795,305.13934936523435,32.55774688720703,31.3563232421875,31.8487491607666,284.2403205871582,276.4723700523376,0.0153572072982788,0.0144795217514038,481.5378112792969,481.328369140625,22.844314575195312,21.7669734954834,301284.5754623413,1231445.2171325684,1199218.6546325684,1199584.8655700684,11.925047874450684,11.865233421325684,666137.6476287842,315551.7339706421,307.9268516540527,259.20204677581785,302.8887084960937,307.9405502319336,6.817500114440918,34.689998626708984,29.899999618530277,0.000277158932156,3001.92138671875,22.386459350585938,22.311906814575195,8.945600509643555,2.304090976715088,1.5809091329574585,0.7587764859199524,0.92795729637146,0.8223186731338501,2.26428747177124,271.83917236328125,21.625638961791992,674.717529296875,284.4399108886719,2.5456950664520264,1.287057399749756,595.4586791992188,693.9273071289062,45.13880157470703,30.91
2025-02-04 15:11:52+01:00,10.0,1834.5755615234373,90.2471694946289,5.815809726715088,5.993742942810059,4.648592472076416,3.1640384197235107,3.260841131210327,280.4178799629211,279.5655302047729,281.16566982269285,348.2110809326172,338.6127532958984,305.1793502807617,32.5677490234375,31.351104736328125,31.858747482299805,284.26032009124754,276.4723700523376,0.0153676719665527,0.0145124521255493,481.6093444824219,481.352783203125,22.905349731445312,21.841955184936523,303649.6877670288,1242187.4046325684,1205444.2405700684,1195190.3343200684,11.925047874450684,11.905516624450684,669921.8273162842,318725.5620956421,307.5497917175293,258.97243347167966,302.8987087249756,307.9405502319336,6.8125,34.689998626708984,29.90999984741211,0.0002769554816351,3017.495361328125,21.82343292236328,21.93128776550293,8.945600509643555,2.8110451698303223,1.5809091329574585,0.7517547607421875,0.9086734056472778,0.821589469909668,2.1972811222076416,270.3778686523437,22.242595672607425,674.815673828125,284.4650573730469,2.5463457107543945,1.2870525121688845,595.3152465820312,693.795166015625,44.8309440612793,30.91
2025-02-04 15:11:54+01:00,10.0,1836.2151489257808,90.1537971496582,5.834792137145996,6.005040645599365,4.656377077102661,3.1674875020980835,3.267014861106873,280.4178799629211,279.54552998542783,281.16566982269285,348.2210792541504,338.62775268554685,305.1743511199951,32.54774856567383,31.352691650390625,31.858747482299805,284.26032009124754,276.49237003326414,0.015390341758728,0.0144968075752258,481.60052490234375,481.35716247558594,22.92156219482422,21.92824649810791,305366.30153656006,1243774.3186950684,1207702.5413513184,1202453.5179138184,11.931761741638184,11.896971702575684,668823.1945037842,318542.4566268921,307.5497917175293,258.9167837142944,302.9087089538574,307.9455513000488,6.815000057220459,34.689998626708984,29.90999984741211,0.0002765994262695,3017.272705078125,21.97108745574951,21.80528926849365,8.945600509643555,2.5970988273620605,1.6144466400146484,0.7483885884284973,0.9154834747314452,0.8255066573619843,2.154498815536499,271.2519226074219,22.16597557067871,674.8543701171875,284.50831604003906,2.545342445373535,1.2870483994483948,595.2945861816406,693.7230529785156,,30.91
2025-02-04 15:11:56+01:00,10.0,1837.854736328125,90.0604248046875,5.853774547576904,6.016338348388672,4.664161682128906,3.170936584472656,3.273188591003418,280.4178799629211,279.52552976608274,281.16566982269285,348.2310775756836,338.6427520751953,305.1693519592285,32.52774810791016,31.354278564453125,31.858747482299805,284.26032009124754,276.51237001419065,0.0154130115509033,0.0144811630249023,481.5917053222656,481.3615417480469,22.937774658203125,22.014537811279297,307082.9153060913,1245361.2327575684,1209960.8421325684,1209716.7015075684,11.938475608825684,11.888426780700684,667724.5616912842,318359.3511581421,307.5497917175293,258.8611339569092,302.91870918273924,307.95055236816404,6.812499523162842,34.689998626708984,29.92999839782715,0.0002764468383789,2989.10693359375,22.118741989135746,21.67929077148437,8.945600509643555,2.383152484893799,1.6479841470718384,0.7450224161148071,0.9222935438156128,0.8294238448143005,2.1117165088653564,272.1259765625,22.08935546875,674.89306640625,284.55157470703125,2.544339179992676,1.2870442867279053,595.27392578125,693.6509399414062,43.8176155090332,30.91
2025-02-04 15:11:58+01:00,10.0,1831.540771484375,90.2449722290039,5.846254348754883,6.017498016357422,4.66571855545044,3.1843366622924805,3.275803804397583,280.4678796768188,279.4655298233032,281.16566982269285,348.261083984375,338.65275421142576,305.1893486022949,32.507747650146484,31.354278564453125,31.858747482299805,284.2703203201294,276.51237001419065,0.0154130115509033,0.0145090112686157,481.577880859375,481.3166809082031,22.94158935546875,21.7669734954834,299300.9328842163,1231689.3577575684,1198608.3030700684,1202026.2718200684,11.927489280700684,11.917723655700684,671020.4601287842,315429.6636581421,307.5115684509277,259.0095333099365,302.91870918273924,307.9905494689941,6.824999809265137,34.68000030517578,29.939998626708984,0.0002763450961642,2971.041259765625,22.44632148742676,22.07690048217773,8.945600509643555,2.1064977645874023,1.722121238708496,0.7499251961708069,0.9255688786506652,0.8280088901519775,2.0731704235076904,270.61004638671875,22.15613555908203,674.8502197265625,284.46954345703125,2.546316385269165,1.2872052192687988,595.58642578125,694.0900268554688,45.48836898803711,30.91
2025-02-04 15:12:00+01:00,10.0,1838.034423828125,90.4102783203125,5.878028392791748,5.957126617431641,4.617038726806641,3.2069005966186523,3.2500545978546143,280.4678796768188,279.4855298042297,281.19566955566404,348.261083984375,338.6627487182617,305.1893486022949,32.507747650146484,31.343902587890625,31.8487491607666,284.2703203201294,276.51237001419065,0.0152622938156127,0.0145090112686157,481.577880859375,481.2651977539063,22.94158935546875,21.641441345214844,301513.4572982788,1233886.6233825684,1198486.2327575684,1201660.0608825684,11.917723655700684,11.915282249450684,666870.0695037842,315673.8042831421,308.213289642334,259.3713878631592,302.91870918273924,307.97054901123045,6.824999809265137,34.689998626708984,29.939998626708984,0.0002769554816351,3014.60302734375,21.95866584777832,22.24520492553711,8.945600509643555,2.526202917098999,1.582554578781128,0.7459842562675476,0.9077386260032654,0.8214840888977051,2.244377374649048,269.9954833984375,21.540660858154297,674.99755859375,284.55145263671875,2.5474424362182617,1.2874104976654053,595.4591064453125,694.1866455078125,42.52503967285156,30.91
2025-02-04 15:12:02+01:00,10.0,1829.66552734375,90.3079605102539,5.852700233459473,6.03514575958252,4.675753593444824,3.1847527027130127,3.2840309143066406,280.4178799629211,279.52552976608274,281.19566955566404,348.3010772705078,338.6927551269531,305.20934906005857,32.49774932861328,31.3199462890625,31.82874870300293,284.26032009124754,276.5223700046539,0.0154632234573364,0.0144895782470703,481.6365356445313,481.33489990234375,22.94397354125977,21.92376518249512,298843.1692123413,1251098.5374450684,1210449.1233825684,1209228.4202575684,11.933592796325684,11.922606468200684,665405.2257537842,315917.9449081421,307.7366584777832,258.7640098571777,302.91870918273924,307.97054901123045,6.8125,34.689998626708984,29.959999084472656,0.000277158932156,3055.539306640625,21.781984329223636,21.64268112182617,8.945600509643555,2.80948257446289,1.743288516998291,0.7473866939544678,0.9117683172225952,0.8289587497711182,2.254377603530884,271.0334167480469,21.98625946044922,674.7832641601562,284.4930114746094,2.5445592403411865,1.2870994806289673,595.2600708007812,693.8659057617188,43.16835784912109,30.91
2025-02-04 15:12:04+01:00,10.0,1832.2485961914065,90.30672454833984,5.8531107902526855,6.038646697998047,4.682348728179932,3.192509174346924,3.289911150932312,280.40787997245786,279.5055297851562,281.19566955566404,348.306078338623,338.68275299072263,305.20934906005857,32.50274848937988,31.32044982910156,31.833748817443848,284.26032009124754,276.5223700046539,0.0154711604118347,0.0144919934272766,481.6422576904297,481.28265380859375,22.932052612304688,21.80374050140381,302314.54372406006,1252319.2405700684,1206298.7327575684,1205139.0647888184,11.933592796325684,11.908568382263184,665222.1202850342,317321.7535018921,307.64747085571287,258.92387142181394,302.9237092971801,307.9805492401123,6.832499980926514,34.68000030517578,29.959999084472656,0.0002767520141601,3021.63330078125,22.256571769714355,21.94394302368164,8.945600509643555,2.5318868160247803,1.672879934310913,0.7510440945625305,0.9279990196228028,0.8293263018131256,2.267923951148987,271.1358337402344,22.134428024291992,674.8110961914062,284.4947814941406,2.5454447269439697,1.287318766117096,595.3860168457031,694.0290222167969,,30.91
2025-02-04 15:12:06+01:00,10.0,1834.8316650390625,90.30548858642578,5.853521347045898,6.042147636413574,4.688943862915039,3.200265645980835,3.2957913875579834,280.3978799819946,279.4855298042297,281.19566955566404,348.31107940673826,338.67275085449216,305.20934906005857,32.507747650146484,31.320953369140625,31.83874893188477,284.26032009124754,276.5223700046539,0.015479097366333,0.0144944086074829,481.6479797363281,481.23040771484375,22.92013168334961,21.6837158203125,305785.9182357788,1253539.9436950684,1202148.3421325684,1201049.7093200684,11.933592796325684,11.894530296325684,665039.0148162842,318725.5620956421,307.55828323364256,259.0837329864502,302.92870941162107,307.9905494689941,6.820000171661377,34.689998626708984,29.959999084472656,0.0002767520141601,3070.5791015625,22.73115921020508,22.24520492553711,8.945600509643555,2.25429105758667,1.6024713516235352,0.7547014951705933,0.9442297220230104,0.8296938538551331,2.28147029876709,271.2382507324219,22.28259658813477,674.8389282226562,284.4965515136719,2.546330213546753,1.2875380516052246,595.511962890625,694.192138671875,47.69618225097656,30.91
2025-02-04 15:12:08+01:00,10.0,1833.9461669921875,90.11122131347656,5.833609104156494,5.939505100250244,4.600683212280273,3.1864845752716064,3.244328022003174,280.4178799629211,279.47553005218504,281.1756700515747,348.34107818603513,338.70274963378904,305.21935119628904,32.47774887084961,31.33367919921875,31.82874870300293,284.2503198623657,276.5223700046539,0.0152097015380859,0.0144902238845825,481.5912170410156,481.2371826171875,22.858142852783203,21.518718719482425,295791.4113998413,1239379.7874450684,1204345.6077575684,1209716.7015075684,11.904295921325684,11.899413108825684,671997.0226287842,317748.9995956421,307.4051574707031,258.8685544967651,302.91870918273924,307.9905494689941,6.822500228881836,34.689998626708984,29.959999084472656,0.0002773115200466,2955.957275390625,22.077306747436523,22.299806594848636,8.945600509643555,2.293881893157959,1.5811774730682373,0.742034912109375,0.9084255695343018,0.8217864036560059,2.29855751991272,270.2003173828125,22.00098419189453,675.059814453125,284.5531921386719,2.5481152534484863,1.287468433380127,595.7601318359375,694.4423828125,46.82281112670898,30.91
2025-02-04 15:12:10+01:00,10.0,1834.43212890625,90.30684661865234,5.859979629516602,5.973760604858398,4.633111476898193,3.1886987686157227,3.250612497329712,280.4178799629211,279.4655298233032,281.19566955566404,348.3310836791992,338.7127517700195,305.1893486022949,32.46774673461914,31.29891967773437,31.808748245239254,284.26032009124754,276.5223700046539,0.0152992334365844,0.0144876413345336,481.6756286621094,481.2594299316406,22.80139923095703,21.86436653137207,300292.7541732788,1239013.5765075684,1211059.4749450684,1213012.5999450684,11.933592796325684,11.932372093200684,674072.2179412842,320312.4761581421,307.82544937133787,259.1356729507446,302.92870941162107,307.9905494689941,6.829999923706055,34.70000076293945,29.94999885559082,0.0002769046020507,2942.25244140625,22.561017990112305,22.0229606628418,8.945600509643555,2.288350820541382,1.5982801914215088,0.7599772810935974,0.9305657744407654,0.8198761940002441,2.187398672103882,271.1836242675781,21.702167510986328,674.7996826171875,284.55181884765625,2.5452511310577397,1.2874224185943604,595.5287475585938,694.0210571289062,45.70471954345703,30.91
2025-02-04 15:12:12+01:00,10.0,1835.544677734375,90.30418395996094,5.823888540267944,5.958667278289795,4.61803412437439,3.182714104652405,3.243314623832702,280.40787997245786,279.4505299568176,281.20066967010496,348.3310836791992,338.71775283813474,305.19934883117674,32.46774673461914,31.2977294921875,31.808748245239254,284.2553199768066,276.5223700046539,0.0152656550407409,0.0144851403236389,481.67919921875,481.26231384277344,22.815704345703125,21.82612133026123,301093.84059906006,1243286.0374450684,1209960.8421325684,1205383.2054138184,11.945799827575684,11.925047874450684,667602.4913787842,316284.1558456421,307.9226249694824,258.96479692459104,302.92870941162107,307.9905494689941,6.837500095367432,34.73999786376953,29.94999885559082,0.0002757855902777,3059.766357421875,22.556017875671387,22.119229316711422,8.945600509643555,2.3972766399383545,1.6715996861457825,0.7490413784980774,0.9116353690624236,0.8196365535259247,2.168134331703186,272.2761993408203,21.75718116760254,674.9489440917969,284.5513000488281,2.546437621116638,1.2874049544334412,595.5768737792969,694.1500854492188,,30.91
2025-02-04 15:12:14+01:00,10.0,1836.6572265625,90.30152130126952,5.787797451019287,5.943573951721191,4.602956771850586,3.176729440689087,3.2360167503356934,280.3978799819946,279.435530090332,281.2056697845459,348.3310836791992,338.72275390625,305.20934906005857,32.46774673461914,31.296539306640625,31.808748245239254,284.2503198623657,276.5223700046539,0.0152320766448974,0.0144826393127441,481.6827697753906,481.2651977539063,22.83000946044922,21.78787612915039,301894.9270248413,1247558.4983825684,1208862.2093200684,1197753.8108825684,11.958006858825684,11.917723655700684,661132.7648162842,312255.8355331421,308.01980056762693,258.7939208984375,302.92870941162107,307.9905494689941,6.837499618530273,34.72999954223633,29.939998626708984,0.0002757855902777,3018.874755859375,22.55101776123047,22.21549797058105,8.945600509643555,2.506202459335327,1.7449191808700562,0.7381054759025574,0.892704963684082,0.8193969130516052,2.1488699913024902,273.3687744140625,21.81219482421875,675.0982055664062,284.55078125,2.547624111175537,1.287387490272522,595.625,694.2791137695312,47.00388717651367,30.91
2025-02-04 15:12:16+01:00,10.0,1835.1031494140625,90.1760711669922,5.829065799713135,5.983116149902344,4.640632152557373,3.1764490604400635,3.2579457759857178,280.4278797149658,279.4555300712585,281.2156700134277,348.36108245849607,338.75275268554685,305.1893486022949,32.46774673461914,31.28875732421875,31.788747787475582,284.2503198623657,276.5223700046539,0.0153256673812866,0.0144848928451538,481.68896484375,481.2459716796875,22.89724349975586,21.64466094970703,298919.4631576538,1234130.7640075684,1200561.4280700684,1203124.9046325684,11.929930686950684,11.942137718200684,666137.6476287842,312377.9058456421,307.5965065002441,259.16523399353025,302.94870986938474,307.9905494689941,6.835000038146973,34.72999954223633,29.94999885559082,0.0002762433709038,2923.7421875,22.46378898620605,22.40680694580078,8.945600509643555,2.313882350921631,1.713719129562378,0.7594556212425232,0.9281767010688782,0.8229894638061523,2.2815558910369877,272.6449279785156,21.981534957885746,674.89453125,284.49615478515625,2.547157526016236,1.287505865097046,595.5728759765625,694.3212280273438,45.58999252319336,30.91
2025-02-04 15:12:18+01:00,10.0,1836.940673828125,90.25232315063477,5.836450815200806,5.988453388214111,4.643211603164673,3.181276917457581,3.262903571128845,280.4278797149658,279.44052996635435,281.2156700134277,348.36108245849607,338.7577537536621,305.19934883117674,32.457746505737305,31.28573608398437,31.793747901916504,284.2553199768066,276.5323699951172,0.0153429045677185,0.0144954757690429,481.6908721923828,481.2384033203125,22.85099029541016,21.69216823577881,300521.6360092163,1234802.1507263184,1205016.9944763184,1201721.0960388184,11.921385765075684,11.917723655700684,665893.5070037842,315734.8394393921,307.6326049804687,259.13561334609983,302.94870986938474,308.00054969787595,6.837499618530273,34.72999954223633,29.94999885559082,0.000276039920383,2995.55859375,22.2325382232666,22.27666187286377,8.945600509643555,2.4050413370132446,1.6780956983566284,0.7561672627925873,0.9199484884738922,0.8238991796970367,2.31151282787323,272.13279724121094,22.26520347595215,674.9801940917969,284.538330078125,2.5470224618911743,1.2875215411186218,595.5548400878906,694.2903442382812,,30.91
2025-02-04 15:12:20+01:00,10.0,1838.7781982421875,90.32857513427734,5.843835830688477,5.993790626525879,4.645791053771973,3.1861047744750977,3.2678613662719727,280.4278797149658,279.4255298614502,281.2156700134277,348.36108245849607,338.7627548217773,305.20934906005857,32.44774627685547,31.28271484375,31.798748016357425,284.26032009124754,276.5423699855804,0.0153601417541503,0.0145060586929321,481.6927795410156,481.2308349609375,22.804737091064453,21.739675521850582,302123.8088607788,1235473.5374450684,1209472.5608825684,1200317.2874450684,11.912840843200684,11.893309593200684,665649.3663787842,319091.7730331421,307.66870346069334,259.1059926986694,302.94870986938474,308.0105499267578,6.84499979019165,34.71999740600586,29.94999885559082,0.0002759381951226,3046.506591796875,22.00128746032715,22.14651679992676,8.945600509643555,2.4962003231048584,1.642472267150879,0.7528789043426514,0.9117202758789062,0.8248088955879211,2.3414697647094727,271.62066650390625,22.548871994018555,675.0658569335938,284.5805053710937,2.5468873977661133,1.2875372171401978,595.5368041992188,694.2594604492188,44.89311599731445,30.91
2025-02-04 15:12:22+01:00,10.0,1832.904296875,90.16189575195312,5.801928997039795,5.962329864501953,4.623368263244629,3.14780068397522,3.234825134277344,280.4178799629211,279.38552989959715,281.22566928863523,348.3810791015625,338.77274932861326,305.21935119628904,32.437747955322266,31.28271484375,31.798748016357425,284.2703203201294,276.5423699855804,0.0152768306732177,0.0145156106948852,481.6908874511719,481.2584228515625,22.9182243347168,21.89521598815918,303878.5696029663,1239745.9983825684,1213256.7405700684,1212524.3186950684,11.955565452575684,11.917723655700684,658447.2179412842,313476.5386581421,307.61349334716795,259.3713878631592,302.9387096405029,308.0005516052246,6.842499732971191,34.73999786376953,29.92999839782715,0.0002762433709038,2964.8564453125,22.208396911621094,21.939682006835938,8.945600509643555,2.371646881103516,1.723717451095581,0.7549096941947937,0.9148905873298644,0.8169976472854614,2.298652172088623,270.8422241210937,22.05307388305664,675.0269165039062,284.6075134277344,2.5463955402374268,1.2875957489013672,595.5374755859375,694.2264404296875,45.97676849365234,30.91
2025-02-04 15:12:24+01:00,10.0,1835.38671875,90.1852912902832,5.814962387084961,5.982815265655518,4.63754415512085,3.15213680267334,3.2398056983947754,280.44287981987,279.4005300045013,281.22566928863523,348.3960784912109,338.7777503967285,305.21935119628904,32.44274711608887,31.28460693359375,31.788747787475582,284.26032009124754,276.5573699712753,0.0153248786926269,0.014522578716278,481.7063751220703,481.2635345458984,22.940635681152344,21.965813636779785,301055.6936264038,1233398.3421325684,1207763.5765075684,1205078.0296325684,11.949461936950684,11.931761741638184,661437.9405975342,313232.3980331421,307.6750759124756,259.290398979187,302.9637092590332,308.0055507659912,6.867499828338623,34.71999740600586,29.939998626708984,0.0002765485636393,3033.86962890625,22.17375373840332,22.013710021972656,8.945600509643555,2.431804299354553,1.6866856217384338,0.7516199052333832,0.9169254004955292,0.8226290345191956,2.3641527891159058,270.98561096191406,22.159284591674805,675.0585021972656,284.5931701660156,2.5450985431671143,1.287527322769165,595.5280456542969,694.0834045410156,,30.91
2025-02-04 15:12:26+01:00,10.0,1837.869140625,90.20868682861328,5.827995777130127,6.003300666809082,4.65172004699707,3.15647292137146,3.244786262512207,280.4678796768188,279.4155301094055,281.22566928863523,348.4110778808593,338.7827514648437,305.21935119628904,32.44774627685547,31.2864990234375,31.77874755859375,284.2503198623657,276.5723699569702,0.0153729267120361,0.0145295467376709,481.7218627929688,481.2686462402344,22.96304702758789,22.03641128540039,298232.8176498413,1227050.6858825684,1202270.4124450684,1197631.7405700684,11.943358421325684,11.945799827575684,664428.6632537842,312988.2574081421,307.7366584777832,259.2094100952148,302.98870887756345,308.0105499267578,6.862499713897705,34.73999786376953,29.94999885559082,0.0002765994262695,2982.521484375,22.139110565185547,22.08773803710937,8.945600509643555,2.491961717605591,1.6496537923812866,0.7483301162719727,0.9189602136611938,0.8282604217529297,2.4296534061431885,271.1289978027344,22.26549530029297,675.090087890625,284.5788269042969,2.5438015460968018,1.287458896636963,595.5186157226562,693.9403686523438,45.51087951660156,30.91
2025-02-04 15:12:28+01:00,10.0,1833.683349609375,90.25240325927734,5.8322930335998535,5.9525532722473145,4.613691806793213,3.1778454780578613,3.243371725082397,280.47787990570066,279.4255298614502,281.26566925048826,348.4110778808593,338.82275238037107,305.2393516540527,32.47774887084961,31.271636962890625,31.77874755859375,284.26032009124754,276.6123699188232,0.0153729267120361,0.0145295467376709,481.7991333007813,481.23773193359375,22.96304702758789,21.671998977661133,301589.7512435913,1226318.2640075684,1198242.0921325684,1208007.7171325684,11.928709983825684,11.964110374450684,668212.8429412842,315429.6636581421,307.62623443603513,259.2462228775024,302.9787086486816,308.040552520752,6.862499713897705,34.71999740600586,29.94999885559082,0.0002767520141601,3006.860595703125,22.233566284179688,21.98231506347656,8.945600509643555,2.535508632659912,1.6837165355682373,0.7526332139968872,0.914660096168518,0.8195082545280457,2.22595763206482,270.61004638671875,22.31549453735352,675.1279907226562,284.6339416503906,2.5467758178710938,1.2876341342926023,595.49169921875,694.4449462890625,43.22383499145508,30.91
2025-02-04 15:12:30+01:00,10.0,1831.1112060546875,90.17808532714844,5.865090370178223,5.955955982208252,4.6160197257995605,3.1935243606567383,3.243000268936157,280.5578798294067,279.4555300712585,281.2756694793701,348.4310821533203,338.82275238037107,305.2593482971191,32.49774932861328,31.25665283203125,31.82874870300293,284.26032009124754,276.6523701190948,0.0152457056045532,0.0144838018417358,481.7991333007813,481.2277221679688,22.922992706298828,21.85448455810547,304260.0393295288,1236694.2405700684,1199218.6546325684,1212646.3890075684,11.948241233825684,11.932372093200684,672485.3038787842,320800.7574081421,307.7789749145508,259.0095333099365,302.98870887756345,308.02055206298826,6.877499580383301,34.72999954223633,29.90999984741211,0.0002763450961642,3004.2353515625,22.51138687133789,22.4789981842041,8.945600509643555,2.3883464336395264,1.744762301445007,0.7538130283355713,0.9222285151481628,0.8200891613960266,2.2943785190582275,274.0106506347656,21.899555206298828,675.0928955078125,284.6883850097656,2.5465087890625,1.2877659797668457,595.47509765625,694.23193359375,44.824485778808594,30.91
2025-02-04 15:12:32+01:00,10.0,1836.1090087890625,90.224853515625,5.845598220825195,5.936704158782959,4.601771593093872,3.1812963485717773,3.2308778762817383,280.58287992477415,279.4855300426483,281.2956694602966,348.4410804748535,338.82275238037107,305.2593482971191,32.49774932861328,31.25897216796875,31.813748359680176,284.26032009124754,276.6623701095581,0.0152063436508178,0.0145004072189331,481.7950744628906,481.2226104736328,22.907018661499023,21.92124366760254,301589.7512435913,1239013.5765075684,1202148.3421325684,1205322.1702575684,11.929320335388184,11.920775413513184,671874.9523162842,316589.3316268921,307.75569190979,258.9427536964416,302.9787086486816,308.02055206298826,6.859999656677246,34.72999954223633,29.92999839782715,0.0002768028767903,2990.88671875,22.2460880279541,22.138158798217773,8.945600509643555,2.496353268623352,1.7170422077178955,0.7531437873840332,0.91045880317688,0.8160825371742249,2.2879672050476074,274.02430725097656,21.913236618041992,675.0279235839844,284.7040100097656,2.54601514339447,1.2878661751747131,595.618896484375,694.1467895507812,,30.91
2025-02-04 15:12:34+01:00,10.0,1841.1068115234373,90.27162170410156,5.826106071472168,5.917452335357666,4.587523460388184,3.1690683364868164,3.21875548362732,280.6078800201416,279.51553001403806,281.3156694412231,348.4510787963867,338.82275238037107,305.2593482971191,32.49774932861328,31.26129150390625,31.798748016357425,284.26032009124754,276.67237010002134,0.0151669816970825,0.0145170125961303,481.791015625,481.2174987792969,22.89104461669922,21.98800277709961,298919.4631576538,1241332.9124450684,1205078.0296325684,1197997.9515075684,11.910399436950684,11.909178733825684,671264.6007537842,312377.9058456421,307.7324089050293,258.87597408294675,302.9687084197998,308.02055206298826,6.862500190734863,34.72999954223633,29.92999839782715,0.0002757347276475,3001.83251953125,21.980789184570312,21.797319412231445,8.945600509643555,2.6043601036071777,1.6893221139907837,0.7524745464324951,0.8986890912055969,0.8120759129524231,2.2815558910369877,274.0379638671875,21.92691802978516,674.9629516601562,284.7196350097656,2.5455214977264404,1.2879663705825806,595.7626953125,694.0616455078125,46.04988861083984,30.91
2025-02-04 15:12:36+01:00,10.0,1834.5423583984373,90.1838836669922,5.789941787719727,5.970941066741943,4.628133773803711,3.1558120250701904,3.254465818405152,280.6078800201416,279.58553018569944,281.32566967010496,348.4410766601562,338.8427490234375,305.2693504333496,32.437747955322266,31.2667236328125,31.788747787475582,284.2503198623657,276.67237010002134,0.0152973079681396,0.0145114068984985,481.8129577636719,481.2617492675781,22.89724349975586,21.8132438659668,302581.5725326538,1236938.3811950684,1200805.5686950684,1215454.0061950684,11.925047874450684,11.927489280700684,664794.8741912842,311767.5542831421,307.79165115356443,258.8611339569092,302.9687084197998,308.040552520752,6.864999771118164,34.73999786376953,29.92999839782715,0.0002758364529079,2977.04833984375,22.09128761291504,22.46701431274414,8.945600509643555,2.667738676071167,1.656742811203003,0.7462781071662903,0.9085698127746582,0.8233075737953186,2.251625061035156,274.4886474609375,22.24193572998047,675.1240234375,284.6324768066406,2.5464532375335693,1.28758442401886,595.5425415039062,694.3043823242188,42.8247299194336,30.91
2025-02-04 15:12:38+01:00,10.0,1834.0458984375,90.22540283203124,5.821549892425537,5.925839424133301,4.597367286682129,3.1737685203552246,3.2306246757507324,280.61787977218626,279.645530128479,281.3356698989868,348.4610809326172,338.87274780273435,305.22934951782224,32.47774887084961,31.27630615234375,31.788747787475582,284.2203201293945,276.67237010002134,0.0151736049652099,0.0145350303649902,481.7214050292969,481.2479553222656,22.84479141235352,21.561260223388672,300903.1057357788,1246337.7952575684,1201171.7796325684,1209350.4905700684,11.923827171325684,11.883543968200684,664794.8741912842,311645.4839706421,307.24718322753904,258.562109375,302.9787086486816,308.02055206298826,6.867499828338623,34.75,29.92999839782715,0.0002753786892361,3074.850341796875,22.78350830078125,22.05022430419922,8.945600509643555,2.165946245193481,1.6124696731567385,0.7654724717140198,0.92231285572052,0.8142862915992737,2.3214712142944336,273.0682983398437,22.721216201782227,675.1727905273438,284.63330078125,2.549011707305908,1.2876129150390625,595.648193359375,694.6456909179688,44.75106430053711,30.91
2025-02-04 15:12:40+01:00,10.0,1837.9576416015625,90.19603729248048,5.817762851715088,5.942645072937012,4.603778839111328,3.175747871398926,3.2385153770446777,280.6578797340393,279.65552988052366,281.32566967010496,348.47108306884763,338.87274780273435,305.22934951782224,32.49774932861328,31.27987670898437,31.808748245239254,284.26032009124754,276.6523701190948,0.0152143697738647,0.0145116872787475,481.7419128417969,481.1863403320313,22.89295196533203,21.821332931518555,298461.6994857788,1228881.7405700684,1206054.5921325684,1209472.5608825684,11.939696311950684,11.893309593200684,659301.7101287842,311523.4136581421,307.4945777893066,259.1578706741333,302.9787086486816,308.02055206298826,6.87999963760376,34.75,29.94999885559082,0.0002759381951226,2916.44482421875,22.160348892211918,22.400066375732425,8.945600509643555,2.4889140129089355,1.6295568943023682,0.7481586337089539,0.9064831137657166,0.8168532848358154,2.4139180183410645,274.81640625,22.673828125,675.2289428710938,284.6347045898437,2.5463898181915283,1.2878515720367432,595.6502075195312,694.430419921875,42.3606071472168,30.91
2025-02-04 15:12:42+01:00,10.0,1835.4129028320312,90.1821746826172,5.814966678619385,5.95958685874939,4.6177051067352295,3.168129205703736,3.2441998720169067,280.647879743576,279.6805299758911,281.32066955566404,348.47108306884763,338.87274780273435,305.2343505859375,32.487749099731445,31.281280517578125,31.80374813079834,284.25032033920286,276.6423700094223,0.0152585020065307,0.0145027589797973,481.7466735839844,481.2164916992188,22.8731632232666,21.9210901260376,297736.90700531006,1234558.0101013184,1206970.1194763184,1208007.7171325684,11.942137718200684,11.891478538513184,658386.1827850342,309082.0074081421,307.6410011291504,258.9123343467712,302.98370876312254,308.015550994873,6.872499465942383,34.7599983215332,29.959999084472656,0.0002753278266059,2993.86767578125,22.331029891967773,22.2925968170166,8.945600509643555,2.425896644592285,1.6139185428619385,0.7513048052787781,0.9108750224113464,0.8185185492038727,2.452275276184082,273.74432373046875,22.38531875610352,675.3163757324219,284.6630401611328,2.5472933053970337,1.287858963012695,595.7135925292969,694.4761962890625,,30.91
2025-02-04 15:12:44+01:00,10.0,1832.8681640625,90.1683120727539,5.812170505523682,5.976528644561768,4.631631374359131,3.160510540008545,3.249884366989136,280.6378797531128,279.7055300712585,281.3156694412231,348.47108306884763,338.87274780273435,305.2393516540527,32.47774887084961,31.282684326171875,31.798748016357425,284.2403205871582,276.63236989974973,0.0153026342391967,0.0144938306808471,481.7514343261719,481.2466430664063,22.85337448120117,22.02084732055664,297012.1145248413,1240234.2796325684,1207885.6468200684,1206542.8733825684,11.944579124450684,11.889647483825684,657470.6554412842,306640.6011581421,307.7874244689941,258.6667980194092,302.98870887756345,308.0105499267578,6.872499465942383,34.7599983215332,29.979999542236328,0.0002754295518663,2930.55029296875,22.501710891723636,22.18512725830078,8.945600509643555,2.3628792762756348,1.5982801914215088,0.7544509768486023,0.9152669310569764,0.8201838135719299,2.4906325340271,272.6722412109375,22.09680938720703,675.40380859375,284.6913757324219,2.548196792602539,1.2878663539886477,595.7769775390625,694.52197265625,42.11274337768555,30.91
2025-02-04 15:12:46+01:00,10.0,1831.9150390625,90.2677230834961,5.827995777130127,5.966846942901611,4.624355792999268,3.1727092266082764,3.248298406600952,280.6278800010681,279.7355298042297,281.3156694412231,348.5210784912109,338.8927520751953,305.22934951782224,32.45774841308594,31.282684326171875,31.788747787475582,284.2103199005127,276.6123699188232,0.0153026342391967,0.0145254096984863,481.70947265625,481.2673034667969,22.922992706298828,21.548908233642575,301437.1633529663,1239013.5765075684,1204955.9593200684,1196288.9671325684,11.937254905700684,11.907958030700684,668456.9835662842,314453.1011581421,307.6389755249023,258.0937561035156,302.9787086486816,308.02055206298826,6.857499599456787,34.7599983215332,29.979999542236328,0.0002764468383789,2982.47705078125,22.04705047607422,22.46190643310547,8.945600509643555,2.514333963394165,1.6679846048355105,0.7545955181121826,0.9087417125701904,0.8195039629936218,2.362717390060425,273.8467712402344,22.52427101135254,675.4422607421875,284.5782775878906,2.5484914779663086,1.287461757659912,595.6106567382812,694.7605590820312,41.61997604370117,30.91
2025-02-04 15:12:48+01:00,10.0,1834.4287109375,90.3127212524414,5.827995777130127,5.970500946044922,4.621955871582031,3.17544174194336,3.253087043762207,280.5278800964355,279.74553003311155,281.3056692123413,348.511083984375,338.92275085449216,305.2393516540527,32.44774627685547,31.287353515625,31.798748016357425,284.2103199005127,276.58236994743345,0.0152867841720581,0.0145254096984863,481.70947265625,481.23638916015625,22.922992706298828,22.081932067871094,304031.1574935913,1243774.3186950684,1208740.1390075684,1206787.0140075684,11.928709983825684,11.912840843200684,665649.3663787842,320434.5464706421,307.7874244689941,259.44501438140867,302.9687084197998,308.02055206298826,6.864999771118164,34.779998779296875,30.0,0.0002768028767903,3005.52587890625,21.830602645874023,22.347774505615234,8.945600509643555,2.6116724014282227,1.6539270877838137,0.7439994215965271,0.901162326335907,0.823520302772522,2.268730401992798,273.9150390625,21.840656280517575,675.2000732421875,284.6339111328125,2.5453665256500244,1.2876368761062622,595.69384765625,694.0807495117188,44.39570236206055,30.91
2025-02-04 15:12:50+01:00,10.0,1836.5728759765625,90.2938995361328,5.833364963531494,5.962210655212402,4.619410037994385,3.1707868576049805,3.2472503185272217,280.50787963867185,279.74553003311155,281.2756694793701,348.511083984375,338.93275299072263,305.22934951782224,32.417747497558594,31.286407470703125,31.788747787475582,284.2403205871582,276.56236996650694,0.0152588806152343,0.014503056526184,481.719970703125,481.2399597167969,22.928714752197266,21.923080444335938,298156.5237045288,1237792.8733825684,1207763.5765075684,1203246.9749450684,11.917723655700684,11.899413108825684,669921.8273162842,310424.7808456421,307.6941856384277,259.26094856262205,302.9687084197998,308.0005516052246,6.859999656677246,34.7599983215332,30.0,0.0002764468383789,2951.507568359375,21.789291381835938,21.970224380493164,8.945600509643555,2.852711677551269,1.6839258670806885,0.7534371614456177,0.9202256798744202,0.8215889930725098,2.2701785564422607,273.87408447265625,22.293235778808597,675.1968994140625,284.548583984375,2.5465214252471924,1.2873120307922363,595.458740234375,694.330078125,45.18303680419922,30.91
2025-02-04 15:12:52+01:00,10.0,1836.9526977539065,90.37016677856444,5.837663173675537,5.960906028747559,4.619310140609741,3.169749617576599,3.239885687828064,280.482879781723,279.7155300617218,281.2706693649292,348.511083984375,338.91275253295896,305.2343505859375,32.41274833679199,31.277145385742188,31.783747673034668,284.24532022476194,276.5523699760437,0.0152540245056152,0.0145105781555175,481.7221221923828,481.2266082763672,22.91417121887207,21.894896507263184,299224.6389389038,1237914.9436950684,1202880.7640075684,1206054.5921325684,11.917723655700684,11.923827171325684,663146.9249725342,307495.0933456421,307.6453460693359,259.6550468444824,302.9687084197998,308.0105518341064,6.839999675750732,34.790000915527344,30.0,0.0002755312771267,3040.01025390625,22.387062072753903,22.250741958618164,8.945600509643555,2.458143830299377,1.6888775825500488,0.7604024410247803,0.9288184344768524,0.8190440535545349,2.233099579811096,273.2868194580078,22.143978118896484,675.39453125,284.5772857666016,2.547884225845337,1.2874281406402588,595.5165100097656,694.5465393066406,,30.91
2025-02-04 15:12:54+01:00,10.0,1837.33251953125,90.4464340209961,5.84196138381958,5.959601402282715,4.619210243225098,3.1687123775482178,3.2325210571289062,280.45787992477415,279.685530090332,281.26566925048826,348.511083984375,338.8927520751953,305.2393516540527,32.40774917602539,31.26788330078125,31.77874755859375,284.2503198623657,276.5423699855804,0.015249168395996,0.014518099784851,481.7242736816406,481.2132568359375,22.899627685546875,21.86671257019043,300292.7541732788,1238037.0140075684,1197997.9515075684,1208862.2093200684,11.917723655700684,11.948241233825684,656372.0226287842,304565.4058456421,307.5965065002441,260.04914512634275,302.9687084197998,308.02055206298826,6.837500095367432,34.7599983215332,30.0,0.0002759381951226,2995.11376953125,22.984832763671875,22.531259536743164,8.945600509643555,2.0635759830474854,1.6938292980194092,0.7673677206039429,0.9374111890792848,0.8164991140365601,2.196020603179932,272.6995544433594,21.99472045898437,675.5921630859375,284.6059875488281,2.549247026443481,1.2875442504882812,595.5742797851562,694.7630004882812,44.07521438598633,30.91
2025-02-04 15:12:56+01:00,10.0,1839.529296875,90.23294067382812,5.852145671844482,5.994083881378174,4.638969898223877,3.1958255767822266,3.2575953006744385,280.45787992477415,279.65552988052366,281.22566928863523,348.54108276367185,338.93275299072263,305.2393516540527,32.417747497558594,31.259307861328125,31.748748779296875,284.2403205871582,276.5223700046539,0.0153421850204467,0.0145161228179931,481.73236083984375,481.20703125,22.930145263671875,21.843626022338867,300979.3996810913,1256469.6311950684,1219360.2561950684,1196288.9671325684,11.943358421325684,11.971434593200684,669433.5460662842,315063.4527206421,307.3411125183105,258.87597408294675,302.9787086486816,308.040552520752,6.81749963760376,34.7599983215332,30.0,0.0002762433709038,2993.95703125,21.986536026000977,22.615997314453125,8.945600509643555,2.713067054748535,1.7821226119995115,0.7481011152267456,0.9048200845718384,0.8243257999420166,2.3072798252105717,275.4173278808594,22.31259536743164,675.3262329101562,284.6332397460937,2.5472216606140137,1.2876975536346436,595.4546508789062,694.5267333984375,45.39080047607422,30.91
2025-02-04 15:12:58+01:00,10.0,1836.04736328125,90.22606658935548,5.855753660202026,5.986932516098023,4.632805109024048,3.195482850074768,3.2592005729675293,280.4328798294067,279.64053001403806,281.23566951751707,348.55108108520506,338.93275299072263,305.2393516540527,32.42774772644043,31.251541137695312,31.763748168945312,284.24532022476194,276.5173700094223,0.0153260312080383,0.014530767917633,481.7538146972656,481.2084197998047,22.901535034179688,21.843403816223145,301704.19216156006,1252624.4163513184,1212829.4944763184,1200500.3929138184,11.936644554138184,11.942137718200684,663757.2765350342,312622.0464706421,307.6255306243896,259.200696849823,302.9637092590332,308.0305522918701,6.804999828338623,34.779998779296875,30.0,0.0002757855902777,2974.60107421875,21.838268280029297,21.973105430603027,8.945600509643555,2.645450711250305,1.779917597770691,0.7432431876659393,0.9020547568798064,0.826204925775528,2.324374794960022,275.36952209472656,22.169153213500977,675.34521484375,284.6209716796875,2.547167420387268,1.287666916847229,595.5634765625,694.525390625,,30.91
2025-02-04 15:13:00+01:00,10.0,1832.5654296875,90.2191925048828,5.85936164855957,5.979781150817871,4.626640319824219,3.1951401233673096,3.26080584526062,280.4078797340393,279.62553014755247,281.2456697463989,348.56107940673826,338.93275299072263,305.2393516540527,32.437747955322266,31.2437744140625,31.77874755859375,284.2503198623657,276.51237001419065,0.0153098773956298,0.0145454130172729,481.7752685546875,481.2098083496094,22.8729248046875,21.843181610107425,302428.9846420288,1248779.2015075684,1206298.7327575684,1204711.8186950684,11.929930686950684,11.912840843200684,658081.0070037842,310180.6402206421,307.9099487304687,259.5254196166992,302.94870986938474,308.02055206298826,6.807499885559082,34.779998779296875,30.0,0.000276039920383,3036.361328125,21.690000534057617,21.33021354675293,8.945600509643555,2.577834367752075,1.77771258354187,0.7383852601051331,0.8992894291877747,0.8280840516090393,2.3414697647094727,275.3217163085937,22.025711059570312,675.3641967773438,284.60870361328125,2.5471131801605225,1.2876362800598145,595.6723022460938,694.5240478515625,44.999656677246094,30.91
2025-02-04 15:13:02+01:00,10.0,1835.24365234375,90.1633071899414,5.83014440536499,5.997901439666748,4.640476226806641,3.1782920360565186,3.269744396209717,280.36787977218626,279.5755299568176,281.2156700134277,348.5710815429687,338.95274963378904,305.2593482971191,32.45774841308594,31.26361083984375,31.788747787475582,284.2203201293945,276.4723700523376,0.0153572368621826,0.0145206365585327,481.7633666992188,481.21771240234375,22.811412811279297,21.868331909179688,304717.8030014038,1245971.5843200684,1212402.2483825684,1205200.0999450684,11.948241233825684,11.953124046325684,669921.8273162842,315917.9449081421,307.5540374755859,258.89081420898435,302.9787086486816,308.05055084228513,6.797499656677246,34.7599983215332,30.01000022888184,0.0002761925082736,3032.66845703125,21.85343360900879,22.45378875732422,8.945600509643555,2.6001322269439697,1.7762374877929688,0.7437873482704163,0.9101570844650269,0.829775333404541,2.342829465866089,276.2230834960937,22.173877716064453,675.23779296875,284.6351623535156,2.546055793762207,1.2876754999160769,595.456787109375,694.4920043945312,43.60711669921875,30.91
2025-02-04 15:13:04+01:00,10.0,1836.298095703125,90.30519104003906,5.848909854888916,6.052531719207764,4.686728000640869,3.1860971450805664,3.297016859054565,280.33788003921507,279.52552976608274,281.14566984176633,348.5810836791992,338.97275390625,305.2693504333496,32.46774673461914,31.258941650390625,31.788747787475582,284.26032009124754,276.4523700714111,0.0154961433410644,0.0145265779495239,481.77288818359375,481.1986999511719,22.89724349975586,21.796409606933597,302963.0422592163,1238891.5061950684,1199096.5843200684,1197875.8811950684,11.951903343200684,11.921385765075684,668090.7726287842,314331.0308456421,307.7069267272949,258.8013986587524,302.9687084197998,308.05055084228513,6.789999961853027,34.7599983215332,30.0,0.0002758364529079,3021.0546875,22.36407852172852,21.86286354064941,8.945600509643555,2.0862557888031006,1.7037169933319092,0.7556038498878479,0.9347071647644044,0.8356382846832275,2.399789810180664,274.5159606933594,22.15871810913086,675.2762451171875,284.6931457519531,2.5477004051208496,1.28788161277771,595.3430786132812,694.5638427734375,44.66722106933594,30.91
2025-02-04 15:13:06+01:00,10.0,1833.8131103515625,90.08199310302734,5.844595432281494,5.987538814544678,4.631225109100342,3.177496194839477,3.2971725463867188,280.34787979125974,279.4855298042297,281.16566982269285,348.5810836791992,339.00275268554685,305.2693504333496,32.44774627685547,31.258941650390625,31.77874755859375,284.26032009124754,276.44237008094785,0.0154961433410644,0.0145265779495239,481.77288818359375,481.21527099609375,22.89724349975586,21.8456974029541,302047.5149154663,1244995.0218200684,1206420.8030700684,1210815.3343200684,11.970213890075684,11.927489280700684,661254.8351287842,309936.4995956421,307.84235229492185,258.8611339569092,302.98870887756345,308.040552520752,6.787499904632568,34.7599983215332,30.0,0.0002749717712402,3026.928466796875,21.95342445373535,21.632680892944336,8.945600509643555,2.450762987136841,1.698099970817566,0.7644873857498169,0.9474632143974304,0.8342483639717102,2.3371970653533936,274.18817138671875,22.29453659057617,675.3814697265625,284.63494873046875,2.547049760818481,1.2876681089401243,595.3509521484375,694.57666015625,44.31298065185547,30.91
2025-02-04 15:13:08+01:00,10.0,1831.770568847656,90.16606903076172,5.838980197906494,5.989083766937256,4.633409738540649,3.177760601043701,3.2804375886917114,280.34787979125974,279.4805299282074,281.160669708252,348.5810836791992,338.9977516174316,305.2493499755859,32.4527473449707,31.255828857421875,31.77874755859375,284.2553199768066,276.42737009525297,0.015409737586975,0.0145444564819335,481.7762298583984,481.2203369140625,22.90058135986328,21.784149169921875,298995.7571029663,1239684.9632263184,1203369.0452575684,1207031.1546325684,11.947630882263184,11.937865257263184,662048.2921600342,308898.9019393921,307.79798927307127,258.54959907531736,302.98370876312254,308.05055084228513,6.789999961853027,34.7599983215332,30.01000022888184,0.0002769554816351,2960.495849609375,22.26594829559326,21.69733238220215,8.945600509643555,2.343068242073059,1.6866393089294434,0.7582729756832123,0.9397132694721222,0.8316919505596161,2.368493437767029,273.8740692138672,22.22904586791992,675.4024353027344,284.62135314941406,2.547160625457764,1.2876360416412354,595.3882446289062,694.6272277832031,,30.91
2025-02-04 15:13:10+01:00,10.0,1829.72802734375,90.2501449584961,5.833364963531494,5.990628719329834,4.635594367980957,3.178025007247925,3.263702630996704,280.34787979125974,279.47553005218504,281.155669593811,348.5810836791992,338.9927505493164,305.22934951782224,32.45774841308594,31.252716064453125,31.77874755859375,284.2503198623657,276.4123701095581,0.0153233318328857,0.0145623350143432,481.7795715332031,481.2254028320313,22.903919219970703,21.72260093688965,295943.9992904663,1234374.9046325684,1200317.2874450684,1203246.9749450684,11.925047874450684,11.948241233825684,662841.7491912842,307861.3042831421,307.7536262512207,258.2380641937256,302.9787086486816,308.06054916381834,6.789999961853027,34.75,30.01999855041504,0.0002763450961642,2975.313232421875,22.57847213745117,21.76198387145996,8.945600509643555,2.2353734970092773,1.6751786470413208,0.7520585656166077,0.931963324546814,0.829135537147522,2.399789810180664,273.5599670410156,22.163555145263672,675.4234008789062,284.6077575683594,2.547271490097046,1.2876039743423462,595.425537109375,694.6777954101562,42.518463134765625,30.91
2025-02-04 15:13:12+01:00,10.0,1833.4718017578125,90.18302917480467,5.827687740325928,5.947668075561523,4.603675842285156,3.174246072769165,3.2395973205566406,280.36787977218626,279.4555300712585,281.155669593811,348.6010803222656,339.00275268554685,305.22934951782224,32.51774978637695,31.26422119140625,31.77874755859375,284.2403205871582,276.4123701095581,0.0152236051559448,0.0145200853347778,481.7628784179688,481.15472412109375,22.899150848388672,21.798484802246094,297164.7024154663,1233276.2718200684,1198608.3030700684,1200317.2874450684,11.934813499450684,11.938475608825684,657226.5148162842,312011.6949081421,307.5073188781738,259.2462228775024,302.98870887756345,308.06054916381834,6.799999713897705,34.779998779296875,30.0,0.0002755821397569,2969.70654296875,22.50604248046875,21.960805892944336,8.945600509643555,2.4631526470184326,1.7631120681762695,0.7590419054031372,0.9221253991127014,0.8206754922866821,2.2644546031951904,274.5705871582031,22.42156982421875,675.50048828125,284.69287109375,2.547858476638794,1.2879170179367063,595.6215209960938,694.6206665039062,45.91641616821289,30.91
