_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-04 15:13:14+01:00,10.0,1836.875244140625,90.25798797607422,5.812170505523682,5.965778350830078,4.61687707901001,3.169296741485596,3.253056764602661,280.3878797531128,279.4555300712585,281.14566984176633,348.621076965332,338.9927505493164,305.2693504333496,32.52774810791016,31.26959228515625,31.808748245239254,284.2403205871582,276.44237008094785,0.0152638368606567,0.0145461511611938,481.79052734375,481.1626586914063,22.869110107421875,21.825687408447266,298537.9934310913,1251220.6077575684,1206054.5921325684,1204345.6077575684,11.956786155700684,11.945799827575684,663207.9601287842,312377.9058456421,307.9606498718261,258.50191535949705,303.0087093353271,308.05055084228513,6.8125,34.7599983215332,30.01999855041504,0.0002752260843912,2981.31982421875,21.93128776550293,22.371538162231445,8.945600509643555,2.427725076675415,1.736236572265625,0.75390625,0.9275248050689696,0.8258702158927917,2.258730173110962,273.0409851074219,22.42409324645996,675.44091796875,284.746826171875,2.547404766082764,1.2880313396453855,595.3426513671875,694.7652587890625,43.35961151123047,30.91
2025-02-04 15:13:16+01:00,10.0,1835.4744873046875,90.16483688354492,5.820467233657837,5.9987664222717285,4.641284942626953,3.166077136993408,3.2659600973129272,280.3728798866272,279.46052994728086,281.1506697177887,348.6410774230957,338.9977516174316,305.2743495941162,32.49274826049805,31.2764892578125,31.80374813079834,284.2403205871582,276.44237008094785,0.0153475184440612,0.0145456027984619,481.7841033935547,481.1722259521485,22.8571891784668,21.825687408447266,298156.5237045288,1240356.3499450684,1202697.6585388184,1208251.8577575684,11.950682640075684,11.933592796325684,668212.8429412842,314758.2769393921,307.818924331665,259.0209731101989,302.9987091064453,308.05555000305174,6.81749963760376,34.779998779296875,30.03999900817871,0.0002753786892361,3013.401611328125,22.13395500183105,22.23513984680176,8.945600509643555,2.237054228782654,1.725647211074829,0.7552137076854706,0.9285211563110352,0.830708920955658,2.3746813535690308,273.9628448486328,22.231884956359863,675.5213623046875,284.7341003417969,2.547208905220032,1.2879739999771118,595.367431640625,694.7053833007812,,30.91
2025-02-04 15:13:18+01:00,10.0,1834.07373046875,90.07168579101562,5.828763961791992,6.031754493713379,4.6656928062438965,3.1628575325012207,3.2788634300231934,280.3578800201416,279.4655298233032,281.155669593811,348.6610778808593,339.00275268554685,305.2793487548828,32.45774841308594,31.28338623046875,31.798748016357425,284.2403205871582,276.44237008094785,0.0154312000274658,0.0145450544357299,481.7776794433594,481.1817932128906,22.84526824951172,21.825687408447266,297775.0539779663,1229492.0921325684,1199340.7249450684,1212158.1077575684,11.944579124450684,11.921385765075684,673217.7257537842,317138.6480331421,307.6771987915039,259.54003086090086,302.98870887756345,308.06054916381834,6.815000057220459,34.790000915527344,30.03999900817871,0.0002756330023871,3037.029052734375,22.33662223815918,22.09874153137207,8.945600509643555,2.0463833808898926,1.7150578498840332,0.7565211653709412,0.9295175075531006,0.8355476260185242,2.4906325340271,274.8847045898437,22.03967666625977,675.601806640625,284.72137451171875,2.5470130443573,1.287916660308838,595.3922119140625,694.6455078125,41.50688552856445,30.91
2025-02-04 15:13:20+01:00,10.0,1837.930908203125,90.2139663696289,5.808654308319092,5.974605560302734,4.61732816696167,3.161590576171875,3.2519161701202397,280.33788003921507,279.435530090332,281.1256698608398,348.6310791015625,339.0127548217773,305.2793487548828,32.437747955322266,31.2999267578125,31.788747787475582,284.2503198623657,276.44237008094785,0.0152814779281616,0.014541199684143,481.6770629882813,481.1546325683594,22.88055419921875,21.652097702026367,304183.7453842163,1236938.3811950684,1218139.5530700684,1205810.4515075684,11.976317405700684,11.909178733825684,673950.1476287842,319213.8433456421,307.46909561157224,259.1578706741333,302.9987091064453,308.05055084228513,6.81749963760376,34.790000915527344,30.01000022888184,0.0002753786892361,3001.877197265625,21.93819046020508,21.72261619567871,8.945600509643555,2.465864896774292,1.8162384033203125,0.7385047078132629,0.9099351167678832,0.8285693526268005,2.386986255645752,273.3277893066406,22.205177307128903,675.720458984375,284.7198181152344,2.549246311187744,1.2879728078842163,595.4000244140625,694.9263305664062,41.4416618347168,30.91
2025-02-04 15:13:22+01:00,10.0,1837.163330078125,90.1799659729004,5.826982498168945,5.980266809463501,4.622172355651856,3.16728150844574,3.250609517097473,280.3428799152374,279.42553009986875,281.1256698608398,348.6460784912109,339.0127548217773,305.2793487548828,32.44274711608887,31.29243469238281,31.778748512268063,284.26032009124754,276.42737009525297,0.0153025918006896,0.0145394020080566,481.6837310791016,481.1560821533203,22.894620895385746,21.693474769592285,304603.36208343506,1234985.2561950684,1208679.1038513184,1207214.2601013184,11.968993186950684,11.918944358825684,671203.5655975342,318237.2808456421,307.80126609802244,259.18364038467405,302.9987091064453,308.06055107116697,6.814999580383301,34.79999923706055,30.03999900817871,0.0002759890577528,2972.4208984375,21.79706382751465,21.72230052947998,8.945600509643555,2.515883207321167,1.791974425315857,0.736821323633194,0.9057500064373016,0.8285188376903534,2.431768298149109,273.5872802734375,22.288373947143555,675.4665832519531,284.74530029296875,2.547411322593689,1.287979781627655,595.2450256347656,694.6924743652344,,30.91
2025-02-04 15:13:24+01:00,10.0,1836.395751953125,90.14596557617188,5.845310688018799,5.985928058624268,4.627016544342041,3.1729724407196045,3.249302864074707,280.34787979125974,279.4155301094055,281.1256698608398,348.6610778808593,339.0127548217773,305.2793487548828,32.44774627685547,31.284942626953125,31.768749237060547,284.2703203201294,276.4123701095581,0.0153237056732177,0.0145376043319702,481.6903991699219,481.1575317382813,22.90868759155273,21.734851837158203,305022.9787826538,1233032.1311950684,1199218.6546325684,1208618.0686950684,11.961668968200684,11.928709983825684,668456.9835662842,317260.7183456421,308.13343658447263,259.2094100952148,302.9987091064453,308.0705513000488,6.809999942779541,34.79999923706055,30.049999237060547,0.0002759890577528,2977.04833984375,21.65593719482422,21.72198486328125,8.945600509643555,2.565901517868042,1.7677104473114014,0.735137939453125,0.90156489610672,0.8284683227539062,2.476550340652466,273.8467712402344,22.371570587158203,675.2127075195312,284.7707824707031,2.545576333999634,1.2879867553710938,595.0900268554688,694.4586181640625,43.34349060058594,30.91
2025-02-04 15:13:26+01:00,10.0,1838.9627685546875,90.16971588134766,5.878468990325928,6.0276875495910645,4.660574913024902,3.197867155075073,3.271046638488769,280.3878797531128,279.4555300712585,281.11567010879514,348.6810821533203,339.0327514648437,305.28935089111326,32.45774841308594,31.26263427734375,31.768749237060547,284.26032009124754,276.4023701190948,0.0154164819717407,0.0145345582962036,481.7690734863281,481.1806945800781,22.99976348876953,21.770538330078125,303268.2180404663,1242797.7561950684,1202148.3421325684,1200927.6390075684,11.953124046325684,11.975096702575684,665405.2257537842,319213.8433456421,307.9817756652832,259.1946844100952,303.0287097930908,308.1005500793457,6.804999828338623,34.779998779296875,30.049999237060547,0.0002753786892361,3008.41796875,22.33392333984375,21.99730682373047,8.945600509643555,2.2421576976776123,1.881438374519348,0.7418686747550964,0.9164538383483888,0.8326550126075745,2.3784492015838623,273.5053405761719,22.20259666442871,675.793701171875,284.8039245605469,2.548105001449585,1.288030028343201,595.4271850585938,694.8150024414062,42.843017578125,30.91
2025-02-04 15:13:28+01:00,10.0,1839.779541015625,90.33255004882812,5.830140113830566,6.024511337280273,4.656571865081787,3.1574928760528564,3.262760639190674,280.36787977218626,279.51553001403806,281.11567010879514,348.6810821533203,339.0327514648437,305.29934921264646,32.437747955322266,31.271392822265625,31.77874755859375,284.2703203201294,276.42237010002134,0.0154199953079223,0.0145574731826782,481.7571716308594,481.12493896484375,22.95494079589844,21.85845947265625,302963.0422592163,1257568.2640075684,1216674.7093200684,1207031.1546325684,11.976317405700684,11.950682640075684,661987.2570037842,315917.9449081421,308.0830024719238,258.90565433502195,303.03871002197263,308.1005500793457,6.804999828338623,34.80999755859375,30.03999900817871,0.0002769046020507,3008.68505859375,21.74402618408203,21.4220027923584,8.945600509643555,2.5981698036193848,1.9069737195968628,0.7380755543708801,0.908822238445282,0.8318077325820923,2.3214712142944336,274.6115417480469,21.744281768798828,675.496337890625,284.80242919921875,2.546772003173828,1.2882009744644165,595.2117309570312,694.7029418945312,44.97251892089844,30.91
2025-02-04 15:13:30+01:00,10.0,1838.0877685546875,90.25089263916016,5.834131240844727,6.021409749984741,4.654531002044678,3.1677987575531006,3.269476532936096,280.3928798675537,279.5405301094055,281.11567010879514,348.6960815429687,339.04775085449216,305.29934921264646,32.437747955322266,31.26400756835937,31.763748168945312,284.2753204345703,276.4173701047897,0.0154102854728698,0.0145606927871704,481.76121520996094,481.0884704589844,22.98164367675781,21.80577564239502,300521.6360092163,1244140.5296325684,1210143.9476013184,1203491.1155700684,11.970824241638184,11.943358421325684,665405.2257537842,317810.0347518921,308.06196250915525,259.0280813217163,303.0337099075317,308.1005500793457,6.8125,34.79999923706055,30.03999900817871,0.0002755312771267,3033.024169921875,21.91621208190918,21.99898910522461,8.945600509643555,2.4900654554367065,1.8345479369163515,0.7397397458553314,0.9152053892612456,0.8339321613311768,2.3905616998672485,274.31109619140625,21.738237380981445,675.5296020507812,284.84507751464844,2.547309160232544,1.288359761238098,595.3555603027344,694.8196716308594,,30.91
2025-02-04 15:13:32+01:00,10.0,1836.39599609375,90.1692352294922,5.838122367858887,6.018308162689209,4.652490139007568,3.1781046390533447,3.2761924266815186,280.4178799629211,279.5655302047729,281.11567010879514,348.7110809326172,339.0627502441406,305.29934921264646,32.437747955322266,31.256622314453125,31.748748779296875,284.2803205490112,276.4123701095581,0.0154005756378173,0.0145639123916625,481.7652587890625,481.052001953125,23.008346557617188,21.75309181213379,298080.2297592163,1230712.7952575684,1203613.1858825684,1199951.0765075684,11.965331077575684,11.936034202575684,668823.1945037842,319702.1245956421,308.0409225463867,259.1505083084106,303.0287097930908,308.1005500793457,6.802499771118164,34.79999923706055,30.03999900817871,0.00027492090861,3043.48095703125,22.088397979736328,22.57597541809082,8.945600509643555,2.3819611072540283,1.7621221542358398,0.7414039373397827,0.9215885400772096,0.8360565900802612,2.4596521854400635,274.0106506347656,21.732192993164062,675.5628662109375,284.8877258300781,2.54784631729126,1.2885185480117798,595.4993896484375,694.9364013671875,44.193790435791016,30.91
2025-02-04 15:13:34+01:00,10.0,1840.025634765625,90.1537857055664,5.826260566711426,6.0454583168029785,4.675225257873535,3.168679714202881,3.287893056869507,280.4478796958923,279.5955299377441,281.11567010879514,348.7310775756836,339.0627502441406,305.3293518066406,32.44774627685547,31.256622314453125,31.748748779296875,284.30032005310056,276.44237008094785,0.0154703798294067,0.0145269203186035,481.7633666992188,481.1045837402344,22.88532257080078,21.82086944580078,301971.2209701538,1233398.3421325684,1201415.9202575684,1210204.9827575684,11.951903343200684,11.905516624450684,659667.9210662842,317260.7183456421,307.8508018493652,258.8611339569092,303.03871002197263,308.1005500793457,6.789999961853027,34.80999755859375,30.049999237060547,0.0002751243591308,2980.296630859375,22.284460067749023,21.980348587036133,8.945600509643555,2.263149738311768,1.7749179601669312,0.751434326171875,0.9311397671699524,0.8360439538955688,2.4867103099823,275.54022216796875,21.72274398803711,675.6639404296875,284.8876037597656,2.547987937927246,1.2884098291397097,595.3480224609375,694.8500366210938,44.16203689575195,30.91
2025-02-04 15:13:36+01:00,10.0,1838.8310546875,90.22832489013672,5.855381011962891,6.045219421386719,4.673646926879883,3.1883034706115723,3.296124219894409,280.4478796958923,279.645530128479,281.155669593811,348.7310775756836,339.0627502441406,305.29934921264646,32.437747955322266,31.25595092773437,31.73874855041504,284.2703203201294,276.4523700714111,0.0154703798294067,0.0145269203186035,481.7633666992188,481.1179504394531,22.88532257080078,22.057388305664062,305709.6242904663,1249511.6233825684,1209106.3499450684,1203979.3968200684,11.942137718200684,11.959227561950684,660034.1320037842,307128.8824081421,307.435041809082,259.1505083084106,303.04870834350584,308.1105522155761,6.799999713897705,34.79999923706055,30.01999855041504,0.0002751243591308,3028.3076171875,22.32171058654785,21.644641876220703,9.440000534057615,2.3819611072540283,1.7578562498092651,0.7466593980789185,0.9216843247413636,0.8380265235900879,2.435521364212036,275.8543395996094,22.29453659057617,675.5942993164062,284.8868408203125,2.547987937927246,1.2884891033172607,595.4749755859375,694.9299926757812,42.98917770385742,30.91
2025-02-04 15:13:38+01:00,10.0,1836.985595703125,90.22427368164062,5.8276896476745605,5.978096961975098,4.628151893615723,3.174813985824585,3.2567527294158936,280.4978798866272,279.65552988052366,281.16566982269285,348.7310775756836,339.05274810791013,305.3293518066406,32.46774673461914,31.25497436523437,31.768749237060547,284.4903205871582,276.4723700523376,0.0153037357330322,0.0145656604766845,481.7781372070313,481.136962890625,22.98593521118164,21.966707229614254,298461.6994857788,1236694.2405700684,1199584.8655700684,1205444.2405700684,11.956786155700684,11.921385765075684,701415.9679412842,313110.3277206421,307.723917388916,259.1356729507446,303.03871002197263,308.1205505371093,6.789999961853027,34.84000015258789,30.049999237060547,0.00027492090861,2971.5751953125,22.63347816467285,21.97080612182617,9.440000534057615,2.305610656738281,1.7293230295181274,0.7580025792121887,0.932231068611145,0.8273247480392456,2.4511213302612305,275.3763427734375,22.210655212402344,675.35595703125,284.8016662597656,2.5461771488189697,1.2881760597229004,595.381591796875,694.6642456054688,44.40124130249024,30.91
2025-02-04 15:13:40+01:00,10.0,1842.0738525390625,90.12032318115234,5.833258152008057,5.989939451217651,4.633247137069702,3.1750487089157104,3.2605706453323364,280.47287979125974,279.6655298709869,281.17066993713377,348.7310775756836,339.06775131225584,305.3343509674072,32.44274711608887,31.261703491210938,31.77374839782715,284.8003205299377,276.4823700428009,0.015322865486145,0.0154044170379638,481.77122497558594,481.1183319091797,22.976398468017575,21.993148803710938,300216.4602279663,1235534.5726013184,1207824.6116638184,1210937.4046325684,11.957396507263184,11.913451194763184,701110.7921600342,313598.6089706421,307.52397575378416,259.45828285217283,303.04370918273924,308.1355499267578,6.802499771118164,34.84000015258789,30.03999900817871,0.0002753786892361,2955.6904296875,22.317142486572266,21.780183792114254,9.440000534057615,2.3397059440612797,1.7862184643745422,0.7478232085704803,0.9219155609607697,0.8294869065284729,2.3891600370407104,275.05540466308594,22.10581970214844,675.6792907714844,284.80235290527344,2.546234130859375,1.2882980108261108,595.3238220214844,694.6305541992188,,30.91
2025-02-04 15:13:42+01:00,10.0,1847.162109375,90.01637268066406,5.838826656341553,6.001781940460205,4.638342380523682,3.175283432006836,3.2643885612487797,280.4478796958923,279.6755298614502,281.1756700515747,348.7310775756836,339.08275451660154,305.3393501281738,32.417747497558594,31.2684326171875,31.77874755859375,285.11032047271726,276.49237003326414,0.0153419952392578,0.0162431735992431,481.7643127441406,481.0997009277344,22.96686172485352,22.019590377807617,301971.2209701538,1234374.9046325684,1216064.3577575684,1216430.5686950684,11.958006858825684,11.905516624450684,700805.6163787842,314086.8902206421,307.3240341186523,259.78089275360105,303.04870834350584,308.1505493164062,6.817500114440918,34.84000015258789,30.03999900817871,0.0002756330023871,2960.85205078125,22.00080680847168,21.589561462402344,9.440000534057615,2.3738012313842773,1.843113899230957,0.737643837928772,0.9116000533103944,0.8316490650177002,2.3271987438201904,274.7344665527344,22.00098419189453,676.0026245117188,284.80303955078125,2.5462911128997803,1.2884199619293213,595.2660522460938,694.5968627929688,46.58602142333984,30.91
2025-02-04 15:13:44+01:00,10.0,1858.402099609375,90.10986328125,5.794692993164063,5.991930961608887,4.626303195953369,3.1393086910247803,3.2461636066436768,280.4978798866272,279.6755298614502,281.1756700515747,348.761083984375,339.10275115966795,305.3393501281738,32.44774627685547,31.265625,31.788747787475582,285.5903200149536,276.49237003326414,0.0153392028808593,0.0161346759796142,481.7624206542969,481.071533203125,22.927284240722656,21.853626251220703,310439.8488998413,1246459.8655700684,1198974.5140075684,1215576.0765075684,11.986083030700684,11.955565452575684,706909.1320037842,326660.1324081421,307.80855026245115,259.5181135177612,303.03871002197263,308.1205505371093,6.835000038146973,34.84000015258789,30.01999855041504,0.0002742088148328,2994.668701171875,21.61073112487793,21.226709365844727,9.440000534057615,2.3492424488067627,1.8401497602462769,0.721282958984375,0.8816536068916321,0.8297178149223328,2.4239182472229004,276.00457763671875,21.542577743530277,675.579833984375,284.94293212890625,2.54748797416687,1.288675308227539,595.2349853515625,694.9779052734375,45.398536682128906,30.91
2025-02-04 15:13:46+01:00,10.0,1861.3114013671875,90.0956573486328,5.879820823669434,6.192657470703125,4.780972480773926,3.1659903526306152,3.334437370300293,280.5178798675537,279.62553014755247,281.11567010879514,348.8010772705078,339.1627487182617,305.36935272216795,32.46774673461914,31.27230834960937,31.798748016357425,285.92031993865965,276.4523700714111,0.0158470649719238,0.0161216125488281,481.7876892089844,481.0128479003906,22.986412048339844,21.770891189575195,313796.7824935913,1240356.3499450684,1207031.1546325684,1207519.4358825684,12.003172874450684,12.023924827575684,709960.8898162842,328735.3277206421,307.520059967041,259.9113935470581,303.04870834350584,308.1205505371093,6.852499961853027,34.86000061035156,30.01000022888184,0.0002744122653537,2877.288330078125,21.09539031982422,20.79169464111328,9.440000534057615,2.31955623626709,1.8373751640319824,0.7221618890762329,0.9142417907714844,0.8535518050193787,2.528951406478882,272.8771057128906,21.143526077270508,675.8136596679688,284.99786376953125,2.548683881759644,1.2888219356536863,594.6893920898438,695.1121215820312,44.76604843139648,30.91
2025-02-04 15:13:47+01:00,10.0,1861.3114013671875,90.0956573486328,5.879820823669434,6.192657470703125,4.780972480773926,3.1659903526306152,3.334437370300293,280.5178798675537,279.62553014755247,281.11567010879514,348.8010772705078,339.1627487182617,305.36935272216795,32.46774673461914,31.27230834960937,31.798748016357425,285.92031993865965,276.4523700714111,0.0158470649719238,0.0161216125488281,481.7876892089844,481.0128479003906,22.986412048339844,21.770891189575195,313796.7824935913,1240356.3499450684,1207031.1546325684,1207519.4358825684,12.003172874450684,12.023924827575684,709960.8898162842,328735.3277206421,307.520059967041,259.9113935470581,303.04870834350584,308.1205505371093,6.847499847412109,34.86000061035156,30.049999237060547,0.0002743614027235,2965.791015625,21.09539031982422,20.79169464111328,9.440000534057615,2.31955623626709,1.8373751640319824,0.7221618890762329,0.9142417907714844,0.8535518050193787,2.528951406478882,272.8771057128906,21.143526077270508,675.8136596679688,284.99786376953125,2.548683881759644,1.2888219356536863,594.6893920898438,695.1121215820312,,30.91
