_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-04 15:18:48+01:00,10.0,1879.123291015625,90.1186294555664,6.420454025268555,6.5285820960998535,5.015560626983643,3.4016404151916504,3.458927869796753,280.20787992477415,277.97553005218504,279.34567012786863,346.5810836791992,338.1127532958984,305.56934967041013,33.0777473449707,31.90557861328125,32.428749084472656,286.8703197479248,275.04236986637113,0.0168425865173339,0.0160316677093505,480.59271240234375,480.6793518066406,23.056983947753903,22.386890411376957,327071.9289779663,1273925.6858825684,1213989.1624450684,1210937.4046325684,12.050780296325684,12.037352561950684,712158.1554412842,335571.2652206421,307.95642318725584,261.36278381347654,302.9387096405029,308.390550994873,6.775000095367432,35.16999816894531,29.899999618530277,0.0002815332539876,2997.1162109375,17.620256423950195,17.668712615966797,9.440000534057615,2.9082863330841064,1.533230185508728,0.6972995400428772,0.907974123954773,0.8794571161270142,2.0477237701416016,267.6054992675781,18.08756256103516,673.14208984375,285.55731201171875,2.53870153427124,1.290622591972351,591.47021484375,689.8861694335938,42.24969482421875,34.0
2025-02-04 15:18:50+01:00,10.0,1885.9466552734373,90.18780517578124,6.405205726623535,6.558000564575195,5.04101037979126,3.39788818359375,3.478944063186645,280.22787990570066,277.9255298614502,279.36567010879514,346.5710815429687,338.10275115966795,305.56934967041013,33.05774688720703,31.89276123046875,32.408748626708984,286.8703197479248,275.04236986637113,0.0169185371398925,0.0160707378387451,480.6227722167969,480.7255554199219,23.043155670166016,22.300865173339844,335540.5330657959,1255981.3499450684,1215331.9358825684,1203735.2561950684,12.052000999450684,12.075194358825684,716308.5460662842,355346.6558456421,308.2343048095703,261.55812015533445,302.94870986938474,308.390550994873,6.769999980926514,35.189998626708984,29.899999618530277,0.0002817367045084,3009.530517578125,17.744977951049805,17.585683822631836,9.440000534057615,2.7239575386047363,1.4696450233459473,0.7033195495605469,0.9142428636550904,0.8827476501464844,2.0986428260803223,268.739013671875,17.725215911865234,673.1776733398438,285.5554504394531,2.540487289428711,1.2904716730117798,591.32763671875,689.976806640625,43.05484008789063,34.0
2025-02-04 15:18:52+01:00,10.0,1887.5438232421875,90.16753768920898,6.416777849197388,6.5471954345703125,5.033098459243774,3.3949615955352783,3.470696210861206,280.232879781723,277.9155298709869,279.3556701183319,346.5560821533203,338.1077522277832,305.56934967041013,33.05274772644043,31.88623046875,32.41874885559082,286.8703197479248,275.02736988067625,0.0168887510299682,0.0160589752197265,480.6318359375,480.7291870117188,23.02837371826172,22.343385696411133,332679.5220375061,1257385.1585388184,1217773.3421325684,1208007.7171325684,12.052000999450684,12.053832054138184,719421.3390350342,351135.2300643921,308.1565517425537,261.28157367706297,302.9437097549438,308.390550994873,6.755000114440918,35.189998626708984,29.88999938964844,0.0002823470730251,3032.579345703125,17.787534713745117,17.719850540161133,9.440000534057615,2.6869657039642334,1.4746441841125488,0.6978538334369659,0.9079580307006836,0.88204026222229,2.1367896795272827,268.24053955078125,18.145459175109863,673.2078857421875,285.54173278808594,2.539315342903137,1.2904086112976074,591.3524475097656,689.8662414550781,,34.0
2025-02-04 15:18:54+01:00,10.0,1889.1409912109373,90.14727020263672,6.42834997177124,6.53639030456543,5.025186538696289,3.392035007476806,3.4624483585357666,280.23787965774534,277.90552988052366,279.34567012786863,346.54108276367185,338.1127532958984,305.56934967041013,33.04774856567383,31.87969970703125,32.428749084472656,286.8703197479248,275.01236989498136,0.0168589649200439,0.016047212600708,480.6408996582031,480.7328186035156,23.013591766357425,22.385906219482425,329818.5110092163,1258788.9671325684,1220214.7483825684,1212280.1780700684,12.052000999450684,12.032469749450684,722534.1320037842,346923.8042831421,308.0787986755371,261.0050271987915,302.9387096405029,308.390550994873,6.757500171661377,35.16999816894531,29.88999938964844,0.0002822962103949,2960.851806640625,17.83009147644043,17.85401725769043,9.440000534057615,2.6499738693237305,1.4796433448791504,0.692388117313385,0.9016731977462769,0.8813328742980957,2.174936532974243,267.7420654296875,18.56570243835449,673.2380981445312,285.52801513671875,2.5381433963775635,1.290345549583435,591.3772583007812,689.7556762695312,45.52194595336914,34.0
2025-02-04 15:18:56+01:00,10.0,1886.1597900390625,90.22486114501952,6.4227705001831055,6.541555881500244,5.0319504737854,3.417362689971924,3.467390298843384,280.2478798866272,277.9155301094055,279.34567012786863,346.5510772705078,338.07275238037107,305.55935134887693,33.04774856567383,31.866943359375,32.408748626708984,286.8703197479248,275.04236986637113,0.0168895378112792,0.0160675354003906,480.67523193359375,480.7086181640625,22.977828979492188,22.19246482849121,322265.4104232788,1258178.6155700684,1213256.7405700684,1213256.7405700684,12.020262718200684,12.044676780700684,722412.0616912842,335693.3355331421,308.3141578674316,261.7658971786499,302.92870941162107,308.390550994873,6.735000133514404,35.16999816894531,29.899999618530277,0.0002823979356553,3040.989013671875,17.62178611755371,18.25594711303711,9.440000534057615,2.7339558601379395,1.4526771306991575,0.7077632546424866,0.9182991981506348,0.8785401582717896,2.13104248046875,267.6737670898437,17.689809799194336,672.8414916992188,285.5274353027344,2.540560483932495,1.2903954982757568,591.2916870117188,690.0368041992188,45.25504684448242,34.0
2025-02-04 15:18:58+01:00,10.0,1884.842041015625,90.24437713623048,6.439003467559815,6.558152675628662,5.045943260192871,3.4158577919006348,3.475061416625977,280.25787963867185,277.9455298423767,279.34567012786863,346.54108276367185,338.05274810791013,305.55935134887693,33.0777473449707,31.87313842773437,32.39874649047852,286.8703197479248,275.04236986637113,0.0169175605773925,0.0160322875976562,480.6561584472656,480.681640625,22.99833297729492,22.308074951171875,332336.1873626709,1255004.7874450684,1208251.8577575684,1211303.6155700684,12.045897483825684,12.023924827575684,706298.7804412842,331054.6636581421,308.1712593078613,261.71741619110105,302.92870941162107,308.390550994873,6.732499599456787,35.15999984741211,29.90999984741211,0.0002822962103949,3014.4248046875,18.079496383666992,18.10049819946289,9.440000534057615,2.547981977462769,1.480517864227295,0.7081589102745056,0.924185037612915,0.8822987675666809,2.050741195678711,267.864990234375,18.079648971557617,673.1263427734375,285.4727783203125,2.539555549621582,1.290562391281128,591.53857421875,689.8291015625,43.17807769775391,34.0
2025-02-04 15:19:00+01:00,10.0,1884.7146606445312,90.2590789794922,6.42962646484375,6.531909704208374,5.024834632873535,3.4146419763565063,3.478673458099365,280.272879743576,277.9805299282074,279.34567012786863,346.5360816955566,338.05274810791013,305.5493511199951,33.062747955322266,31.87313842773437,32.413747787475586,286.8603199958801,275.05236991643903,0.0168542098999023,0.0160394172668457,480.6640167236328,480.6854553222656,22.995948791503903,22.31831645965576,327873.0034828186,1257873.4397888184,1214111.2327575684,1209228.4202575684,12.050780296325684,12.042845726013184,710388.1359100342,334411.5972518921,308.2574180603027,261.97536792755125,302.9237092971801,308.3855499267578,6.742499828338623,35.15999984741211,29.90999984741211,0.0002826014031304,3003.87939453125,17.89529800415039,18.052021980285645,9.440000534057615,2.611079216003418,1.4800806045532229,0.7091673016548157,0.9278022348880768,0.879257470369339,2.138427495956421,268.315673828125,17.74003505706787,673.0255737304688,285.4723358154297,2.5386946201324463,1.2904340624809263,591.4462280273438,689.7235412597656,,34.0
2025-02-04 15:19:02+01:00,10.0,1884.5872802734373,90.2737808227539,6.4202494621276855,6.505666732788086,5.003726005554199,3.413426160812378,3.482285499572754,280.2878798484802,278.01553001403806,279.34567012786863,346.5310806274414,338.05274810791013,305.53935089111326,33.04774856567383,31.87313842773437,32.428749084472656,286.8503202438354,275.06236996650694,0.0167908592224121,0.0160465469360351,480.671875,480.6892700195313,22.99356460571289,22.32855796813965,323409.8196029663,1260742.0921325684,1219970.6077575684,1207153.2249450684,12.055663108825684,12.061766624450684,714477.4913787842,337768.5308456421,308.3435768127441,262.23331966400144,302.91870918273924,308.38054885864256,6.744999885559082,35.16999816894531,29.90999984741211,0.0002824996609157,3010.73193359375,17.71109962463379,18.0035457611084,9.440000534057615,2.6741764545440674,1.4796433448791504,0.7101756930351257,0.9314194321632384,0.8762161731719971,2.226113796234131,268.766357421875,17.400421142578125,672.9248046875,285.4718933105469,2.5378336906433105,1.290305733680725,591.3538818359375,689.6179809570312,42.32836532592773,34.0
2025-02-04 15:19:04+01:00,10.0,1883.618408203125,90.25396728515624,6.441079616546631,6.510784149169922,5.006860256195068,3.419095516204834,3.4560964107513428,280.3078798294067,278.0555299758911,279.36567010879514,346.49107971191404,338.02274932861326,305.53935089111326,33.04774856567383,31.87542724609375,32.428749084472656,286.8503202438354,275.04236986637113,0.0167908592224121,0.0160465469360351,480.671875,480.70806884765625,22.99356460571289,22.032182693481445,326003.8137435913,1247680.5686950684,1214233.3030700684,1223022.3655700684,12.037352561950684,12.055663108825684,723266.5538787842,343505.8355331421,308.2174934387207,261.11753406524656,302.92870941162107,308.3605522155761,6.744999885559082,35.15999984741211,29.939998626708984,0.0002815841166178,3002.1884765625,17.939769744873047,17.954654693603516,9.440000534057615,2.5353472232818604,1.4357041120529177,0.7018270492553711,0.913612425327301,0.8775284290313721,2.014013767242432,267.9878845214844,17.421043395996094,673.365966796875,285.47393798828125,2.5413403511047363,1.2903714179992676,591.5242919921875,690.1832275390625,44.253055572509766,34.0
2025-02-04 15:19:06+01:00,10.0,1883.81787109375,90.1338119506836,6.398055553436279,6.490767478942871,5.001582145690918,3.392569303512573,3.441729784011841,280.34787979125974,278.10553016662595,279.3756698608398,346.511083984375,338.00275268554685,305.53935089111326,33.04774856567383,31.858917236328125,32.408748626708984,286.8703197479248,275.08236994743345,0.016742088317871,0.0159946269989013,480.6900024414063,480.71435546875,22.946834564208984,22.484962463378903,325774.9319076538,1252807.5218200684,1228393.4593200684,1210571.1936950684,12.022704124450684,12.016600608825684,701782.1788787842,327270.4839706421,307.9986747741699,262.17191925048826,302.9387096405029,308.3605522155761,6.762499809265137,35.15999984741211,29.939998626708984,0.0002819910346137,2948.748779296875,18.88552665710449,18.04752540588379,9.440000534057615,2.037397861480713,1.4572144746780396,0.724281907081604,0.9426738619804382,0.8704215288162231,2.0295052528381348,265.4750061035156,18.558616638183597,673.3408203125,285.5298156738281,2.541053771972656,1.2905484437942505,591.53857421875,689.94775390625,43.22818756103516,34.0
2025-02-04 15:19:08+01:00,10.0,1882.38330078125,90.19767379760742,6.416210889816284,6.511474370956421,5.013477325439453,3.406270146369934,3.45684552192688,280.3728798866272,278.145530128479,279.3856698513031,346.511083984375,338.0077537536621,305.53935089111326,33.02774810791016,31.862060546875,32.40374755859375,286.8553198814392,275.0923699378967,0.0167998619079589,0.0159862542152404,480.6838073730469,480.7114868164063,22.946834564208984,22.40291976928711,326995.6350326538,1254272.3655700684,1220580.9593200684,1213561.9163513184,12.033080101013184,12.038573265075684,711242.6280975342,335449.1949081421,307.96487464904783,261.77781953811643,302.933709526062,308.36555137634275,6.767499923706055,35.15999984741211,29.959999084472656,0.0002821944851345,2983.72265625,18.33219337463379,18.213982582092285,9.440000534057615,2.4317959547042847,1.4847905039787292,0.713744580745697,0.9267749190330504,0.8752327561378479,2.085436701774597,267.18896484375,18.324132919311523,673.1721801757812,285.5009002685547,2.539785385131836,1.2904284596443176,591.5283508300781,689.7406005859375,,34.0
2025-02-04 15:19:10+01:00,10.0,1880.94873046875,90.26153564453124,6.434366226196289,6.532181262969971,5.025372505187988,3.419970989227295,3.471961259841919,280.3978799819946,278.185530090332,279.39566984176633,346.511083984375,338.0127548217773,305.53935089111326,33.007747650146484,31.865203857421875,32.39874649047852,286.8403200149536,275.10236992836,0.0168576354980468,0.0159778814315795,480.6776123046875,480.7086181640625,22.946834564208984,22.320877075195312,328216.3381576538,1255737.2093200684,1212768.4593200684,1216552.6390075684,12.043456077575684,12.060545921325684,720703.0773162842,343627.9058456421,307.93107452392576,261.3837198257446,302.92870941162107,308.3705505371093,6.775000095367432,35.119998931884766,29.939998626708984,0.0002829574415418,3038.630859375,17.778860092163086,18.38043975830078,9.440000534057615,2.8261940479278564,1.512366533279419,0.70320725440979,0.9108759760856628,0.8800439834594727,2.14136815071106,268.9029235839844,18.089649200439453,673.0035400390625,285.47198486328125,2.538516998291016,1.2903084754943848,591.5181274414062,689.533447265625,45.90283966064453,34.0
2025-02-04 15:19:12+01:00,10.0,1883.9761962890625,90.29006958007812,6.396655082702637,6.503377914428711,5.005321502685547,3.3852851390838623,3.4482946395874023,280.4478796958923,278.2355298042297,279.41566982269285,346.49107971191404,338.0127548217773,305.53935089111326,33.007747650146484,31.85360717773437,32.39874649047852,286.8303197860717,275.15236988067625,0.0167766418457031,0.0160424900054931,480.682373046875,480.7013549804688,22.97496795654297,22.246679306030277,321655.0588607788,1253906.1546325684,1211181.5452575684,1206420.8030700684,12.019042015075684,12.042235374450684,711303.6632537842,337646.4605331421,308.36451568603513,260.77871170043943,302.92870941162107,308.3705505371093,6.779999732971191,35.15999984741211,29.939998626708984,0.0002821436225043,3031.33349609375,17.635683059692383,18.29376792907715,9.440000534057615,2.7381515502929688,1.5208467245101929,0.7101393342018127,0.9144495725631714,0.8721372485160828,2.121968507766724,264.6145935058594,17.95518684387207,673.3868408203125,285.52740478515625,2.541402101516724,1.2904707193374634,591.411865234375,690.046142578125,45.157447814941406,34.0
2025-02-04 15:19:14+01:00,10.0,1880.207763671875,90.11872863769533,6.373058795928955,6.525552749633789,5.019505023956299,3.3762149810791016,3.4559600353240967,280.4678796768188,278.26553001403806,279.43566980361936,346.4610809326172,338.0127548217773,305.53935089111326,33.02774810791016,31.840484619140625,32.37874984741211,286.82032051086424,275.17237010002134,0.0168235740661621,0.0160199851989746,480.7019348144531,480.7449951171875,22.948265075683597,22.205759048461918,328292.6321029663,1245727.4436950684,1206298.7327575684,1208129.7874450684,12.028807640075684,12.065428733825684,707641.5538787842,343505.8355331421,308.2343048095703,261.4116329193115,302.92870941162107,308.3405517578125,6.789999961853027,35.13999938964844,29.94999885559082,0.0002831609090169,3010.2421875,17.953128814697266,18.37298011779785,9.440000534057615,2.4383883476257324,1.5474649667739868,0.7134246230125427,0.9129024147987366,0.8789336681365967,2.1401586532592773,268.98486328125,18.447673797607425,673.35498046875,285.4735107421875,2.5400290489196777,1.290209174156189,591.5932006835938,689.8615112304688,45.53266143798828,34.0
2025-02-04 15:19:16+01:00,10.0,1882.1292724609373,90.30899047851562,6.411643981933594,6.490714550018311,5.003085136413574,3.395772695541382,3.437650680541992,280.45787992477415,278.2855299949646,279.4856699943542,346.4610809326172,337.9927505493164,305.53935089111326,33.02774810791016,31.836334228515625,32.37874984741211,286.82032051086424,275.2023700714111,0.0167377471923828,0.0160166149139404,480.7310180664063,480.7655944824219,22.984981536865234,22.33371925354004,325088.2863998413,1247192.2874450684,1208740.1390075684,1206298.7327575684,12.052000999450684,12.052000999450684,702636.6710662842,340454.0777206421,308.32256546020506,261.4744400024414,302.91870918273924,308.3405517578125,6.792500019073486,35.119998931884766,29.94999885559082,0.0002826014031304,2976.158447265625,18.838685989379883,18.304615020751957,9.440000534057615,2.2936043739318848,1.5293257236480713,0.7214541435241699,0.9390066862106324,0.8684751987457275,2.10045862197876,266.6085205078125,17.813661575317383,673.0572509765625,285.4185791015625,2.5390145778656006,1.2902101278305054,591.97607421875,689.6709594726562,46.39518356323242,34.0
2025-02-04 15:19:18+01:00,10.0,1884.233459472656,90.32292175292967,6.411643981933594,6.514301776885986,5.01762843132019,3.396455407142639,3.4508392810821533,280.4628798007965,278.2905301094055,279.4806698799133,346.4610809326172,337.9927505493164,305.53935089111326,33.02774810791016,31.8387451171875,32.38374900817871,286.825320148468,275.2023700714111,0.0168039255142211,0.0160148048400878,480.72743225097656,480.74696350097656,23.021459579467773,22.30171298980713,324249.0530014038,1248351.9554138184,1214416.4085388184,1212402.2483825684,12.047118186950684,12.044676780700684,706848.0968475342,340026.8316268921,308.12048187255857,261.2713765144348,302.9237092971801,308.3405517578125,6.789999961853027,35.119998931884766,29.939998626708984,0.0002825505405002,3044.059326171875,18.27218532562256,18.095208168029785,9.440000534057615,2.510693073272705,1.481147527694702,0.7126291394233704,0.9225248396396636,0.8720131814479828,2.102580666542053,267.6464538574219,17.964784622192383,673.0272521972656,285.4459991455078,2.5388370752334595,1.290282428264618,591.8298034667969,689.7251892089844,,34.0
2025-02-04 15:19:20+01:00,10.0,1886.337646484375,90.33685302734376,6.411643981933594,6.537889003753662,5.032171726226807,3.3971381187438965,3.4640278816223145,280.4678796768188,278.2955302238464,279.4756697654724,346.4610809326172,337.9927505493164,305.53935089111326,33.02774810791016,31.84115600585937,32.38874816894531,286.8303197860717,275.2023700714111,0.0168701038360595,0.0160129947662353,480.7238464355469,480.7283325195313,23.057937622070312,22.26970672607422,323409.8196029663,1249511.6233825684,1220092.6780700684,1218505.7640075684,12.042235374450684,12.037352561950684,711059.5226287842,339599.5855331421,307.9183982849121,261.0683130264282,302.92870941162107,308.3405517578125,6.792500019073486,35.119998931884766,29.939998626708984,0.0002824996609157,3000.9873046875,17.705684661865234,17.885801315307617,9.440000534057615,2.7277817726135254,1.432969331741333,0.7038041353225708,0.9060429930686952,0.875551164150238,2.1047027111053467,268.68438720703125,18.115907669067383,672.9972534179688,285.4734191894531,2.5386595726013184,1.2903547286987305,591.6835327148438,689.7794189453125,46.24676132202149,34.0
2025-02-04 15:19:22+01:00,10.0,1887.086669921875,90.31195068359376,6.414465427398682,6.540523529052734,5.031955242156982,3.3926424980163574,3.467616319656372,280.3878797531128,278.1955298423767,279.4856699943542,346.4610809326172,337.9927505493164,305.53935089111326,33.04774856567383,31.84115600585937,32.38874816894531,286.8503202438354,275.2023700714111,0.0168701038360595,0.0160542201995849,480.7415161132813,480.6717834472656,23.057937622070312,22.149538040161133,327987.4563217163,1260009.6702575684,1217529.2015075684,1221069.2405700684,12.062987327575684,12.026366233825684,706054.6398162842,330444.3120956421,307.7958740234375,261.3069557189941,302.9387096405029,308.3705505371093,6.784999847412109,35.099998474121094,29.939998626708984,0.0002827031283908,3015.804443359375,18.02491569519043,18.497488021850582,9.440000534057615,2.6489596366882324,1.5408471822738647,0.6983584761619568,0.9176441431045532,0.8815299272537231,2.181041717529297,267.864990234375,18.04518699645996,673.2958374023438,285.4720764160156,2.539745092391968,1.2905826568603516,591.6607666015625,689.9337158203125,45.75259017944336,34.0
2025-02-04 15:19:24+01:00,10.0,1885.498046875,90.2342758178711,6.397516250610352,6.539575099945068,5.028842926025391,3.394902229309082,3.470287084579468,280.34787979125974,278.0655302047729,279.4756697654724,346.4610809326172,337.9827484130859,305.53935089111326,33.04774856567383,31.8367919921875,32.38874816894531,286.8303197860717,275.17237010002134,0.0168646793365478,0.0160542201995849,480.7415161132813,480.6982116699219,23.101806640625,22.21803474426269,324401.6408920288,1260253.8108825684,1218017.4827575684,1221069.2405700684,12.081297874450684,12.026366233825684,718749.9523162842,342895.4839706421,307.8338989257812,261.6412309646606,302.94870986938474,308.3405517578125,6.797499656677246,35.119998931884766,29.94999885559082,0.0002824996609157,2990.397216796875,17.802568435668945,18.152498245239254,9.440000534057615,2.720378160476685,1.6552071571350098,0.6939511299133301,0.9103595614433287,0.8810036778450012,2.172564744949341,268.2746887207031,18.185691833496094,673.1654052734375,285.5291748046875,2.5402095317840576,1.2905280590057373,591.6929931640625,689.8062133789062,44.57856750488281,34.0
2025-02-04 15:19:26+01:00,10.0,1881.4326171875,90.29190063476562,6.3647003173828125,6.566125869750977,5.052931308746338,3.376959562301636,3.4838311672210693,280.3078798294067,278.01553001403806,279.4456700325012,346.4410842895508,337.9627517700195,305.53935089111326,33.007747650146484,31.838409423828125,32.38874816894531,286.8503202438354,275.15236988067625,0.0169567947387695,0.0160580215454101,480.7138366699219,480.6856689453125,23.082733154296875,22.26202964782715,330276.2508392334,1271240.1390075684,1212158.1077575684,1218383.6936950684,12.037352561950684,12.084959983825684,714111.2804412842,347900.3667831421,308.1460441589355,261.9589952468872,302.9687084197998,308.3405517578125,6.809999465942383,35.099998474121094,29.92999839782715,0.0002823470730251,2993.823486328125,17.572826385498047,18.52511405944824,9.440000534057615,2.880629062652588,1.5154027938842771,0.7035614252090454,0.9081408381462096,0.8807077407836914,2.093477725982666,267.34600830078125,18.43657875061035,672.7532348632812,285.5299987792969,2.5396127700805664,1.2905540466308594,591.812255859375,689.789306640625,44.78771209716797,34.0
2025-02-04 15:19:28+01:00,10.0,1880.0245361328125,90.24470138549805,6.339583158493042,6.544984817504883,5.0407915115356445,3.37704074382782,3.476000666618347,280.2928799629211,278.01553001403806,279.43567004203794,346.4360832214355,337.9577507019043,305.5493511199951,33.007747650146484,31.83203125,32.38374900817871,286.8503202438354,275.142369890213,0.016905291557312,0.0160498056411743,480.7345886230469,480.7143859863281,23.073673248291016,22.28762912750244,326881.1821937561,1263793.8499450684,1218017.4827575684,1216918.8499450684,12.046507835388184,12.058104515075684,712341.2609100342,344177.2222518921,308.37025489807127,261.4890431404113,302.95870914459226,308.3405517578125,6.797499656677246,35.099998474121094,29.90999984741211,0.0002816858418782,2976.870361328125,17.896185874938965,18.250014305114743,9.440000534057615,2.684812545776367,1.5620232224464417,0.7036299407482147,0.916840136051178,0.8798344433307648,2.120454788208008,267.2094421386719,18.25973224639893,672.6555480957031,285.5015869140625,2.537780284881592,1.2904502153396606,591.7442321777344,689.5220642089844,,34.0
2025-02-04 15:19:30+01:00,10.0,1878.616455078125,90.19750213623048,6.314465999603272,6.523843765258789,5.028651714324951,3.377121925354004,3.468170166015625,280.2778800964355,278.01553001403806,279.4256700515747,346.4310821533203,337.95274963378904,305.55935134887693,33.007747650146484,31.825653076171875,32.37874984741211,286.8503202438354,275.13236989974973,0.0168537883758544,0.0160415897369384,480.7553405761719,480.74310302734375,23.06461334228516,22.31322860717773,323486.1135482788,1256347.5608825684,1223876.8577575684,1215454.0061950684,12.055663108825684,12.031249046325684,710571.2413787842,340454.0777206421,308.594465637207,261.0190910339355,302.94870986938474,308.3405517578125,6.809999942779541,35.13999938964844,29.94999885559082,0.0002824996609157,3048.86474609375,18.219545364379883,17.97491455078125,9.440000534057615,2.4889960289001465,1.608643651008606,0.703698456287384,0.9255394339561462,0.8789611458778381,2.1474318504333496,267.0728759765625,18.0828857421875,672.557861328125,285.4731750488281,2.535947799682617,1.290346384048462,591.6762084960938,689.2548217773438,43.548431396484375,34.0
2025-02-04 15:19:32+01:00,10.0,1880.76220703125,90.00997161865234,6.376504898071289,6.536021709442139,5.037387847900391,3.383422613143921,3.4680633544921875,280.2778800964355,278.0255302429199,279.4456700325012,346.4310821533203,337.93275299072263,305.53935089111326,32.98774719238281,31.82797241210937,32.38874816894531,286.8503202438354,275.1123699188232,0.016870038986206,0.0160670471191406,480.7448425292969,480.7326965332031,22.959232330322266,22.326568603515625,329894.7811126709,1270507.7171325684,1209960.8421325684,1217773.3421325684,12.037352561950684,12.027586936950684,709960.8898162842,332275.3667831421,308.1292327880859,261.71741619110105,302.98870887756345,308.38054885864256,6.804999828338623,35.119998931884766,29.939998626708984,0.0002836695522732,3005.436767578125,18.58289337158203,17.91529655456543,9.440000534057615,2.350841522216797,1.4941904544830322,0.7189967036247253,0.937657594680786,0.8760764598846436,2.2318778038024902,268.1927490234375,18.409547805786133,673.0601196289062,285.5269775390625,2.539702892303467,1.2904568910598757,591.4600830078125,689.6470947265625,42.84290313720703,34.0
2025-02-04 15:19:34+01:00,10.0,1882.69775390625,90.19357299804688,6.375353813171387,6.524580955505371,5.028167247772217,3.3766028881073,3.4556384086608887,280.2878798484802,278.0555299758911,279.4456700325012,346.4110778808593,337.9127487182617,305.55935134887693,33.007747650146484,31.82797241210937,32.39874649047852,286.8403200149536,275.13236989974973,0.0168551120758056,0.0160490093231201,480.7486572265625,480.6829528808594,22.989273071289062,22.46714401245117,326690.4592514038,1263671.7796325684,1218627.8343200684,1217407.1311950684,12.056883811950684,12.026366233825684,718261.6710662842,342407.2027206421,308.0409225463867,262.17191925048826,302.9787086486816,308.3705505371093,6.814999580383301,35.07999801635742,29.90999984741211,0.0002819401550292,2991.9990234375,18.03957176208496,17.877485275268555,9.440000534057615,2.594285488128662,1.544189691543579,0.7160101532936096,0.9206218719482422,0.8719726800918579,2.219172954559326,269.5721130371094,18.1147575378418,672.5704956054688,285.5570678710937,2.5373921394348145,1.290615200996399,591.5367431640625,689.4270629882812,45.86400985717773,34.0
2025-02-04 15:19:36+01:00,10.0,1887.0135498046875,90.13568115234376,6.399097919464111,6.535425662994385,5.030843257904053,3.372953414916992,3.461496591567993,280.2778800964355,278.0755299568176,279.43566980361936,346.371076965332,337.8827499389648,305.56934967041013,33.007747650146484,31.825653076171875,32.34874725341797,286.82032051086424,275.1123699188232,0.0168551120758056,0.0160490093231201,480.7486572265625,480.68792724609375,22.989273071289062,22.14901351928711,323791.2893295288,1256591.7015075684,1210693.2640075684,1216186.4280700684,12.048338890075684,12.036131858825684,716064.4054412842,345825.1714706421,308.07039108276365,260.6511711120605,302.9787086486816,308.3705505371093,6.815000057220459,35.099998474121094,29.90999984741211,0.0002829065789116,2981.09765625,18.10850524902344,17.825801849365234,9.440000534057615,2.523770332336426,1.566606044769287,0.7141879200935364,0.922462522983551,0.880282461643219,2.212565660476685,265.6935119628906,17.94820785522461,673.065673828125,285.52886962890625,2.540223360061645,1.290549397468567,591.6055908203125,689.7725219726562,46.58553695678711,34.0
2025-02-04 15:19:38+01:00,10.0,1883.8547973632808,90.17123794555664,6.396579742431641,6.532649755477905,5.028923511505127,3.3810096979141235,3.4612737894058228,280.2778800964355,278.06552996635435,279.430669927597,346.371076965332,337.8777488708496,305.5543502807617,32.98274803161621,31.81939697265625,32.3537483215332,286.825320148468,275.1123699188232,0.0168595628738403,0.0160573272705078,480.7415008544922,480.68971252441406,22.979736328125,22.08365535736084,323638.7014389038,1256103.4202575684,1210327.0530700684,1218933.0101013184,12.038573265075684,12.039183616638184,712097.1202850342,341674.7808456421,308.1187252044677,261.3119572639465,302.9637092590332,308.37554969787595,6.81749963760376,35.099998474121094,29.90999984741211,0.0002828557162814,3013.04541015625,17.967153549194336,17.811920166015625,9.440000534057615,2.4934914112091064,1.5496405959129331,0.7082555890083313,0.9171062707901,0.8783972859382629,2.2006043195724487,266.52659606933594,18.00007915496826,673.0680541992188,285.5292358398437,2.5403852462768555,1.2905457019805908,591.6168518066406,689.8484497070312,,34.0
2025-02-04 15:19:40+01:00,10.0,1880.696044921875,90.20679473876952,6.39406156539917,6.529873847961426,5.027003765106201,3.389065980911255,3.4610509872436523,280.2778800964355,278.0555299758911,279.4256700515747,346.371076965332,337.87274780273435,305.53935089111326,32.95774841308594,31.813140869140625,32.35874938964844,286.8303197860717,275.1123699188232,0.016864013671875,0.0160656452178955,480.7343444824219,480.6914978027344,22.970199584960938,22.01829719543457,323486.1135482788,1255615.1390075684,1209960.8421325684,1221679.5921325684,12.028807640075684,12.042235374450684,708129.8351287842,337524.3902206421,308.16705932617185,261.9727434158325,302.94870986938474,308.38054885864256,6.815000057220459,35.099998474121094,29.899999618530277,0.0002829065789116,3007.6171875,17.825801849365234,17.798038482666016,9.440000534057615,2.463212490081787,1.5326751470565796,0.7023232579231262,0.9117500185966492,0.8765121102333069,2.188642978668213,267.35968017578125,18.051950454711918,673.0704345703125,285.52960205078125,2.540547132492065,1.2905420064926147,591.6281127929688,689.9243774414062,46.52560043334961,34.0
2025-02-04 15:19:42+01:00,10.0,1882.1759033203125,90.23975372314452,6.363554000854492,6.536267280578613,5.030969619750977,3.379974365234375,3.471710443496704,280.29788007736204,278.0555299758911,279.41566982269285,346.36108245849607,337.8427490234375,305.56934967041013,32.937747955322266,31.807373046875,32.34874725341797,286.8503202438354,275.13236989974973,0.0168755054473876,0.0160355854034423,480.7801208496094,480.6730346679688,22.948265075683597,22.36456298828125,323333.5256576538,1265746.9749450684,1213500.8811950684,1221679.5921325684,12.088622093200684,12.098387718200684,717651.3195037842,337768.5308456421,308.41468658447263,260.785796546936,302.9787086486816,308.3605522155761,6.835000038146973,35.119998931884766,29.92999839782715,0.0002831100463867,3066.12939453125,17.86053466796875,17.635683059692383,9.440000534057615,2.597938537597656,1.6247546672821045,0.6984505653381348,0.9149475693702698,0.8805184960365295,2.214085578918457,264.32781982421875,17.449800491333008,672.8790893554688,285.5846252441406,2.53780198097229,1.2906912565231323,591.411865234375,689.4598999023438,46.49505615234375,34.0
2025-02-04 15:19:44+01:00,10.0,1883.3651123046875,90.35742950439452,6.4017767906188965,6.5176849365234375,5.022670269012451,3.39150619506836,3.4559168815612797,280.34787979125974,278.08553018569944,279.4256700515747,346.3510803222656,337.82275238037107,305.5793518066406,32.95774841308594,31.8089599609375,32.3287467956543,286.8403200149536,275.13236989974973,0.0168413639068603,0.0160784912109375,480.7477111816406,480.6358337402344,23.00024032592773,22.310733795166016,326537.8713607788,1270507.7171325684,1225341.7015075684,1213622.9515075684,12.065428733825684,12.049559593200684,714233.3507537842,342040.9917831421,308.19647827148435,261.061280632019,302.9687084197998,308.3605522155761,6.84499979019165,35.119998931884766,29.92999839782715,0.0002833134969075,2945.990234375,18.06258583068848,18.437488555908203,9.440000534057615,2.506404399871826,1.6205172538757324,0.711033284664154,0.91575688123703,0.8730531334877014,2.1334786415100098,269.14874267578125,17.972166061401367,672.6174926757812,285.6128845214844,2.53761625289917,1.2907904386520386,591.599609375,689.4288940429688,46.55229187011719,34.0
2025-02-04 15:19:46+01:00,10.0,1877.875732421875,90.2332992553711,6.400966644287109,6.543033599853516,5.036125183105469,3.406339645385742,3.481941938400269,280.34787979125974,278.12553014755247,279.4456700325012,346.3510803222656,337.7827514648437,305.53935089111326,32.97774887084961,31.78790283203125,32.3287467956543,286.82032051086424,275.15236988067625,0.0168911342620849,0.0160705108642578,480.81158447265625,480.67083740234375,22.94015884399414,22.256446838378903,326766.7531967163,1253662.0140075684,1213012.5999450684,1218139.5530700684,12.015379905700684,12.041014671325684,718749.9523162842,343872.0464706421,308.09140625,261.8143772125244,302.9387096405029,308.390550994873,6.832499980926514,35.099998474121094,29.90999984741211,0.0002829065789116,3017.984619140625,17.950090408325195,17.96009063720703,9.440000534057615,2.686180830001831,1.5947558879852295,0.7009292840957642,0.9178661704063416,0.8819912075996399,2.1419689655303955,267.7420654296875,18.051950454711918,672.6112670898438,285.557861328125,2.537759304046631,1.2906402349472046,591.7642822265625,689.5591430664062,43.06961441040039,34.0
2025-02-04 15:19:48+01:00,10.0,1882.5765380859373,90.2590217590332,6.390859603881836,6.546428680419922,5.039059162139893,3.3968580961227417,3.4795371294021606,280.357879781723,278.145530128479,279.45066990852354,346.3510803222656,337.7827514648437,305.5493511199951,32.97774887084961,31.78790283203125,32.33374786376953,286.8303202629089,275.1623699903488,0.0169030570983886,0.0160587263107299,480.79872131347656,480.70692443847656,22.958755493164062,22.386765480041504,324401.6408920288,1253662.0140075684,1213745.0218200684,1222167.8733825684,12.034300804138184,12.032469749450684,718872.0226287842,346130.3472518921,308.17966690063474,261.7936004638672,302.95370903015134,308.3805507659912,6.834999561309815,35.099998474121094,29.94999885559082,0.0002825505405002,2925.83349609375,17.8163423538208,17.907946586608887,9.440000534057615,2.72732925415039,1.558716356754303,0.6994258165359497,0.9133478999137878,0.8813839554786682,2.1801469326019287,268.2815246582031,17.862398147583008,672.7073669433594,285.57049560546875,2.53729259967804,1.2905378937721252,591.6588134765625,689.4017028808594,,34.0
2025-02-04 15:19:50+01:00,10.0,1887.27734375,90.28474426269533,6.3807525634765625,6.549823760986328,5.041993141174316,3.387376546859741,3.4771323204040527,280.36787977218626,278.1655301094055,279.4556697845459,346.3510803222656,337.7827514648437,305.55935134887693,32.97774887084961,31.78790283203125,32.338748931884766,286.8403200149536,275.17237010002134,0.0169149799346923,0.0160469417572021,480.7858581542969,480.7430114746094,22.977352142333984,22.5170841217041,322036.5285873413,1253662.0140075684,1214477.4436950684,1226196.1936950684,12.053221702575684,12.023924827575684,718994.0929412842,348388.6480331421,308.2679275512695,261.77282371520994,302.9687084197998,308.3705505371093,6.847499847412109,35.119998931884766,29.92999839782715,0.0002823979356553,2969.70654296875,17.682594299316406,17.855802536010742,9.440000534057615,2.76847767829895,1.5226768255233765,0.6979223489761353,0.908829629421234,0.8807767033576965,2.218324899673462,268.82098388671875,17.6728458404541,672.803466796875,285.5831298828125,2.536825895309448,1.290435552597046,591.5533447265625,689.2442626953125,44.35971450805664,34.0
2025-02-04 15:19:52+01:00,10.0,1883.3431396484373,90.30125427246094,6.432708263397217,6.550177574157715,5.0454840660095215,3.414902925491333,3.4772632122039795,280.4078797340393,278.22553005218504,279.4756697654724,346.3510803222656,337.7627548217773,305.55935134887693,32.95774841308594,31.808074951171875,32.338748931884766,286.8403200149536,275.2223700523376,0.0169149799346923,0.0160469417572021,480.7858581542969,480.7112121582031,22.977352142333984,22.115264892578125,327758.5744857788,1255126.8577575684,1209472.5608825684,1209716.7015075684,12.065428733825684,12.080077171325684,722167.9210662842,343017.5542831421,308.19647827148435,261.6966384887695,302.9387096405029,308.38054885864256,6.84499979019165,35.119998931884766,29.94999885559082,0.0002827031283908,2971.53076171875,17.269432067871094,17.93138885498047,9.440000534057615,2.9291954040527344,1.586606502532959,0.705886960029602,0.9166468381881714,0.8789646625518799,2.2395167350769043,266.7587585449219,17.751327514648438,672.728759765625,285.5540466308594,2.5386412143707275,1.290518045425415,591.3359375,689.520263671875,44.55541610717773,34.0
2025-02-04 15:19:54+01:00,10.0,1888.224609375,90.37462615966795,6.397516250610352,6.533944606781006,5.038652420043945,3.3905389308929443,3.4628427028656006,280.45787992477415,278.26553001403806,279.4856699943542,346.34107818603513,337.7827514648437,305.55935134887693,32.95774841308594,31.782623291015625,32.3287467956543,286.8403200149536,275.2223700523376,0.0168817329406738,0.016087755203247,480.8273315429688,480.7098693847656,23.075103759765625,22.369197845458984,325088.2863998413,1260009.6702575684,1219116.1155700684,1206664.9436950684,12.037352561950684,12.028807640075684,721435.4991912842,339599.5855331421,308.175463104248,261.2511276245117,302.94870986938474,308.38054885864256,6.832499504089356,35.13999938964844,29.959999084472656,0.0002837712775336,3029.59814453125,18.01794815063477,17.60524559020996,9.440000534057615,2.5521929264068604,1.667111873626709,0.7095804810523987,0.9184064865112304,0.8743259310722351,2.1616766452789307,267.619140625,18.43032455444336,672.5399780273438,285.5284423828125,2.5372257232666016,1.2905040979385376,591.6265869140625,689.4143676757812,45.1115608215332,34.0
2025-02-04 15:19:56+01:00,10.0,1885.7786865234373,90.12561798095705,6.467693328857422,6.557485103607178,5.052648067474365,3.414564371109009,3.4687063694000244,280.45787992477415,278.2855299949646,279.50566997528074,346.34107818603513,337.82275238037107,305.53935089111326,32.937747955322266,31.798980712890625,32.3287467956543,286.8303197860717,275.26237001419065,0.0169271030426025,0.0160528087615966,480.77154541015625,480.6465759277344,23.01216125488281,22.55727767944336,325927.5197982788,1256713.7718200684,1215942.2874450684,1218139.5530700684,12.045897483825684,12.019042015075684,726440.3820037842,341674.7808456421,308.3896011352539,261.33486976623533,302.9387096405029,308.390550994873,6.829999923706055,35.13999938964844,29.959999084472656,0.0002831609090169,2938.51513671875,18.13258552551269,17.93274688720703,9.440000534057615,2.6147570610046387,1.5908464193344116,0.7058287262916565,0.9240950345993042,0.8793044090270996,2.220160484313965,270.14569091796875,18.52580070495605,672.9517822265625,285.55621337890625,2.536026954650879,1.2908015251159668,591.7174072265625,689.6287231445312,44.93938827514648,34.0
2025-02-04 15:19:58+01:00,10.0,1881.6217041015625,90.09838104248048,6.427783012390137,6.533572673797607,5.038675785064697,3.4086060523986816,3.464705467224121,280.4078797340393,278.2755302429199,279.50566997528074,346.31107940673826,337.80274810791013,305.56934967041013,32.95774841308594,31.79232788085937,32.3287467956543,286.8503202438354,275.26237001419065,0.0168711261749267,0.0160646495819091,480.7882385253906,480.69329833984375,22.9792594909668,22.299484252929688,328597.8078842163,1263915.9202575684,1226440.3343200684,1216430.5686950684,12.041014671325684,12.028807640075684,719604.4445037842,344726.5386581421,308.55265655517576,261.23004093170164,302.9387096405029,308.3705505371093,6.829999923706055,35.13999938964844,30.0,0.0002833643595377,3015.760009765625,18.41594696044922,18.380794525146484,9.440000534057615,2.5306150913238525,1.5654020309448242,0.714726984500885,0.9299811124801636,0.873852550983429,2.342670202255249,270.8695373535156,17.69129180908203,672.7198486328125,285.5295104980469,2.538193941116333,1.290538311004639,591.7967529296875,689.46435546875,45.24403762817383,34.0
2025-02-04 15:20:00+01:00,10.0,1883.3680419921875,90.10602569580078,6.404841184616089,6.532002687454224,5.037684440612793,3.394889712333679,3.462286353111267,280.38287987709043,278.2755302429199,279.50566997528074,346.31107940673826,337.81775131225584,305.56435050964353,32.96774864196777,31.78582763671875,32.33374786376953,286.8403200149536,275.26237001419065,0.016867597579956,0.016058175086975,480.8163604736328,480.7123260498047,23.00906181335449,22.4168062210083,329017.42458343506,1268615.6272888184,1217773.3421325684,1213500.8811950684,12.042235374450684,12.020262718200684,718505.8116912842,343505.8355331421,308.46485748291013,261.6632565498352,302.9387096405029,308.3705505371093,6.827499866485596,35.119998931884766,30.0,0.0002831100463867,3022.65673828125,18.42243003845215,18.53184413909912,9.440000534057615,2.425939917564392,1.5950783491134644,0.7146837115287781,0.9296289682388306,0.873176097869873,2.245198130607605,270.34373474121094,17.565244674682617,672.6735534667969,285.5282897949219,2.53784704208374,1.290498971939087,591.7441711425781,689.3038024902344,,34.0
2025-02-04 15:20:02+01:00,10.0,1885.1143798828125,90.1136703491211,6.381899356842041,6.53043270111084,5.036693096160889,3.3811733722686768,3.459867238998413,280.3578800201416,278.2755302429199,279.50566997528074,346.31107940673826,337.83275451660154,305.55935134887693,32.97774887084961,31.779327392578125,32.338748931884766,286.8303197860717,275.26237001419065,0.0168640689849853,0.016051700592041,480.844482421875,480.7313537597656,23.038864135742188,22.534128189086918,329437.0412826538,1273315.3343200684,1209106.3499450684,1210571.1936950684,12.043456077575684,12.011717796325684,717407.1788787842,342285.1324081421,308.3770584106445,262.0964721679687,302.9387096405029,308.3705505371093,6.822499752044678,35.099998474121094,29.959999084472656,0.0002832626342773,2977.760498046875,18.42891311645508,18.68289375305176,9.440000534057615,2.321264743804932,1.6247546672821045,0.7146404385566711,0.9292768239974976,0.8724996447563171,2.147726058959961,269.81793212890625,17.439197540283203,672.6272583007812,285.5270690917969,2.5375001430511475,1.2904596328735352,591.6915893554688,689.1432495117188,43.25111389160156,34.0
2025-02-04 15:20:04+01:00,10.0,1882.7430419921875,90.12710571289062,6.416253089904785,6.481841087341309,4.994744777679443,3.3773770332336426,3.4605987071990967,280.33788003921507,278.2855299949646,279.50566997528074,346.31107940673826,337.82275238037107,305.55935134887693,32.937747955322266,31.779327392578125,32.318748474121094,286.8403200149536,275.24237003326414,0.0168640689849853,0.016051700592041,480.8535461425781,480.7022705078125,23.038864135742188,22.204240798950195,326385.2834701538,1264160.0608825684,1222900.2952575684,1213989.1624450684,12.062987327575684,12.031249046325684,716796.8273162842,342407.2027206421,307.7874244689941,261.20894660949705,302.9387096405029,308.3605522155761,6.802500247955322,35.119998931884766,29.979999542236328,0.0002836695522732,2976.603271484375,17.951387405395508,18.092796325683597,9.440000534057615,2.6667799949646,1.555703043937683,0.704184353351593,0.9072979688644408,0.8720796704292297,2.238325357437134,269.2989807128906,18.67444610595703,672.6629028320312,285.52789306640625,2.5390307903289795,1.2905198335647583,591.6434326171875,689.547119140625,44.08071899414063,34.0
2025-02-04 15:20:06+01:00,10.0,1884.5283203125,90.14732360839844,6.400968551635742,6.4832634925842285,4.995620727539063,3.397977113723755,3.4416635036468506,280.33788003921507,278.2855299949646,279.4956697463989,346.3010772705078,337.83275451660154,305.55935134887693,32.95774841308594,31.77410888671875,32.318748474121094,286.82032051086424,275.2223700523376,0.0167431030273437,0.0160286464691162,480.8535461425781,480.7627868652344,23.011207580566406,22.47347640991211,323257.2317123413,1258544.8265075684,1222167.8733825684,1217895.4124450684,12.048338890075684,12.034911155700684,723876.9054412842,337646.4605331421,308.0155738830566,261.6343053817749,302.94870986938474,308.3605522155761,6.789999961853027,35.119998931884766,29.959999084472656,0.0002831609090169,3015.0478515625,18.020980834960938,17.93274688720703,9.440000534057615,2.591113328933716,1.496257781982422,0.7075921893119812,0.909803867340088,0.8685715794563293,2.207127332687378,270.4324951171875,18.080080032348636,672.612548828125,285.4712219238281,2.5372955799102783,1.2902835607528689,591.5836181640625,689.2013549804688,44.56391143798828,34.0
2025-02-04 15:20:08+01:00,10.0,1880.3638916015625,90.11724090576172,6.3418288230896,6.544524669647217,5.040751457214356,3.3707754611968994,3.478511095046997,280.25787963867185,278.26553001403806,279.50566997528074,346.3010772705078,337.8427490234375,305.56934967041013,32.937747955322266,31.777099609375,32.29874801635742,286.82032051086424,275.2023700714111,0.0169042606353759,0.0160301246643066,480.83544921875,480.74713134765625,23.10800552368164,22.463756561279297,320129.1799545288,1252197.1702575684,1213989.1624450684,1218749.9046325684,12.050780296325684,12.034911155700684,709350.5382537842,339477.5152206421,308.19227447509763,261.4814180374145,302.94870986938474,308.3405517578125,6.769999980926514,35.099998474121094,29.979999542236328,0.0002831609090169,3039.69873046875,17.88191795349121,18.00705337524414,9.440000534057615,2.6667799949646,1.6078031063079834,0.706028938293457,0.9150468111038208,0.8779851794242859,2.1519711017608643,270.4598083496094,18.20662879943848,672.6802368164062,285.47222900390625,2.537508726119995,1.290315866470337,591.6661987304688,689.1544799804688,45.30805587768555,34.0
2025-02-04 15:20:10+01:00,10.0,1882.6812133789065,90.17504119873048,6.3444504737854,6.530801773071289,5.033143043518066,3.3734793663024902,3.46885883808136,280.20287981033323,278.2555300235748,279.49066987037656,346.2960800170898,337.8477500915527,305.5543502807617,32.9477481842041,31.774978637695312,32.31374740600586,286.8303202629089,275.1873700857162,0.016869158744812,0.0160506763458251,480.84449768066406,480.7490997314453,23.096323013305664,22.475321769714355,323447.96657562256,1255676.1741638184,1218261.6233825684,1221679.5921325684,12.044066429138184,12.049559593200684,715393.0187225342,341186.4995956421,307.9644664764404,261.733954334259,302.95870914459226,308.3505519866943,6.744999885559082,35.099998474121094,29.979999542236328,0.0002837204149034,2948.659912109375,18.14096736907959,17.9210147857666,9.440000534057615,2.586851000785828,1.5966027975082395,0.7102778851985931,0.9181169867515564,0.8747116923332214,2.183789610862732,269.9476776123047,18.32863521575928,672.6728820800781,285.5006103515625,2.537553071975708,1.2904187440872192,591.7332458496094,689.1940612792969,,34.0
2025-02-04 15:20:12+01:00,10.0,1884.99853515625,90.23284149169922,6.347072124481201,6.517078876495361,5.025534629821777,3.376183271408081,3.4592065811157227,280.1478799819946,278.24553003311155,279.4756697654724,346.29108276367185,337.85275115966795,305.53935089111326,32.95774841308594,31.772857666015625,32.3287467956543,286.8403200149536,275.17237010002134,0.016834056854248,0.0160712280273437,480.8535461425781,480.7510681152344,23.084640502929688,22.48688697814941,326766.7531967163,1259155.1780700684,1222534.0843200684,1224609.2796325684,12.037352561950684,12.064208030700684,721435.4991912842,342895.4839706421,307.7366584777832,261.9864906311035,302.9687084197998,308.3605522155761,6.734999656677246,35.119998931884766,29.979999542236328,0.000283873002794,2984.345703125,18.40001678466797,17.834976196289062,9.440000534057615,2.506922006607056,1.585402488708496,0.7145268321037292,0.921187162399292,0.871438205242157,2.2156081199646,269.435546875,18.45064163208008,672.66552734375,285.52899169921875,2.537597417831421,1.2905216217041016,591.80029296875,689.233642578125,44.3508415222168,34.0
