_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-04 15:20:14+01:00,10.0,1884.5203857421875,90.11702728271484,6.330003261566162,6.549224376678467,5.048283100128174,3.358628988265991,3.474945545196533,280.1278800010681,278.1955298423767,279.4556697845459,346.29108276367185,337.85275115966795,305.5793518066406,32.937747955322266,31.77679443359375,32.3287467956543,286.82032051086424,275.13236989974973,0.0169160747528076,0.0160572910308837,480.8278198242188,480.7708435058594,23.02694320678711,22.35029983520508,324249.0530014038,1265136.6233825684,1224120.9983825684,1211669.8265075684,12.023924827575684,12.054442405700684,705200.1476287842,335693.3355331421,307.9986747741699,261.2230094909668,302.9787086486816,308.3605522155761,6.71999979019165,35.119998931884766,29.959999084472656,0.0002829065789116,2950.39501953125,18.4786434173584,17.991884231567383,9.440000534057615,2.1943342685699463,1.6332286596298218,0.720571756362915,0.9368961453437804,0.8749890327453613,2.24256443977356,269.13507080078125,17.68054962158203,672.7506103515625,285.470703125,2.5381393432617188,1.2902668714523315,591.470947265625,689.2606811523438,44.60502624511719,34.0
2025-02-04 15:20:16+01:00,10.0,1880.734619140625,90.20638275146484,6.323854923248291,6.555556297302246,5.046071529388428,3.3619906902313232,3.485171318054199,280.08788003921507,278.12553014755247,279.4256700515747,346.2510818481445,337.83275451660154,305.53935089111326,32.95774841308594,31.77679443359375,32.318748474121094,286.80032005310056,275.1123699188232,0.0169243621826171,0.0160595741271972,480.8425903320313,480.6681518554688,23.084640502929688,22.275951385498047,321578.7649154663,1270995.9983825684,1225341.7015075684,1215942.2874450684,12.047118186950684,12.034911155700684,710815.3820037842,337402.3199081421,308.175463104248,261.4046548843384,302.9687084197998,308.3405517578125,6.692500114440918,35.099998474121094,29.979999542236328,0.0002833643595377,3042.14599609375,18.02069664001465,18.51924514770508,9.440000534057615,2.5121920108795166,1.6335631608963013,0.7057325839996338,0.9205126166343688,0.8803675770759583,2.051497220993042,269.25799560546875,18.21562957763672,672.9292602539062,285.5848999023437,2.539422035217285,1.290645718574524,591.7843627929688,689.356201171875,46.59634780883789,34.0
2025-02-04 15:20:18+01:00,10.0,1882.517822265625,90.06158447265625,6.353659152984619,6.502241134643555,5.004469871520996,3.364030361175537,3.473040819168091,280.11787977218626,278.11552991867063,279.39566984176633,346.2510818481445,337.83275451660154,305.55935134887693,32.937747955322266,31.769683837890625,32.318748474121094,286.80032005310056,275.08236994743345,0.0169243621826171,0.0160595741271972,480.8425903320313,480.724609375,23.084640502929688,22.437580108642575,323028.3498764038,1264770.4124450684,1225341.7015075684,1213256.7405700684,12.043456077575684,12.045897483825684,707153.2726287842,337158.1792831421,308.3770584106445,261.77974739074705,302.98870887756345,308.3405517578125,6.690000057220459,35.119998931884766,29.979999542236328,0.0002840764533148,2993.333740234375,17.654094696044922,17.533525466918945,9.440000534057615,2.7255630493164062,1.709437608718872,0.7095158696174622,0.9192983508110046,0.8765952587127686,2.220160484313965,269.5447998046875,18.085693359375,672.6588745117188,285.5274963378906,2.537642002105713,1.2904735803604126,591.3812866210938,689.1056518554688,47.90163040161133,34.0
2025-02-04 15:20:20+01:00,10.0,1885.0953369140625,90.22335815429688,6.359941959381104,6.5003955364227295,5.005122661590576,3.374261260032654,3.4639406204223637,280.11787977218626,278.0905300617218,279.3856698513031,346.2510818481445,337.81775131225584,305.5693515777588,32.937747955322266,31.762039184570312,32.318748474121094,286.81531991958616,275.0723699569702,0.0168601579666137,0.0160532388687133,480.8592834472656,480.6920928955078,23.06151390075684,22.352922439575195,328178.1792640686,1260803.1272888184,1219909.5726013184,1217101.9554138184,12.042235374450684,12.048338890075684,709594.6788787842,344360.3277206421,308.16885414123533,261.5538195610046,302.98870887756345,308.3555511474609,6.682499885559082,35.099998474121094,30.0,0.0002833643595377,2994.89111328125,17.7601318359375,17.61844253540039,9.440000534057615,2.6399238109588623,1.6501420140266418,0.7093810439109802,0.9155790507793428,0.874460756778717,2.244076132774353,268.8619384765625,18.07022476196289,672.7591552734375,285.5699462890625,2.538537979125977,1.2906241416931152,591.4555053710938,689.23583984375,,34.0
2025-02-04 15:20:22+01:00,10.0,1887.6728515625,90.3851318359375,6.366224765777588,6.498549938201904,5.005775451660156,3.3844921588897705,3.454840421676636,280.11787977218626,278.0655302047729,279.3756698608398,346.2510818481445,337.80274810791013,305.5793518066406,32.937747955322266,31.75439453125,32.318748474121094,286.8303197860717,275.06236996650694,0.0167959537506103,0.0160469036102294,480.8759765625,480.6595764160156,23.038387298583984,22.26826477050781,333328.0086517334,1256835.8421325684,1214477.4436950684,1220947.1702575684,12.041014671325684,12.050780296325684,712036.0851287842,351562.4761581421,307.9606498718261,261.3278917312622,302.98870887756345,308.3705505371093,6.680000305175781,35.119998931884766,29.979999542236328,0.0002839238654242,2991.1982421875,17.866168975830078,17.703359603881836,9.440000534057615,2.5542845726013184,1.5908464193344116,0.7092462182044983,0.9118597507476808,0.8723262548446655,2.267991781234741,268.1790771484375,18.05475616455078,672.8594360351562,285.6123962402344,2.53943395614624,1.290774703025818,591.5297241210938,689.3660278320312,47.0133056640625,34.0
2025-02-04 15:20:24+01:00,10.0,1882.7947998046875,90.18170928955078,6.396383285522461,6.511659622192383,5.014819145202637,3.386350631713867,3.4473798274993896,280.1478799819946,278.0655302047729,279.36567010879514,346.2310775756836,337.7827514648437,305.56934967041013,32.92774963378906,31.7696533203125,32.318748474121094,286.8403200149536,275.04236986637113,0.016818260192871,0.0160383529663085,480.85546875,480.7012634277344,23.00882339477539,22.501352310180664,328216.3381576538,1257324.1233825684,1219604.3968200684,1214355.3733825684,12.042235374450684,12.064208030700684,713378.8585662842,342040.9917831421,308.2763313293457,261.5023540496826,302.98870887756345,308.3705505371093,6.682499885559082,35.119998931884766,30.0,0.0002839238654242,3062.34716796875,18.094505310058597,17.807485580444336,9.440000534057615,2.2928109169006348,1.6801714897155762,0.7061001658439636,0.9194645285606384,0.8724973797798157,2.3568990230560303,270.2276306152344,17.717512130737305,672.7643432617188,285.58282470703125,2.536799192428589,1.290632963180542,591.4189453125,689.027099609375,44.5144157409668,34.0
2025-02-04 15:20:26+01:00,10.0,1887.1866455078125,90.32179260253906,6.375784873962402,6.4955925941467285,5.005476951599121,3.3970131874084477,3.44935154914856,280.1478799819946,278.0755299568176,279.3256701469421,346.2310775756836,337.7827514648437,305.5893501281738,32.92774963378906,31.76348876953125,32.318748474121094,286.8403200149536,275.04236986637113,0.0167855567932128,0.0161094570159912,480.8764343261719,480.6380310058594,23.053646087646484,22.282106399536133,323486.1135482788,1257568.2640075684,1218383.6936950684,1206787.0140075684,12.060545921325684,12.054442405700684,709716.7491912842,337768.5308456421,308.2847389221191,261.93837394714353,302.9987091064453,308.38054885864256,6.670000076293945,35.119998931884766,30.01000022888184,0.0002828557162814,2985.858642578125,18.248912811279297,18.15461540222168,9.440000534057615,2.2320668697357178,1.6123650074005127,0.7179707884788513,0.9241020083427428,0.8684762716293335,2.314579486846924,269.88623046875,17.82238006591797,672.5899047851562,285.6147766113281,2.537813901901245,1.2908191680908203,591.5731811523438,689.3284912109375,45.532859802246094,34.0
2025-02-04 15:20:28+01:00,10.0,1891.265869140625,90.3098602294922,6.4044189453125,6.557114601135254,5.051906108856201,3.39877724647522,3.4753167629241943,280.1578797340393,278.10553016662595,279.3356698989868,346.24107971191404,337.7327484130859,305.6093505859375,32.90774917602539,31.756256103515625,32.318748474121094,286.8403200149536,275.06236996650694,0.0169501571655273,0.0160443878173828,480.8769226074219,480.621826171875,23.031234741210938,22.49620819091797,318069.2434310913,1253295.8030700684,1209960.8421325684,1209106.3499450684,12.066649436950684,12.039793968200684,715087.8429412842,343139.6245956421,307.8043273925781,261.8143772125244,302.98870887756345,308.38054885864256,6.677500247955322,35.099998474121094,30.0,0.0002834660847981,2997.827880859375,17.959571838378906,17.767484664916992,9.440000534057615,2.258585214614868,1.7525124549865725,0.7193775773048401,0.927942991256714,0.875318169593811,2.221366167068481,269.0531311035156,18.066627502441406,672.5173950195312,285.6705627441406,2.537529706954956,1.2909637689590454,591.4174194335938,689.1887817382812,44.56923294067383,34.0
2025-02-04 15:20:30+01:00,10.0,1892.3394165039065,90.29765701293944,6.3960254192352295,6.546234130859375,5.040855407714844,3.389973521232605,3.4669946432113647,280.1978796958923,278.1155301570892,279.3356698989868,346.2210792541504,337.7227500915527,305.6093505859375,32.91774940490723,31.75421142578125,32.29874801635742,286.8453201293945,275.0723699569702,0.0169244165420532,0.0160520973205566,480.8683319091797,480.59417724609375,23.03147315979004,22.444329261779785,321883.9406967163,1255248.9280700684,1211730.8616638184,1213806.0569763184,12.070921897888184,12.025755882263184,717102.0030975342,342468.2378768921,307.9247383117676,261.46947183609007,302.9937089920044,308.4005493164062,6.692500114440918,35.099998474121094,30.0,0.0002831609090169,2998.9404296875,17.70240879058838,17.652406692504883,9.440000534057615,2.463368535041809,1.7009185552597046,0.715901792049408,0.9208777248859406,0.8738860487937927,2.268151044845581,269.2716522216797,17.956950187683105,672.4893493652344,285.6971130371094,2.5374144315719604,1.2910383939743042,591.3244323730469,689.2230529785156,,34.0
2025-02-04 15:20:32+01:00,10.0,1893.4129638671875,90.28545379638672,6.387631893157959,6.535353660583496,5.029804706573486,3.3811697959899902,3.458672523498535,280.23787965774534,278.12553014755247,279.3356698989868,346.2010787963867,337.7127517700195,305.6093505859375,32.92774963378906,31.752166748046875,32.27874755859375,286.8503202438354,275.08236994743345,0.0168986759185791,0.0160598068237304,480.8597412109375,480.5665283203125,23.03171157836914,22.3924503326416,325698.6379623413,1257202.0530700684,1213500.8811950684,1218505.7640075684,12.075194358825684,12.011717796325684,719116.1632537842,341796.8511581421,308.045149230957,261.12456645965574,302.9987091064453,308.4205497741699,6.695000171661377,35.06999969482422,30.0,0.0002831100463867,3032.3125,17.44524574279785,17.537328720092773,9.440000534057615,2.66815185546875,1.649324655532837,0.7124260067939758,0.9138124585151672,0.8724539279937744,2.3149359226226807,269.4901733398437,17.847272872924805,672.4613037109375,285.7236633300781,2.537299156188965,1.291113018989563,591.2314453125,689.25732421875,44.00177001953125,34.0
2025-02-04 15:20:34+01:00,10.0,1884.1212158203125,90.26741790771484,6.382248878479004,6.560337066650391,5.057539463043213,3.405746936798096,3.4658219814300537,280.20787992477415,278.1755298614502,279.3756698608398,346.1910842895508,337.7127517700195,305.6093505859375,32.937747955322266,31.752166748046875,32.29874801635742,286.8703197479248,275.08236994743345,0.0169558925628662,0.0160616207122802,480.9021911621094,480.6146545410156,23.03171157836914,22.519445419311523,327300.8108139038,1264037.9905700684,1217895.4124450684,1226928.6155700684,12.086180686950684,12.054442405700684,715576.1241912842,342895.4839706421,308.0956100463867,261.61352767944334,302.9987091064453,308.390550994873,6.69249963760376,35.119998931884766,30.0,0.0002833134969075,2973.755615234375,18.307052612304688,17.82834243774414,9.440000534057615,2.4442834854125977,1.657465577125549,0.7079250812530518,0.9021226167678832,0.8736201524734497,2.368438005447388,268.0561828613281,17.461666107177734,672.5753173828125,285.6692810058594,2.538154363632202,1.2909785509109497,591.635009765625,689.1854858398438,44.3874397277832,34.0
2025-02-04 15:20:36+01:00,10.0,1887.2756958007808,90.23293685913086,6.384703874588013,6.546126842498779,5.045450210571289,3.3996440172195435,3.4697587490081787,280.2178799152374,278.18552985191343,279.38066997528074,346.1910842895508,337.69775238037107,305.6193508148193,32.932748794555664,31.75274658203125,32.29374885559082,286.8603199958801,275.0923699378967,0.0169558925628662,0.0160616207122802,480.9021911621094,480.5995941162109,23.03171157836914,22.40489864349365,327682.2805404663,1262023.8304138184,1221191.3108825684,1220275.7835388184,12.088622093200684,12.063597679138184,720519.9718475342,343627.9058456421,308.3074096679687,261.58928670883176,302.9987091064453,308.40055122375486,6.710000038146973,35.119998931884766,30.0,0.000282753991021,3002.277587890625,18.06184482574463,17.80054473876953,9.712000370025637,2.517926573753357,1.704598844051361,0.7083726525306702,0.908789485692978,0.8723795711994171,2.35209059715271,268.25421142578125,17.325653076171875,672.5022583007812,285.66876220703125,2.537580370903015,1.2910652160644531,591.5198364257812,689.172607421875,,34.0
2025-02-04 15:20:38+01:00,10.0,1890.43017578125,90.19845581054688,6.3871588706970215,6.531916618347168,5.033360958099365,3.393541097640991,3.473695516586304,280.22787990570066,278.1955298423767,279.38567008972166,346.1910842895508,337.68275299072263,305.62935104370115,32.92774963378906,31.753326416015625,32.28874969482422,286.8503202438354,275.10236992836,0.0169558925628662,0.0160616207122802,480.9021911621094,480.5845336914063,23.03171157836914,22.29035186767578,328063.7502670288,1260009.6702575684,1224487.2093200684,1213622.9515075684,12.091063499450684,12.072752952575684,725463.8195037842,344360.3277206421,308.5192092895508,261.5650457382202,302.9987091064453,308.4105514526367,6.707499980926514,35.119998931884766,30.0,0.0002831609090169,2986.347900390625,17.81663703918457,17.772747039794922,9.984000205993652,2.591569662094116,1.7517321109771729,0.7088202238082886,0.9154563546180724,0.8711389899253845,2.335743188858032,268.4522399902344,17.189640045166016,672.42919921875,285.6682434082031,2.537006378173828,1.2911518812179563,591.4046630859375,689.1597290039062,43.1742057800293,34.0
2025-02-04 15:20:40+01:00,10.0,1885.5255126953125,90.28309631347656,6.38036060333252,6.531835079193115,5.034843921661377,3.3860230445861816,3.466409921646118,280.22787990570066,278.1755298614502,279.38567008972166,346.1810821533203,337.68275299072263,305.62935104370115,32.90774917602539,31.74493408203125,32.3287467956543,287.1503204345703,275.15236988067625,0.0168887710571289,0.0160536155700683,480.9069519042969,480.59619140625,22.97210693359375,22.532882690429688,323104.6438217163,1255615.1390075684,1214111.2327575684,1217651.2718200684,12.041014671325684,12.069090843200684,738891.5538787842,336303.6870956421,308.3309692382812,261.3139347076416,302.9987091064453,308.390550994873,6.722499847412109,35.119998931884766,30.01000022888184,0.0002826014031304,2964.50048828125,17.9976749420166,18.574132919311523,9.984000205993652,2.558959484100342,1.589643955230713,0.7079529762268066,0.921047031879425,0.8753737211227417,2.1495041847229004,268.06982421875,17.7890682220459,672.287841796875,285.72412109375,2.536285877227783,1.2911278009414673,591.4375,688.828369140625,44.648223876953125,34.0
2025-02-04 15:20:42+01:00,10.0,1889.2095947265625,90.15339660644533,6.373074531555176,6.541106224060059,5.043406963348389,3.3753786087036133,3.4643733501434326,280.25787963867185,278.1955298423767,279.41566982269285,346.1510833740234,337.68275299072263,305.6093505859375,32.92774963378906,31.76132202148437,32.318748474121094,287.57032051086424,275.17237010002134,0.0169195194244384,0.0172634372711181,480.885498046875,480.6173400878906,22.992610931396484,22.31293487548828,326537.8713607788,1254272.3655700684,1212402.2483825684,1225219.6311950684,12.056883811950684,12.026366233825684,741332.9601287842,335327.1245956421,308.43141021728513,261.369762802124,303.0087093353271,308.38054885864256,6.712500095367432,35.13999938964844,30.0,0.0002828557162814,2989.81884765625,17.947946548461914,17.36643409729004,9.984000205993652,2.5074524879455566,1.5826743841171265,0.7137057185173035,0.9185640215873718,0.8722840547561646,2.266466856002808,269.14874267578125,17.363567352294922,672.5303955078125,285.6689453125,2.538102388381958,1.2909729480743408,591.5742797851562,689.0911865234375,43.68204498291016,34.0
2025-02-04 15:20:44+01:00,10.0,1893.7228393554688,90.13732147216795,6.3981239795684814,6.545238256454468,5.04987096786499,3.3704696893692017,3.4646732807159424,280.2678798675537,278.1955298423767,279.41566982269285,346.1510833740234,337.68275299072263,305.6093505859375,32.92774963378906,31.754196166992188,32.318748474121094,287.7053202629089,275.1873700857162,0.01693417263031,0.0172255182266235,480.885986328125,480.5968780517578,22.98164367675781,22.36709499359131,328101.89723968506,1258300.6858825684,1214233.3030700684,1217712.3069763184,12.066649436950684,12.064818382263184,743896.4366912842,340881.3238143921,308.494123840332,261.60592164993284,303.0087093353271,308.3855499267578,6.729999542236328,35.119998931884766,30.0,0.0002828557162814,3016.249267578125,17.6674861907959,17.25194549560547,9.984000205993652,2.616676926612854,1.6306588649749756,0.7166790068149567,0.9242037534713744,0.8717770278453827,2.328599452972412,268.88243103027344,17.242024421691895,672.3089904785156,285.6681365966797,2.536448836326599,1.2909470796585083,591.4542541503906,688.8803405761719,,34.0
2025-02-04 15:20:46+01:00,10.0,1898.236083984375,90.12124633789062,6.423173427581787,6.549370288848877,5.056334972381592,3.36556077003479,3.464973211288452,280.2778800964355,278.1955298423767,279.41566982269285,346.1510833740234,337.68275299072263,305.6093505859375,32.92774963378906,31.7470703125,32.318748474121094,287.8403200149536,275.2023700714111,0.0169488258361816,0.0171875991821289,480.886474609375,480.576416015625,22.97067642211914,22.421255111694336,329665.9231185913,1262329.0061950684,1216064.3577575684,1210204.9827575684,12.076415061950684,12.103270530700684,746459.9132537842,346435.5230331421,308.5568374633789,261.8420804977417,303.0087093353271,308.390550994873,6.739999771118164,35.13999938964844,30.0,0.0002826014031304,3020.60986328125,17.387025833129883,17.1374568939209,9.984000205993652,2.725901365280152,1.6786433458328247,0.7196522951126099,0.9298434853553772,0.8712700009346008,2.3907320499420166,268.6161193847656,17.120481491088867,672.0875854492188,285.6673278808594,2.53479528427124,1.2909212112426758,591.334228515625,688.6694946289062,40.52317428588867,34.0
2025-02-04 15:20:47+01:00,10.0,1898.236083984375,90.12124633789062,6.423173427581787,6.549370288848877,5.056334972381592,3.36556077003479,3.464973211288452,280.2778800964355,278.1955298423767,279.41566982269285,346.1510833740234,337.68275299072263,305.6093505859375,32.92774963378906,31.7470703125,32.318748474121094,287.8403200149536,275.2023700714111,0.0169488258361816,0.0171875991821289,480.886474609375,480.576416015625,22.97067642211914,22.421255111694336,329665.9231185913,1262329.0061950684,1216064.3577575684,1210204.9827575684,12.076415061950684,12.103270530700684,746459.9132537842,346435.5230331421,308.5568374633789,261.8420804977417,303.0087093353271,308.390550994873,6.752499580383301,35.13999938964844,30.0,0.0002837204149034,3004.101806640625,17.387025833129883,17.1374568939209,9.984000205993652,2.725901365280152,1.6786433458328247,0.7196522951126099,0.9298434853553772,0.8712700009346008,2.3907320499420166,268.6161193847656,17.120481491088867,672.0875854492188,285.6673278808594,2.53479528427124,1.2909212112426758,591.334228515625,688.6694946289062,,34.0
