_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-04 15:25:48+01:00,10.0,1913.532470703125,90.11578369140624,6.758963108062744,6.846207618713379,5.3033857345581055,3.548509120941162,3.579831123352051,280.73787965774534,277.04552974700925,278.7156700134277,343.8310836791992,335.81275405883787,305.8293518066406,33.3277473449707,32.179229736328125,32.71875,288.5403198242187,274.7723698854446,0.0179124946594238,0.0171384620666503,480.0963439941406,480.2367248535156,23.24771881103516,22.878538131713867,343551.3973236084,1261840.7249450684,1220703.0296325684,1227050.6858825684,12.120360374450684,12.077635765075684,740722.6085662842,350585.9136581421,308.213289642334,263.6103815078735,302.9787086486816,308.5005516052246,6.842499732971191,35.279998779296875,29.94999885559082,0.0002933846028645,2992.44384765625,15.613565444946287,16.054157257080078,9.984000205993652,2.54781436920166,1.478892207145691,0.7140216827392578,0.9162989258766174,0.8837817311286926,2.2917168140411377,267.8240051269531,15.892179489135742,668.4871215820312,286.28424072265625,2.524636030197144,1.2929810285568235,589.8369750976562,683.7232666015625,46.21954345703125,37.4
2025-02-04 15:25:50+01:00,10.0,1910.229736328125,90.0867919921875,6.770617485046387,6.889718532562256,5.342779159545898,3.5430245399475098,3.605349540710449,280.68787994384763,277.1655301094055,278.6956700325012,343.79108276367185,335.8627571105957,305.81934967041013,33.3277473449707,32.177276611328125,32.71875,288.5303205490112,274.7723698854446,0.0180238151550292,0.0171205673217773,480.07916259765625,480.2511596679688,23.241043090820312,22.981521606445312,343932.8670501709,1279540.9202575684,1230590.7249450684,1220214.7483825684,12.137450218200684,12.098387718200684,752807.5218200684,361450.1714706421,308.5066665649414,262.8705362319946,302.9987091064453,308.53055038452146,6.829999923706055,35.279998779296875,29.92999839782715,0.0002930285644531,2999.474365234375,16.366531372070312,15.814496040344238,9.984000205993652,2.736051321029663,1.4804484844207764,0.7184907793998718,0.9465226531028748,0.8859560489654541,1.8791728019714355,266.3763732910156,15.892179489135742,668.3099975585938,286.28289794921875,2.523642063140869,1.2928889989852903,589.7348022460938,683.53076171875,43.250282287597656,37.4
2025-02-04 15:25:52+01:00,10.0,1913.877197265625,90.1195182800293,6.749305248260498,6.855728626251221,5.31387734413147,3.528478264808655,3.5841217041015625,280.70787992477415,277.2005299568176,278.7106698989868,343.79108276367185,335.89275588989256,305.81435050964353,33.3227481842041,32.17073059082031,32.71875,288.51532020568845,274.7723698854446,0.0179354963302612,0.0171166429519653,480.1006317138672,480.25294494628906,23.223876953125,22.97495651245117,343246.2215423584,1276550.1976013184,1229064.8460388184,1221679.5921325684,12.125243186950684,12.107542991638184,750976.4909744263,360473.6089706421,308.68380584716795,263.1278971672058,302.9937089920044,308.5105499267578,6.829999923706055,35.31999969482422,29.90999984741211,0.0002932320149739,2970.72998046875,15.961583137512209,15.675556659698486,9.984000205993652,2.7017098665237427,1.489437997341156,0.7118450701236725,0.9277019500732422,0.8805595934391022,1.9911913871765137,266.5948791503906,15.78800630569458,668.25048828125,286.2568817138672,2.523115396499634,1.2928608655929563,589.78662109375,683.5392456054688,,37.4
2025-02-04 15:25:54+01:00,10.0,1917.524658203125,90.1522445678711,6.727993011474609,6.8217387199401855,5.284975528717041,3.5139319896698,3.562893867492676,280.72787990570066,277.2355298042297,278.7256697654724,343.79108276367185,335.92275466918943,305.80935134887693,33.3177490234375,32.1641845703125,32.71875,288.5003198623657,274.7723698854446,0.0178471775054931,0.0171127185821533,480.1221008300781,480.2547302246094,23.206710815429688,22.96839141845703,342559.5760345459,1273559.4749450684,1227538.9671325684,1223144.4358825684,12.113036155700684,12.116698265075684,749145.4601287842,359497.0464706421,308.8609451293945,263.38525810241697,302.98870887756345,308.4905494689941,6.829999923706055,35.279998779296875,29.939998626708984,0.0002934354654947,2900.2041015625,15.556634902954102,15.536617279052734,9.984000205993652,2.6673684120178223,1.4984275102615356,0.7051993608474731,0.9088812470436096,0.8751631379127502,2.103209972381592,266.8133850097656,15.683833122253418,668.1909790039062,286.2308654785156,2.5225887298583984,1.2928327322006226,589.8384399414062,683.5477294921875,43.85616683959961,37.4
2025-02-04 15:25:56+01:00,10.0,1914.6383056640625,90.24420928955078,6.740244388580322,6.860563278198242,5.3196797370910645,3.5150108337402344,3.5872802734375,280.72787990570066,277.2155298233032,278.7256697654724,343.7310775756836,335.90275421142576,305.80935134887693,33.3177490234375,32.167510986328125,32.7287483215332,288.5003198623657,274.76236989498136,0.0179448413848876,0.0171322002410888,480.1211242675781,480.3479614257813,23.27823638916016,22.88704872131348,342712.1639251709,1261596.5843200684,1216308.4983825684,1206176.6624450684,12.103270530700684,12.069090843200684,745117.1398162842,361450.1714706421,308.43559112548826,263.158716583252,302.9787086486816,308.4805511474609,6.824999809265137,35.29999923706055,29.92999839782715,0.0002932320149739,3034.4482421875,15.979820251464844,15.503276824951172,9.984000205993652,2.6061928272247314,1.4957726001739502,0.7161083221435547,0.927936315536499,0.8812597990036011,2.0372185707092285,266.1578369140625,15.51694107055664,668.4578247070312,286.14385986328125,2.5245180130004883,1.2925293445587158,589.80517578125,683.6531372070312,44.05134582519531,37.4
2025-02-04 15:25:58+01:00,10.0,1921.08740234375,90.33260345458984,6.7116379737854,6.854604244232178,5.313787937164307,3.55068302154541,3.5928409099578857,280.7478798866272,277.075529718399,278.6956700325012,343.761083984375,335.89275588989256,305.78935089111326,33.3177490234375,32.167510986328125,32.71875,288.5003198623657,274.76236989498136,0.0179303169250488,0.0171156597137451,480.0939636230469,480.3389587402344,23.320674896240234,23.061037063598636,337447.8816986084,1291992.0921325684,1241088.7718200684,1230102.4436950684,12.124022483825684,12.080077171325684,751586.8186950684,351562.4761581421,308.2469123840332,262.91758193969724,302.9787086486816,308.4805511474609,6.840000152587891,35.279998779296875,29.959999084472656,0.0002934863281249,3011.666259765625,16.07415771484375,15.774203300476074,9.984000205993652,2.247426271438598,1.505770921707153,0.713310718536377,0.9200901389122008,0.8811956644058228,2.114772081375122,265.4476928710937,16.098621368408203,668.472412109375,286.1744079589844,2.5246522426605225,1.292638897895813,589.8706665039062,683.70068359375,43.159217834472656,37.4
2025-02-04 15:26:00+01:00,10.0,1908.2901611328125,90.26763916015624,6.729567527770996,6.855010986328125,5.310135841369629,3.514028310775757,3.5795321464538574,280.7478798866272,276.9655298233032,278.6956700325012,343.761083984375,335.89275588989256,305.80935134887693,33.3277473449707,32.17059326171875,32.71875,288.5003198623657,274.74236991405485,0.0179303169250488,0.0171156597137451,480.0939636230469,480.3137512207031,23.320674896240234,22.6651668548584,343627.6912689209,1266113.1858825684,1219238.1858825684,1220703.0296325684,12.105711936950684,12.117918968200684,750366.1155700684,361572.2417831421,308.2343048095703,263.4382280349731,302.9787086486816,308.4805511474609,6.845000267028809,35.29999923706055,29.939998626708984,0.0002930285644531,3031.2001953125,15.680541038513184,16.077993392944336,9.984000205993652,2.3621418476104736,1.5084296464920044,0.7038660645484924,0.9184680581092834,0.8806808590888977,2.1105525493621826,267.0728759765625,16.05445098876953,668.65283203125,286.1731262207031,2.5261683464050293,1.29259991645813,589.65576171875,683.8814697265625,45.586082458496094,37.4
2025-02-04 15:26:02+01:00,10.0,1909.988220214844,90.3326416015625,6.758574962615967,6.854696273803711,5.310488939285278,3.5278414487838745,3.5780208110809326,280.75787987709043,276.94052984714506,278.6906699180603,343.7460807800293,335.8777565002441,305.80935134887693,33.312747955322266,32.16325378417969,32.713748931884766,288.51532020568845,274.74236991405485,0.0179298477172851,0.017113224029541,480.1042175292969,480.3250122070313,23.300886154174805,22.824990272521973,342635.8699798584,1262756.2522888184,1222839.2601013184,1223388.5765075684,12.119750022888184,12.121581077575684,747985.7683181763,359558.0816268921,308.2111877441406,263.2784599304199,302.9737085342407,308.4805511474609,6.84999942779541,35.29999923706055,29.939998626708984,0.0002938423665364,2999.29638671875,15.739238739013672,15.692448139190674,9.984000205993652,2.4482139348983765,1.4923282861709597,0.7053789496421814,0.9199833869934082,0.8799832463264465,1.982915222644806,267.2094421386719,15.82406234741211,668.5900268554688,286.20074462890625,2.52469539642334,1.292632222175598,589.5786743164062,683.6744079589844,,37.4
2025-02-04 15:26:04+01:00,10.0,1911.686279296875,90.39764404296876,6.7875823974609375,6.854381561279297,5.310842037200928,3.541654586791992,3.576509475708008,280.7678798675537,276.9155298709869,278.68566980361936,343.7310775756836,335.8627571105957,305.80935134887693,33.29774856567383,32.155914306640625,32.70874786376953,288.5303205490112,274.74236991405485,0.0179293785095214,0.0171107883453369,480.1144714355469,480.3362731933594,23.28109741210937,22.984813690185547,341644.0486907959,1259399.3186950684,1226440.3343200684,1226074.1233825684,12.133788108825684,12.125243186950684,745605.4210662842,357543.9214706421,308.1880706787109,263.1186918258667,302.9687084197998,308.4805511474609,6.852499961853027,35.25,29.959999084472656,0.0002929777018229,2973.97802734375,15.79793643951416,15.306902885437012,9.984000205993652,2.5342860221862797,1.4762269258499146,0.7068918347358704,0.921498715877533,0.8792856335639954,1.8552778959274288,267.34600830078125,15.593673706054688,668.5272216796875,286.2283630371094,2.5232224464416504,1.2926645278930664,589.5015869140625,683.4673461914062,45.25737762451172,37.4
2025-02-04 15:26:06+01:00,10.0,1912.1549072265625,90.20626831054688,6.730898380279541,6.849695205688477,5.303746223449707,3.503784418106079,3.578654289245605,280.7478798866272,276.9255298614502,278.68566980361936,343.7110809326172,335.8527549743652,305.78935089111326,33.3277473449707,32.15301513671875,32.71875,288.5003198623657,274.74236991405485,0.0179282684326171,0.0171235256195068,480.1373596191406,480.2925720214844,23.23007583618164,22.727458953857425,335998.2967376709,1266479.3968200684,1220214.7483825684,1215576.0765075684,12.128905296325684,12.108153343200684,748046.8273162842,351074.1949081421,308.2931427001953,262.5261072158813,302.9687084197998,308.45055236816404,6.845000267028809,35.25,30.0,0.0002931811523437,2971.7978515625,15.104940414428713,16.353349685668945,9.984000205993652,2.990321397781372,1.517331838607788,0.7165793776512146,0.9281001687049866,0.8782095909118652,1.9484360218048096,266.89532470703125,15.717599868774414,668.2022705078125,286.14111328125,2.523035049438477,1.2923846244812012,589.425537109375,683.3229370117188,45.33406066894531,37.4
2025-02-04 15:26:08+01:00,10.0,1910.3109130859373,90.21283721923828,6.670332908630371,6.906108379364014,5.350152015686035,3.500081777572632,3.617467641830444,280.79788007736204,277.04552974700925,278.6756700515747,343.7110809326172,335.842756652832,305.80935134887693,33.29774856567383,32.153533935546875,32.71875,288.5203203201294,274.74236991405485,0.0180683116912841,0.0171206302642822,480.1488037109375,480.3717956542969,23.17333221435547,22.756244659423828,343398.8094329834,1273437.4046325684,1222412.0140075684,1228271.3890075684,12.142333030700684,12.072752952575684,743896.4366912842,354370.0933456421,308.1880706787109,263.35877265930174,302.9687084197998,308.4405502319336,6.859999656677246,35.25,29.979999542236328,0.0002930794270833,3045.883544921875,16.513639450073242,15.373370170593262,9.984000205993652,2.08858323097229,1.4766703844070437,0.7051489949226379,0.9211941957473756,0.8890784382820129,1.9357415437698364,267.01824951171875,15.86562156677246,668.3696899414062,286.14752197265625,2.524538278579712,1.2925843000411987,590.0191650390625,683.612060546875,44.149147033691406,37.4
2025-02-04 15:26:10+01:00,10.0,1909.2608642578125,90.15198516845705,6.677603006362915,6.882269859313965,5.332159519195557,3.496535062789917,3.6005719900131226,280.81287994384763,277.1305297851562,278.67066993713377,343.6960815429687,335.82775535583494,305.7993511199951,33.312747955322266,32.150726318359375,32.7237491607666,288.5053204536438,274.74236991405485,0.0180014419555664,0.0171160650253295,480.13758850097656,480.3470458984375,23.178815841674805,22.82568454742432,342674.01695251465,1261535.5491638184,1216857.8147888184,1221435.4515075684,12.133788108825684,12.070921897888184,741760.2062225342,356262.1831893921,308.2216953277588,263.01015224456785,302.9687084197998,308.4455513000488,6.864999771118164,35.25,29.979999542236328,0.0002930285644531,2957.5146484375,16.170961380004883,15.475059032440186,9.984000205993652,2.248770594596863,1.434200942516327,0.7066332399845123,0.9234906136989594,0.8847145140171051,1.9505495429039,267.17530822753906,15.53835678100586,668.4052734375,286.1463928222656,2.524893045425415,1.2925490140914917,589.9080810546875,683.7019653320312,,37.4
2025-02-04 15:26:12+01:00,10.0,1908.2108154296875,90.09113311767578,6.684873104095459,6.858431339263916,5.314167022705078,3.492988348007202,3.583676338195801,280.82787981033323,277.2155298233032,278.66566982269285,343.6810821533203,335.81275405883787,305.78935089111326,33.3277473449707,32.147918701171875,32.7287483215332,288.4903205871582,274.74236991405485,0.0179345722198486,0.0171114997863769,480.1263732910156,480.3222961425781,23.18429946899414,22.895124435424805,341949.2244720459,1249633.6936950684,1211303.6155700684,1214599.5140075684,12.125243186950684,12.069090843200684,739623.9757537842,358154.2730331421,308.2553199768066,262.661531829834,302.9687084197998,308.45055236816404,6.869999885559082,35.22999954223633,30.0,0.0002934354654947,2985.4580078125,15.828283309936523,15.57674789428711,9.984000205993652,2.4089579582214355,1.3917315006256104,0.7081174850463867,0.9257870316505432,0.8803505897521973,1.965357542037964,267.3323669433594,15.211091995239258,668.4408569335938,286.145263671875,2.525247812271118,1.292513728141785,589.7969970703125,683.7918701171875,44.34101867675781,37.4
2025-02-04 15:26:14+01:00,10.0,1913.1885986328125,90.2789306640625,6.704015254974365,6.846986293792725,5.311567783355713,3.508497953414917,3.5853347778320312,280.79788007736204,277.31552972793577,278.7156700134277,343.7110809326172,335.81275405883787,305.78935089111326,33.29774856567383,32.155670166015625,32.71875,288.48032035827634,274.7723698854446,0.0179200210571289,0.0171363620758056,480.1359252929688,480.3069763183594,23.31066131591797,22.86954116821289,345229.8641204834,1262939.3577575684,1217895.4124450684,1229003.8108825684,12.104491233825684,12.089842796325684,753539.9436950684,362670.8745956421,308.2048820495605,262.17191925048826,302.9787086486816,308.4405502319336,6.865000247955322,35.23999786376953,30.0,0.0002930285644531,2933.219970703125,15.915407180786133,16.135082244873047,9.984000205993652,2.365320205688477,1.459337830543518,0.713279664516449,0.925239622592926,0.879862368106842,1.9526668787002563,266.7314453125,16.18310546875,668.2593994140625,286.1735534667969,2.5239129066467285,1.2925583124160769,589.8153076171875,683.5181884765625,46.54838562011719,37.4
2025-02-04 15:26:16+01:00,10.0,1915.0284423828125,90.20181274414062,6.688265323638916,6.88302755355835,5.34076738357544,3.494823217391968,3.596592664718628,280.82787981033323,277.36552991867063,278.7256697654724,343.6810821533203,335.80275573730466,305.78935089111326,33.29774856567383,32.155670166015625,32.678749084472656,288.48032035827634,274.7823698759079,0.0180123252868652,0.0171190071105957,480.1359252929688,480.3065490722656,23.270606994628903,23.11324119567871,349502.3250579834,1262573.1468200684,1217040.9202575684,1226684.4749450684,12.089842796325684,12.084959983825684,745849.5616912842,358398.4136581421,308.28894271850584,262.68184604644773,302.9787086486816,308.4305519104004,6.867499828338623,35.22999954223633,30.0,0.0002931811523437,3023.45751953125,15.96258544921875,15.459961891174316,9.984000205993652,2.2742815017700195,1.4597724676132202,0.711236834526062,0.93097323179245,0.88310307264328,2.036092758178711,266.8543701171875,15.952667236328123,668.2749633789062,286.1462097167969,2.5217504501342773,1.2927258014678955,589.6184692382812,683.2615966796875,42.123626708984375,37.4
2025-02-04 15:26:18+01:00,10.0,1915.275634765625,90.17777252197266,6.6882641315460205,6.884824752807617,5.339581727981567,3.4897652864456177,3.5964547395706177,280.81287994384763,277.3555299282074,278.7306698799133,343.6810821533203,335.782755279541,305.78935089111326,33.29774856567383,32.151336669921875,32.693748474121094,288.490320110321,274.7973699212074,0.0180123252868652,0.0171190071105957,480.1373596191406,480.3328857421875,23.270606994628903,22.996636390686035,346679.4490814209,1268005.2757263184,1221740.6272888184,1225646.8772888184,12.092284202575684,12.108763694763184,744995.0695037842,359191.8706893921,308.4375232696533,262.86020174026487,302.98370876312254,308.43555107116697,6.869999885559082,35.22999954223633,30.0,0.0002932828776041,3007.66162109375,15.601683616638184,15.408432483673096,9.984000205993652,2.489192128181457,1.5209707617759705,0.7051456570625305,0.9196239709854126,0.8835211396217346,2.0310935974121094,266.6153717041016,15.73812770843506,668.1900939941406,286.1306915283203,2.522634506225586,1.2925881743431091,589.5705871582031,683.3433532714844,,37.4
2025-02-04 15:26:20+01:00,10.0,1915.5228271484373,90.15373229980467,6.688262939453125,6.886621952056885,5.338396072387695,3.484707355499268,3.5963168144226074,280.79788007736204,277.3455299377441,278.7356699943542,343.6810821533203,335.7627548217773,305.78935089111326,33.29774856567383,32.147003173828125,32.70874786376953,288.5003198623657,274.81236996650694,0.0180123252868652,0.0171190071105957,480.1387939453125,480.3592224121094,23.270606994628903,22.88003158569336,343856.5731048584,1273437.4046325684,1226440.3343200684,1224609.2796325684,12.094725608825684,12.132567405700684,744140.5773162842,359985.3277206421,308.5861038208008,263.038557434082,302.98870887756345,308.4405502319336,6.867499828338623,35.189998626708984,30.0,0.0002933846028645,3028.530029296875,15.240781784057615,15.356903076171877,9.984000205993652,2.7041027545928955,1.5821690559387207,0.699054479598999,0.9082747101783752,0.8839392066001892,2.026094436645508,266.3763732910156,15.523588180541992,668.105224609375,286.1151733398437,2.5235185623168945,1.2924505472183228,589.522705078125,683.4251098632812,45.679595947265625,37.4
2025-02-04 15:26:22+01:00,10.0,1909.036376953125,90.2294692993164,6.685252189636231,6.88822603225708,5.344301700592041,3.4984002113342285,3.6001784801483154,280.7678798675537,277.37553014755247,278.7256697654724,343.6810821533203,335.7627548217773,305.78935089111326,33.28774642944336,32.14739990234375,32.70874786376953,288.4903205871582,274.83236994743345,0.0180282764434814,0.0171000480651855,480.1387939453125,480.3263549804688,23.20528030395508,22.8459415435791,345763.9217376709,1273559.4749450684,1226074.1233825684,1222167.8733825684,12.127684593200684,12.130125999450684,757079.9827575684,364746.0699081421,308.43141021728513,262.7697242736816,302.98870887756345,308.4305519104004,6.869999885559082,35.22999954223633,30.0,0.0002940458509657,3024.70361328125,16.023324966430664,15.553288459777832,9.984000205993652,2.058584451675415,1.4597724676132202,0.7119033932685852,0.9241706132888794,0.8822574019432068,2.141645908355713,266.6085205078125,15.653660774230955,668.310791015625,286.23175048828125,2.524747848510742,1.292859673500061,589.861572265625,683.7625122070312,47.932106018066406,37.4
2025-02-04 15:26:24+01:00,10.0,1916.28271484375,90.27882385253906,6.726765155792236,6.839314937591553,5.312936782836914,3.5141818523406982,3.572979688644409,280.73787965774534,277.37553014755247,278.7456697463989,343.6810821533203,335.73275604248045,305.78935089111326,33.27774810791016,32.130523681640625,32.678749084472656,288.5003198623657,274.85236992836,0.0179102172851562,0.0170861454010009,480.1826477050781,480.2970886230469,23.24771881103516,22.99249649047852,344695.8065032959,1273559.4749450684,1216308.4983825684,1217285.0608825684,12.099608421325684,12.141112327575684,742309.5226287842,354248.0230331421,308.1292327880859,262.5261072158813,302.98870887756345,308.4305519104004,6.877499580383301,35.23999786376953,30.0,0.0002942493014865,2994.40185546875,15.827777862548828,15.999330520629885,9.984000205993652,2.6296989917755127,1.545771837234497,0.7224291563034058,0.9310078024864196,0.8738789558410645,2.030731439590454,267.7830505371094,15.868412017822266,668.2068481445312,286.17169189453125,2.524165630340576,1.2925543785095217,589.8027954101562,683.6370239257812,43.65787124633789,37.4
2025-02-04 15:26:26+01:00,10.0,1914.6795654296875,90.236328125,6.715632915496826,6.869755744934082,5.33065938949585,3.5074286460876465,3.587923526763916,280.7478798866272,277.4555300712585,278.7456697463989,343.6810821533203,335.73275604248045,305.77935256958006,33.28774642944336,32.134918212890625,32.70874786376953,288.5003198623657,274.85236992836,0.0179871864318847,0.0171168251037597,480.1578369140625,480.3992614746094,23.203372955322266,23.04508209228516,344314.3367767334,1270873.9280700684,1227538.9671325684,1227050.6858825684,12.122801780700684,12.104491233825684,747192.3351287842,360839.8199081421,308.116625213623,262.7697242736816,302.9987091064453,308.45055236816404,6.875,35.23999786376953,30.01000022888184,0.000295012274848,2952.6201171875,15.710257530212402,15.952143669128418,9.984000205993652,2.688285112380981,1.53733229637146,0.7108628749847412,0.920203685760498,0.8786790370941162,1.9688143730163572,267.56451416015625,16.13153648376465,667.8135986328125,286.1136779785156,2.5214648246765137,1.2923123836517334,589.5618286132812,683.2512817382812,44.07141876220703,37.4
2025-02-04 15:26:28+01:00,10.0,1914.907287597656,90.2145004272461,6.7279274463653564,6.8662309646606445,5.330317497253418,3.51705801486969,3.589349150657654,280.75787987709043,277.4905301570892,278.7456697463989,343.6710800170898,335.73275604248045,305.78435173034666,33.28774642944336,32.13584899902344,32.693748474121094,288.49532022476194,274.85236992836,0.0179743976593017,0.0171122484207153,480.1571350097656,480.3468170166016,23.176193237304688,22.889278411865234,338401.55601501465,1266784.5726013184,1222717.1897888184,1219909.5726013184,12.118529319763184,12.103270530700684,742492.6280975342,352478.0035018921,308.07877388000486,262.66484394073484,302.9937089920044,308.4655517578125,6.882499694824219,35.209999084472656,30.0,0.0002944018893771,3027.86279296875,15.96283483505249,16.036532878875732,9.984000205993652,2.42012107372284,1.542881429195404,0.7142780125141144,0.9291844069957732,0.8791046142578125,2.044682621955872,266.7587585449219,15.915934085845947,668.0185241699219,286.13038635253906,2.523326873779297,1.2924761176109314,589.7514343261719,683.4236450195312,,37.4
2025-02-04 15:26:30+01:00,10.0,1915.135009765625,90.1926727294922,6.740221977233887,6.862706184387207,5.329975605010986,3.5266873836517334,3.590774774551392,280.7678798675537,277.5255302429199,278.7456697463989,343.6610778808593,335.73275604248045,305.78935089111326,33.28774642944336,32.13677978515625,32.678749084472656,288.4903205871582,274.85236992836,0.0179616088867187,0.0171076717376708,480.1564331054688,480.29437255859375,23.14901351928711,22.733474731445312,332488.7752532959,1262695.2171325684,1217895.4124450684,1212768.4593200684,12.114256858825684,12.102049827575684,737792.9210662842,344116.1870956421,308.0409225463867,262.55996360778806,302.98870887756345,308.4805511474609,6.882499694824219,35.209999084472656,30.0,0.0002936897786458,2976.42529296875,16.215412139892578,16.120922088623047,9.984000205993652,2.1519570350646973,1.548430562019348,0.7176931500434875,0.9381651282310486,0.8795301914215088,2.1205508708953857,265.9530029296875,15.700331687927246,668.2234497070312,286.1470947265625,2.52518892288208,1.2926398515701294,589.9410400390625,683.5960083007812,46.58098983764648,37.4
2025-02-04 15:26:32+01:00,10.0,1912.8516845703125,90.349609375,6.701018333435059,6.840643405914307,5.311885356903076,3.5055668354034424,3.5773680210113525,280.7678798675537,277.5655302047729,278.75566997528074,343.6610778808593,335.7127555847168,305.78935089111326,33.27774810791016,32.1405029296875,32.66874694824219,288.48032035827634,274.85236992836,0.0179087467193603,0.0171058254241943,480.1568908691406,480.3448181152344,23.22244644165039,23.03896713256836,339812.9940032959,1270507.7171325684,1223876.8577575684,1225463.7718200684,12.137450218200684,12.080077171325684,744628.8585662842,354492.1636581421,308.48576202392576,262.7157014846801,303.0287097930908,308.45055236816404,6.892499923706055,35.189998626708984,30.0,0.0002942493014865,3044.77099609375,16.177993774414062,15.663433074951172,9.984000205993652,2.226348400115967,1.4655455350875854,0.7098152041435242,0.9212637543678284,0.8767017126083374,2.044544219970703,267.0455627441406,15.979225158691406,668.146728515625,286.174560546875,2.5239064693450928,1.2926435470581057,590.003173828125,683.5823974609375,45.53474044799805,37.4
2025-02-04 15:26:34+01:00,10.0,1912.1373291015625,90.28482055664062,6.648001670837402,6.842997074127197,5.30759859085083,3.473888635635376,3.5757827758789062,280.7178796768188,277.62553014755247,278.77566995620725,343.621076965332,335.7127555847168,305.77935256958006,33.26774978637695,32.1405029296875,32.66874694824219,288.48032035827634,274.85236992836,0.017922794342041,0.017111795425415,480.1907653808594,480.2763671875,23.27251434326172,22.774742126464844,346374.2733001709,1274047.7561950684,1227172.7561950684,1218505.7640075684,12.136229515075684,12.094725608825684,750244.0452575684,364990.2105331421,308.43559112548826,262.7157014846801,302.9987091064453,308.45055236816404,6.892499923706055,35.189998626708984,29.979999542236328,0.0002933846028645,3027.284423828125,15.529947280883787,15.743738174438477,9.984000205993652,2.689193725585937,1.5699915885925293,0.7065103054046631,0.9098137021064758,0.8762809038162231,2.0829968452453613,265.160888671875,15.979063034057615,668.0992431640625,286.2294311523437,2.52355694770813,1.2927881479263306,589.8341064453125,683.6016235351562,43.77690124511719,37.4
2025-02-04 15:26:36+01:00,10.0,1912.0628662109373,90.08233642578124,6.718616962432861,6.845916271209717,5.310374736785889,3.5038392543792725,3.5702273845672607,280.7678798675537,277.6955298423767,278.785669708252,343.621076965332,335.7027572631836,305.78935089111326,33.26774978637695,32.1175537109375,32.66874694824219,288.5003198623657,274.85236992836,0.017922794342041,0.017111795425415,480.1907653808594,480.1852416992188,23.27251434326172,22.321807861328125,334014.6541595459,1261108.3030700684,1228393.4593200684,1226562.4046325684,12.147215843200684,12.111815452575684,749755.8116912842,347167.9449081421,308.4899429321289,262.7630027770996,303.0287097930908,308.4805511474609,6.899999618530273,35.209999084472656,30.0,0.0002938932291666,2992.488525390625,15.76043701171875,16.049570083618164,9.984000205993652,2.758580684661865,1.538889765739441,0.7068799734115601,0.918411135673523,0.8751925230026245,1.9815125465393064,267.1548156738281,15.656978607177734,668.6294555664062,286.23553466796875,2.527670383453369,1.2929760217666626,590.6004028320312,684.0707397460938,44.70387268066406,37.4
2025-02-04 15:26:38+01:00,10.0,1913.2077026367188,90.20550918579102,6.720093727111816,6.839765787124634,5.309151887893677,3.5009936094284058,3.5633437633514404,280.77787985801695,277.74052991867063,278.785669708252,343.621076965332,335.7077564239502,305.78935089111326,33.272748947143555,32.12248229980469,32.67374801635742,288.49532022476194,274.85236992836,0.0179163789749145,0.0171448526382446,480.1650085449219,480.2472534179688,23.26822280883789,22.582436561584476,338973.7606048584,1262756.2522888184,1223449.6116638184,1223998.9280700684,12.137450218200684,12.114256858825684,754821.7058181763,354309.0581893921,308.48158111572263,262.90749349594114,303.0287097930908,308.4655517578125,6.8899993896484375,35.209999084472656,30.0,0.0002937915039062,3047.3076171875,15.74204158782959,15.87822198867798,9.984000205993652,2.6862330436706543,1.5410000681877136,0.7111822962760925,0.9175131022930144,0.872288167476654,2.052036762237549,267.0933532714844,15.488967418670654,668.2055358886719,286.2316589355469,2.5257976055145264,1.2928481698036194,590.2006225585938,683.7426452636719,,37.4
2025-02-04 15:26:40+01:00,10.0,1914.3525390625,90.32868194580078,6.721570491790772,6.833615303039551,5.307929039001465,3.498147964477539,3.55646014213562,280.7878798484802,277.7855299949646,278.785669708252,343.621076965332,335.7127555847168,305.78935089111326,33.27774810791016,32.127410888671875,32.678749084472656,288.4903205871582,274.85236992836,0.017909963607788,0.0171779098510742,480.1392517089844,480.3092651367188,23.263931274414062,22.84306526184082,343932.8670501709,1264404.2015075684,1218505.7640075684,1221435.4515075684,12.127684593200684,12.116698265075684,759887.5999450684,361450.1714706421,308.4732192993164,263.0519842147827,303.0287097930908,308.45055236816404,6.897500038146973,35.209999084472656,30.01000022888184,0.0002940458509657,3040.32177734375,15.72364616394043,15.706873893737791,9.984000205993652,2.613885402679444,1.5431103706359863,0.715484619140625,0.916615068912506,0.8693838119506836,2.122560977935791,267.0318908691406,15.320956230163574,667.7816162109375,286.227783203125,2.523924827575684,1.2927203178405762,589.8008422851562,683.41455078125,47.21157836914063,37.4
2025-02-04 15:26:42+01:00,10.0,1912.545166015625,90.29528045654295,6.705653190612793,6.894512176513672,5.353326797485352,3.5208282470703125,3.606127977371216,280.79788007736204,277.83553018569944,278.8056701660156,343.621076965332,335.7127555847168,305.78935089111326,33.27774810791016,32.122711181640625,32.658748626708984,288.4903205871582,274.88236989974973,0.018051643371582,0.0171096572875976,480.1797790527344,480.34661865234375,23.28634262084961,23.041597366333008,343398.8094329834,1275756.7405700684,1230224.5140075684,1225219.6311950684,12.124022483825684,12.115477561950684,742309.5226287842,360229.4683456421,308.5192092895508,263.02511539459226,303.0287097930908,308.4805511474609,6.899999618530273,35.22999954223633,30.0,0.0002936389160156,3038.586181640625,16.11008071899414,15.693432807922363,9.984000205993652,2.4839558601379395,1.5162278413772583,0.716839611530304,0.9353975057601928,0.8831154704093933,1.934938669204712,267.9605712890625,15.982179641723633,668.161376953125,286.22869873046875,2.521946907043457,1.2924765348434448,589.8201293945312,683.1769409179688,44.43579864501953,37.4
2025-02-04 15:26:44+01:00,10.0,1915.038818359375,90.28224182128906,6.691740989685059,6.789035320281982,5.268228054046631,3.498919486999512,3.5497918128967285,280.79788007736204,277.8455299377441,278.8056701660156,343.621076965332,335.7127555847168,305.81934967041013,33.27774810791016,32.123809814453125,32.66874694824219,288.5003198623657,274.88236989974973,0.017772554397583,0.0170724868774414,480.1750183105469,480.2781982421875,23.34308624267578,22.852468490600582,340270.7576751709,1279052.6390075684,1221313.3811950684,1222900.2952575684,12.117918968200684,12.120360374450684,747070.2648162842,355834.9370956421,308.2511161804199,263.4051221847534,303.03871002197263,308.4805511474609,6.894999504089356,35.189998626708984,30.0,0.0002936897786458,3009.218994140625,15.887778282165527,15.770437240600586,9.984000205993652,2.4881515502929688,1.4782203435897827,0.7107923030853271,0.9132457971572876,0.8693946599960327,2.0634140968322754,266.4309997558594,15.88808822631836,668.22412109375,286.2286682128906,2.5228493213653564,1.2928398847579956,589.8408813476562,683.4220581054688,44.775856018066406,37.4
2025-02-04 15:26:46+01:00,10.0,1912.850341796875,90.22438049316406,6.691390037536621,6.792212009429932,5.272504091262817,3.498440384864807,3.55115270614624,280.79788007736204,277.8405300617218,278.81567015647886,343.621076965332,335.7227558135986,305.81934967041013,33.26774787902832,32.12657165527344,32.66874694824219,288.49532022476194,274.88236989974973,0.0177847623825073,0.0171064300537109,480.1654815673828,480.2935028076172,23.328781127929688,22.87925338745117,342979.19273376465,1267944.2405700684,1221069.2405700684,1223388.5765075684,12.115477561950684,12.105101585388184,748352.0030975342,360351.5386581421,308.2153915405273,263.1546315193176,303.0237096786499,308.4805511474609,6.902499675750732,35.189998626708984,29.979999542236328,0.0002939949883355,2976.42529296875,15.985423564910889,15.90639877319336,9.984000205993652,2.3878014087677,1.5008911490440369,0.7146390378475189,0.9184528589248656,0.8688924610614777,2.0486159324646,266.0827331542969,15.89472770690918,668.1693115234375,286.2279663085937,2.522974729537964,1.292780518531799,589.845947265625,683.3775024414062,,37.4
2025-02-04 15:26:48+01:00,10.0,1910.661865234375,90.16651916503906,6.691039085388184,6.795388698577881,5.276780128479004,3.4979612827301025,3.552513599395752,280.79788007736204,277.83553018569944,278.8256701469421,343.621076965332,335.73275604248045,305.81934967041013,33.257747650146484,32.12933349609375,32.66874694824219,288.4903205871582,274.88236989974973,0.0177969703674316,0.0171403732299804,480.1559448242188,480.3088073730469,23.314476013183597,22.90603828430176,345687.6277923584,1256835.8421325684,1220825.0999450684,1223876.8577575684,12.113036155700684,12.089842796325684,749633.7413787842,364868.1402206421,308.17966690063474,262.9041408538818,303.0087093353271,308.4805511474609,6.887499809265137,35.209999084472656,30.0,0.0002932828776041,2940.7841796875,16.08306884765625,16.042360305786133,9.984000205993652,2.287451267242432,1.523561954498291,0.7184857726097107,0.9236599206924438,0.8683902621269226,2.033817768096924,265.7344665527344,15.9013671875,668.114501953125,286.2272644042969,2.5231001377105717,1.292721152305603,589.8510131835938,683.3329467773438,45.59531784057617,37.4
2025-02-04 15:26:50+01:00,10.0,1914.07080078125,90.1588897705078,6.687103748321533,6.848806381225586,5.3153462409973145,3.4899778366088867,3.574370145797729,280.82787981033323,277.74553003311155,278.79566993713377,343.6010803222656,335.74275436401365,305.81934967041013,33.257747650146484,32.0997314453125,32.66874694824219,288.5003198623657,274.88236989974973,0.0179321575164794,0.0171388301849365,480.2460632324219,480.2709655761719,23.353099822998047,22.50306701660156,339126.3484954834,1264526.2718200684,1225829.9827575684,1227416.8968200684,12.145995140075684,12.115477561950684,747070.2648162842,354370.0933456421,308.3141578674316,262.78316535949705,303.0087093353271,308.4905494689941,6.902499675750732,35.209999084472656,29.979999542236328,0.0002944018893771,3011.9775390625,15.927936553955078,15.700119018554688,9.984000205993652,2.353731393814087,1.6443108320236206,0.710026204586029,0.9217737913131714,0.8756720423698425,2.121007204055786,266.949951171875,15.757112503051758,668.57666015625,286.22979736328125,2.526716947555542,1.2927992343902588,589.9478149414062,683.8553466796875,45.5234603881836,37.4
2025-02-04 15:26:52+01:00,10.0,1916.1148071289065,90.21957015991212,6.702175140380859,6.866737365722656,5.329277992248535,3.502624034881592,3.58862566947937,280.7478798866272,277.5355299949646,278.8256701469421,343.6010803222656,335.7527565002441,305.8293518066406,33.27774810791016,32.124481201171875,32.64874649047852,288.5003198623657,274.88236989974973,0.017984785079956,0.017142894744873,480.1755065917969,480.2770538330078,23.233890533447266,22.665966987609863,341949.2244720459,1268432.5218200684,1226562.4046325684,1218383.6936950684,12.124022483825684,12.113036155700684,743286.0851287842,358642.5542831421,308.08720245361326,262.5464204788208,303.0087093353271,308.4805511474609,6.897500038146973,35.209999084472656,29.959999084472656,0.0002947070651584,3011.888671875,15.840656280517578,15.884844779968262,9.984000205993652,2.660830497741699,1.5304477214813232,0.7129574418067932,0.922966480255127,0.8776156902313232,2.0760936737060547,266.8338623046875,15.533538818359377,668.136474609375,286.2289733886719,2.5251364707946777,1.292786717414856,589.936279296875,683.6539916992188,,37.4
2025-02-04 15:26:54+01:00,10.0,1918.1588134765625,90.2802505493164,6.718541383743286,6.8473193645477295,5.313649415969849,3.511224389076233,3.57852566242218,280.72287979125974,277.39053001403806,278.805669927597,343.6110786437988,335.7527565002441,305.82435073852537,33.28274726867676,32.124481201171875,32.65874671936035,288.5003198623657,274.8573699235916,0.0179291162490844,0.0171389446258544,480.18170166015625,480.28314208984375,23.18811416625977,22.828866958618164,343932.8670501709,1272766.0179138184,1226745.5101013184,1221679.5921325684,12.137450218200684,12.115477561950684,743041.9445037842,357482.8863143921,308.09560813903806,262.8559035301208,303.0087093353271,308.4655517578125,6.887499809265137,35.22999954223633,29.959999084472656,0.0002940458509657,2992.488525390625,15.909664154052734,16.069570541381836,9.984000205993652,2.40328061580658,1.55654776096344,0.7110124230384827,0.9232484698295592,0.8763843476772308,2.0634127855300903,266.7177734375,15.827223777770996,668.2874145507812,286.2440490722656,2.523555994033813,1.2927742004394531,589.9247436523438,683.45263671875,45.84212493896485,37.4
2025-02-04 15:26:56+01:00,10.0,1911.7838134765625,90.14453125,6.734907627105713,6.827901363372803,5.298020839691162,3.519824743270874,3.5684256553649902,280.6978796958923,277.24553003311155,278.785669708252,343.621076965332,335.7527565002441,305.81934967041013,33.28774642944336,32.124481201171875,32.66874694824219,288.5003198623657,274.83236994743345,0.0178734474182128,0.0171349945068359,480.1878967285156,480.2380981445313,23.142337799072266,22.798498153686523,345916.5096282959,1277099.5140075684,1226928.6155700684,1224975.4905700684,12.150877952575684,12.117918968200684,742797.8038787842,356323.2183456421,308.10401382446287,263.1653865814209,303.0087093353271,308.45055236816404,6.889999866485596,35.209999084472656,29.979999542236328,0.0002944018893771,2996.44873046875,15.97867202758789,15.770541191101074,9.984000205993652,2.14573073387146,1.5826478004455566,0.7090674042701721,0.9235304594039916,0.8751530051231384,2.050731897354126,266.7041320800781,16.120908737182617,668.4383544921875,286.2591247558594,2.525691032409668,1.2929301261901855,589.9429931640625,683.7883911132812,45.04834365844727,37.4
2025-02-04 15:26:58+01:00,10.0,1913.2789306640625,90.22200775146484,6.710290431976318,6.868985652923584,5.324872016906738,3.5211527347564697,3.5662240982055664,280.68787994384763,277.035529756546,278.75566997528074,343.621076965332,335.7527565002441,305.81934967041013,33.27774810791016,32.12017822265625,32.64874649047852,288.5003198623657,274.81236996650694,0.0179890823364257,0.0171215991973876,480.1826477050781,480.2574768066406,23.288726806640625,22.97542953491211,341262.5789642334,1273193.2640075684,1232299.7093200684,1236572.1702575684,12.133788108825684,12.070311546325684,733032.1788787842,356445.2886581421,308.7195304870605,262.8369325637817,303.0087093353271,308.4805511474609,6.884999752044678,35.22999954223633,29.959999084472656,0.0002946562025282,2994.7578125,15.519941329956056,15.707038879394531,9.984000205993652,2.7469301223754883,1.492442965507507,0.6914603114128113,0.8882407546043396,0.876832902431488,2.137892723083496,268.5888061523437,16.317276000976562,668.1527099609375,286.3108215332031,2.5235915184021,1.292938232421875,589.6696166992188,683.2716674804688,42.66056823730469,37.4
2025-02-04 15:27:00+01:00,10.0,1914.0379028320312,90.31331634521484,6.71087121963501,6.877263307571411,5.331824541091919,3.509085178375244,3.576975584030152,280.67287983894346,276.9255297422409,278.7456699848175,343.621076965332,335.7527565002441,305.81435050964353,33.26774787902832,32.11830139160156,32.65374755859375,288.51032009124754,274.78736993074415,0.0179890823364257,0.0171215991973876,480.194091796875,480.2790985107422,23.288726806640625,23.007963180541992,342063.66539001465,1272460.8421325684,1228881.7405700684,1232238.6741638184,12.132567405700684,12.087401390075684,734741.1632537842,356994.6050643921,308.5147422790527,262.823490524292,303.01870956420896,308.4805511474609,6.897500038146973,35.23999786376953,29.959999084472656,0.0002948087904188,2937.802734375,15.61189031600952,15.675302028656006,9.984000205993652,2.561350584030152,1.5346533060073853,0.6990083158016205,0.9053277969360352,0.8787914216518402,2.092198252677917,267.0592193603516,16.01063585281372,668.1733093261719,286.29815673828125,2.5228806734085083,1.2928658723831177,589.645751953125,683.2348937988281,,37.4
2025-02-04 15:27:02+01:00,10.0,1914.796875,90.40462493896484,6.711452007293701,6.885540962219238,5.3387770652771,3.4970176219940186,3.5877270698547363,280.6578797340393,276.81552972793577,278.7356699943542,343.621076965332,335.7527565002441,305.80935134887693,33.257747650146484,32.116424560546875,32.658748626708984,288.5203203201294,274.76236989498136,0.0179890823364257,0.0171215991973876,480.2055358886719,480.30072021484375,23.288726806640625,23.040496826171875,342864.7518157959,1271728.4202575684,1225463.7718200684,1227905.1780700684,12.131346702575684,12.104491233825684,736450.1476287842,357543.9214706421,308.3099540710449,262.8100484848022,303.0287097930908,308.4805511474609,6.902500152587891,35.22999954223633,29.979999542236328,0.0002940967135959,3033.46923828125,15.703839302062988,15.64356517791748,9.984000205993652,2.3757710456848145,1.5768636465072632,0.7065563201904297,0.9224148392677308,0.8807499408721924,2.046503782272339,265.5296325683594,15.70399570465088,668.1939086914062,286.2854919433594,2.522169828414917,1.2927935123443604,589.6218872070312,683.1981201171875,43.10445785522461,37.4
2025-02-04 15:27:04+01:00,10.0,1910.4957275390625,90.03372192382812,6.737235069274902,6.885987758636475,5.341161251068115,3.50853967666626,3.586005687713623,280.6578797340393,276.6755298614502,278.7156700134277,343.61108245849607,335.782755279541,305.8393501281738,33.257747650146484,32.111236572265625,32.61874771118164,288.5003198623657,274.7723698854446,0.018029296875,0.0171375923156738,480.2055358886719,480.239013671875,23.480892181396484,22.856178283691406,340194.4637298584,1258666.8968200684,1215331.9358825684,1232665.9202575684,12.147215843200684,12.098387718200684,746215.7726287842,355712.8667831421,308.5861038208008,263.37863674163816,303.0287097930908,308.45055236816404,6.902499675750732,35.22999954223633,29.94999885559082,0.000295978664822,2984.2568359375,15.875407218933104,15.794657707214355,9.984000205993652,2.4051809310913086,1.6374586820602417,0.7134073376655579,0.9287505745887756,0.8789728283882141,2.079187631607056,265.09259033203125,15.181228637695312,668.0869140625,286.3126220703125,2.5230095386505127,1.2930318117141724,589.5996704101562,683.3975830078125,44.69551467895508,37.4
2025-02-04 15:27:06+01:00,10.0,1911.69482421875,90.17063903808594,6.681783199310303,6.935908317565918,5.375118732452393,3.494832992553711,3.627750396728516,280.58788003921507,276.65552988052366,278.68566980361936,343.61108245849607,335.7627548217773,305.8293518066406,33.26774978637695,32.10723876953125,32.658748626708984,288.5203203201294,274.76236989498136,0.0181665134429931,0.0171411533355712,480.20361328125,480.2750244140625,23.32115173339844,23.02691650390625,342254.4002532959,1274780.1780700684,1229858.3030700684,1225585.8421325684,12.142333030700684,12.130125999450684,754272.3655700684,362915.0152206421,308.56938018798826,262.43799057006834,302.9987091064453,308.45055236816404,6.897499561309815,35.23999786376953,29.94999885559082,0.000294859653049,2966.591796875,15.848472595214844,15.51666259765625,9.984000205993652,2.4739575386047363,1.640097737312317,0.7006748914718628,0.9207563400268556,0.8914439082145691,2.012668371200561,266.4036865234375,15.895782470703123,668.2769165039062,286.2567749023437,2.5244064331054688,1.2928575277328491,589.7362670898438,683.5945434570312,47.24742126464844,37.4
2025-02-04 15:27:08+01:00,10.0,1914.2716064453125,90.1082763671875,6.712751150131226,6.876853466033936,5.332143306732178,3.5108768939971924,3.598621964454651,280.58788003921507,276.6105298042297,278.6756698131561,343.61108245849607,335.7527545928955,305.8293518066406,33.25274848937988,32.107666015625,32.65374755859375,288.5203203201294,274.7523699045181,0.0180105657577514,0.0171451559066772,480.2160186767578,480.2594909667969,23.293256759643555,23.05115032196045,341796.6365814209,1275634.6702575684,1229125.8811950684,1225097.5608825684,12.142943382263184,12.109374046325684,750060.9636306763,360046.3628768921,308.5714706420898,262.6240195274353,302.9987091064453,308.4655517578125,6.902500152587891,35.209999084472656,30.0,0.0002939949883355,2962.4091796875,15.858572006225586,15.627146244049072,9.984000205993652,2.388329267501831,1.596605122089386,0.705849677324295,0.9212752878665924,0.8822124600410461,2.026700973510742,265.7617950439453,15.701361656188965,668.2207946777344,286.28538513183594,2.522917866706848,1.2929118275642395,589.7061462402344,683.3441467285156,,37.4
2025-02-04 15:27:10+01:00,10.0,1916.848388671875,90.04591369628906,6.743719100952148,6.817798614501953,5.289167881011963,3.526920795440674,3.569493532180786,280.58788003921507,276.56552972793577,278.66566982269285,343.61108245849607,335.74275436401365,305.8293518066406,33.23774719238281,32.10809326171875,32.64874649047852,288.5203203201294,274.74236991405485,0.0178546180725097,0.0171491584777832,480.2284240722656,480.2439575195313,23.265361785888672,23.07538414001465,341338.8729095459,1276489.1624450684,1228393.4593200684,1224609.2796325684,12.143553733825684,12.088622093200684,745849.5616912842,357177.7105331421,308.5735610961914,262.8100484848022,302.9987091064453,308.4805511474609,6.909999847412109,35.189998626708984,29.979999542236328,0.0002938932291666,2960.05078125,15.868671417236328,15.737629890441896,9.984000205993652,2.302700996398926,1.553112506866455,0.7110244631767273,0.9217942357063292,0.8729810118675232,2.040733575820923,265.1199035644531,15.506940841674805,668.1646728515625,286.3139953613281,2.5214293003082275,1.29296612739563,589.676025390625,683.09375,47.17677307128906,37.4
2025-02-04 15:27:12+01:00,10.0,1913.811279296875,90.22325134277344,6.739056587219238,6.874207973480225,5.326251029968262,3.5198919773101807,3.5904831886291504,280.58788003921507,276.6055299282074,278.68566980361936,343.59107818603513,335.7527565002441,305.8493522644043,33.23774719238281,32.104095458984375,32.658748626708984,288.5203203201294,274.76236989498136,0.0180036125183105,0.0171195011138916,480.2169799804688,480.2277526855469,23.319721221923828,22.934484481811523,341033.6971282959,1263671.7796325684,1221313.3811950684,1213134.6702575684,12.128905296325684,12.102049827575684,748168.8976287842,354248.0230331421,308.38123931884763,262.7224735260009,302.9987091064453,308.4805511474609,6.894999504089356,35.22999954223633,30.0,0.0002939949883355,3075.962890625,15.436622619628906,15.16429615020752,9.984000205993652,2.598998069763184,1.5699915885925293,0.7021462917327881,0.9144404530525208,0.8820139169692993,2.1014442443847656,264.31414794921875,15.540294647216797,668.07958984375,286.3133544921875,2.522955894470215,1.2930550575256348,589.65234375,683.2566528320312,46.27605056762695,37.4
