_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-04 15:27:14+01:00,10.0,1914.9061279296875,90.29256057739258,6.724673509597778,6.868720293045044,5.327726125717163,3.511147737503052,3.586356997489929,280.60287990570066,276.7105298280716,278.68566980361936,343.59107818603513,335.7527565002441,305.83935203552244,33.24774742126465,32.10322570800781,32.64874839782715,288.5203203201294,274.7723698854446,0.017988483428955,0.0171250524520874,480.2222290039063,480.2387847900391,23.27561378479004,22.876208305358887,339278.9363861084,1272338.7718200684,1223937.8929138184,1221374.4163513184,12.135619163513184,12.104491233825684,750488.2097244263,352783.1792831421,308.41468658447263,262.9205826759338,302.9987091064453,308.4655517578125,6.900000095367432,35.209999084472656,30.01000022888184,0.0002946562025282,3002.14404296875,15.83351993560791,15.54158878326416,9.984000205993652,2.4642616510391235,1.5818622708320618,0.7110922336578369,0.9264596700668336,0.8795627355575562,2.08108913898468,264.5668029785156,15.691155433654783,668.0050048828125,286.2979431152344,2.52245569229126,1.2929664254188538,589.584228515625,683.1271057128906,,37.4
2025-02-04 15:27:16+01:00,10.0,1916.0009765625,90.36186981201172,6.710290431976318,6.863232612609863,5.3292012214660645,3.502403497695923,3.582230806350708,280.61787977218626,276.81552972793577,278.68566980361936,343.59107818603513,335.7527565002441,305.8293518066406,33.257747650146484,32.10235595703125,32.63874816894531,288.5203203201294,274.7823698759079,0.0179733543395996,0.0171306037902832,480.22747802734375,480.2498168945313,23.23150634765625,22.81793212890625,337524.1756439209,1281005.7640075684,1226562.4046325684,1229614.1624450684,12.142333030700684,12.106932640075684,752807.5218200684,351318.3355331421,308.44813385009763,263.1186918258667,302.9987091064453,308.45055236816404,6.895000457763672,35.22999954223633,30.01000022888184,0.0002945036146375,3055.76171875,16.230417251586914,15.9188814163208,9.984000205993652,2.3295252323150635,1.5937329530715942,0.7200381755828857,0.9384788870811462,0.877111554145813,2.0607340335845947,264.8194580078125,15.842016220092772,667.930419921875,286.28253173828125,2.5219554901123047,1.2928777933120728,589.51611328125,682.99755859375,44.66300201416016,37.4
2025-02-04 15:27:18+01:00,10.0,1913.87060546875,90.30598449707033,6.731417179107666,6.894414901733398,5.351294994354248,3.5163683891296387,3.601515293121338,280.6078800201416,276.97552981376646,278.68566980361936,343.59107818603513,335.7627548217773,305.80935134887693,33.23774719238281,32.1080322265625,32.658748626708984,288.5003198623657,274.7823698759079,0.0180559978485107,0.0171540336608886,480.2136535644531,480.3097229003906,23.234844207763672,23.05848693847656,343627.6912689209,1273559.4749450684,1223022.3655700684,1222412.0140075684,12.117918968200684,12.108153343200684,755859.2796325684,359130.8355331421,308.72368850708006,263.02511539459226,303.0087093353271,308.4805511474609,6.887499809265137,35.22999954223633,30.01000022888184,0.0002949613783094,2972.4208984375,15.956318855285645,15.303709983825684,9.984000205993652,2.524287700653076,1.598429799079895,0.7187496423721313,0.9350043535232544,0.8810552954673767,2.156331777572632,267.01824951171875,15.383525848388672,667.7626953125,286.2260131835937,2.520823240280152,1.29268217086792,589.4551391601562,682.9578857421875,44.82125473022461,37.4
2025-02-04 15:27:20+01:00,10.0,1912.9415283203125,90.32735443115234,6.750391244888306,6.889533519744873,5.343022584915161,3.523920178413391,3.596565365791321,280.6128798961639,277.0555298566818,278.7056697845459,343.6010803222656,335.73775520324705,305.80935134887693,33.22774696350098,32.10182189941406,32.65374755859375,288.51532020568845,274.7973699212074,0.0180395679473876,0.0171440105438232,480.2279510498047,480.2811279296875,23.25057983398437,23.05543041229248,342101.8123626709,1271911.5257263184,1226623.4397888184,1221984.7679138184,12.131957054138184,12.114867210388184,747375.4167556763,358825.6597518921,308.49160423278806,263.0116738319397,303.0037092208862,308.4805511474609,6.882499694824219,35.22999954223633,30.03999900817871,0.0002948087904188,2988.795166015625,15.693153381347656,15.305392265319824,9.984000205993652,2.6280813217163086,1.5390994548797607,0.7094563841819763,0.925450325012207,0.8815789520740509,2.083154320716858,267.9605865478516,15.383525848388672,667.8907470703125,286.2696075439453,2.521894574165344,1.292865812778473,589.6759033203125,683.0588989257812,,37.4
2025-02-04 15:27:22+01:00,10.0,1912.012451171875,90.34872436523438,6.769365310668945,6.884652137756348,5.334750175476074,3.531471967697144,3.591615438461304,280.61787977218626,277.13552989959715,278.7256697654724,343.61108245849607,335.7127555847168,305.80935134887693,33.21774673461914,32.095611572265625,32.64874649047852,288.5303205490112,274.81236996650694,0.0180231380462646,0.0171339874267578,480.24224853515625,480.2525329589844,23.26631546020508,23.0523738861084,340575.9334564209,1270263.5765075684,1230224.5140075684,1221557.5218200684,12.145995140075684,12.121581077575684,738891.5538787842,358520.4839706421,308.25951995849607,262.9982322692871,302.9987091064453,308.4805511474609,6.869999885559082,35.23999786376953,30.01000022888184,0.0002943001641167,3029.642578125,15.429987907409668,15.307074546813965,9.984000205993652,2.731874942779541,1.4797691106796265,0.7001631259918213,0.9158962965011596,0.8821026086807251,2.009976863861084,268.9029235839844,15.383525848388672,668.018798828125,286.3132019042969,2.522965908050537,1.293049454689026,589.8966674804688,683.159912109375,44.38930130004883,37.4
2025-02-04 15:27:24+01:00,10.0,1910.871826171875,90.31237030029295,6.747482299804688,6.864986896514893,5.323116779327393,3.523724675178528,3.585090398788452,280.61787977218626,277.2155298233032,278.7106698989868,343.5860809326172,335.7277549743652,305.81435050964353,33.22774696350098,32.0928955078125,32.64874649047852,288.5053204536438,274.7973699212074,0.0179757642745971,0.017137804031372,480.23486328125,480.2567901611328,23.24533462524414,22.92923355102539,341605.90171813965,1271606.3499450684,1227416.8968200684,1225097.5608825684,12.131957054138184,12.127074241638184,746826.1003494263,358947.7300643921,308.1396602630615,262.80618276596067,302.9987091064453,308.4805511474609,6.862499713897705,35.23999786376953,30.01000022888184,0.0002946562025282,2998.40625,15.655864715576172,15.857264995574951,9.984000205993652,2.6574127674102783,1.565968930721283,0.7076566219329834,0.920191377401352,0.8786614537239075,2.071269989013672,267.46209716796875,15.59424877166748,667.9989624023438,286.2844696044922,2.522683978080749,1.292937695980072,589.8027038574219,683.0719604492188,,37.4
2025-02-04 15:27:26+01:00,10.0,1909.731201171875,90.27601623535156,6.72559928894043,6.8453216552734375,5.311483383178711,3.515977382659912,3.5785653591156006,280.61787977218626,277.29552974700925,278.6956700325012,343.56107940673826,335.74275436401365,305.81934967041013,33.23774719238281,32.090179443359375,32.64874649047852,288.48032035827634,274.7823698759079,0.0179283905029296,0.0171416206359863,480.22747802734375,480.2610473632813,23.224353790283203,22.806093215942383,342635.8699798584,1272949.1233825684,1224609.2796325684,1228637.5999450684,12.117918968200684,12.132567405700684,754760.6468200684,359374.9761581421,308.01980056762693,262.61413326263425,302.9987091064453,308.4805511474609,6.860000133514404,35.25,30.03999900817871,0.0002940967135959,3013.802001953125,15.881741523742676,16.407455444335938,9.984000205993652,2.582950592041016,1.6521687507629397,0.7151501178741455,0.9244864583015442,0.8752202987670898,2.13256311416626,266.0212707519531,15.804971694946287,667.9791259765625,286.2557373046875,2.522402048110962,1.2928259372711182,589.708740234375,682.9840087890625,45.120384216308594,37.4
2025-02-04 15:27:28+01:00,10.0,1914.7047119140625,90.17620086669922,6.687983512878418,6.819682598114014,5.289648532867432,3.507997989654541,3.5770771503448486,280.6278800010681,277.435530090332,278.6956700325012,343.5510772705078,335.74275436401365,305.80935134887693,33.23774719238281,32.10614013671875,32.60874938964844,288.4903205871582,274.7723698854446,0.0178580684661865,0.0171315975189208,480.1902770996094,480.2718811035156,23.233413696289062,22.79976463317871,347671.2703704834,1283935.4515075684,1228027.2483825684,1232421.7796325684,12.110594749450684,12.099608421325684,745483.3507537842,359863.2574081421,308.69873275756834,263.0853380203247,302.98870887756345,308.4805511474609,6.849999904632568,35.209999084472656,30.01999855041504,0.0002942493014865,2976.469970703125,15.898880958557127,15.865204811096191,9.984000205993652,2.486544132232666,1.5351166725158691,0.7158241868019104,0.9219796657562256,0.8751194477081299,2.070732355117798,263.6722717285156,15.657112121582031,668.1192016601562,286.2279663085937,2.523520469665528,1.2927426099777222,589.6344604492188,683.3524780273438,45.713497161865234,37.4
2025-02-04 15:27:30+01:00,10.0,1914.82177734375,90.18982315063477,6.696454286575317,6.837602853775024,5.302122116088867,3.511292576789856,3.585302352905273,280.56287994384763,277.42553009986875,278.6906699180603,343.5360778808593,335.74275436401365,305.80935134887693,33.22774696350098,32.10209655761719,32.62874794006348,288.4903205871582,274.7473699092865,0.0179110221862792,0.0171275205612182,480.2162628173828,480.26513671875,23.23436737060547,22.97119235992432,342483.2820892334,1274719.1429138184,1230773.8304138184,1227722.0726013184,12.114867210388184,12.088622093200684,749755.7878494263,362426.7339706421,308.52535285949705,262.62862863540647,303.0087093353271,308.4655517578125,6.832499504089356,35.25,30.03999900817871,0.0002945036146375,2991.732177734375,15.978284358978271,15.86530590057373,9.984000205993652,2.371733069419861,1.516668736934662,0.7114205956459045,0.927761435508728,0.878998875617981,2.1066468954086304,264.2322082519531,15.962629318237305,668.1583862304688,286.2418365478516,2.523717164993286,1.2927833795547483,589.6595764160156,683.3133850097656,,37.4
2025-02-04 15:27:32+01:00,10.0,1914.9388427734373,90.20344543457033,6.704925060272217,6.855523109436035,5.314595699310303,3.514587163925171,3.5935275554656982,280.4978798866272,277.4155301094055,278.68566980361936,343.5210784912109,335.74275436401365,305.80935134887693,33.21774673461914,32.098052978515625,32.64874649047852,288.4903205871582,274.72236993312833,0.017963975906372,0.0171234436035156,480.24224853515625,480.2583923339844,23.235321044921875,23.14262008666992,337295.2938079834,1265502.8343200684,1233520.4124450684,1223022.3655700684,12.119139671325684,12.077635765075684,754028.2249450684,364990.2105331421,308.35197296142576,262.17191925048826,303.0287097930908,308.45055236816404,6.832499980926514,35.22999954223633,30.03999900817871,0.0002953683132595,3036.094482421875,16.057687759399414,15.86540699005127,9.984000205993652,2.256922006607056,1.4982208013534546,0.7070170044898987,0.9335432052612304,0.882878303527832,2.142561435699463,264.7921447753906,16.268146514892578,668.1975708007812,286.2557067871094,2.523913860321045,1.292824149131775,589.6846923828125,683.2742919921875,46.09632873535156,37.4
2025-02-04 15:27:34+01:00,10.0,1915.10546875,90.5046844482422,6.649896144866943,6.820189476013184,5.285396099090576,3.4758803844451904,3.564892053604126,280.45787992477415,277.3455299377441,278.66566982269285,343.5510772705078,335.74275436401365,305.8293518066406,33.257747650146484,32.0880126953125,32.63874816894531,288.4603199005127,274.69236996173856,0.0179338932037353,0.0171105461120605,480.235107421875,480.3124084472656,23.33307266235352,23.19009017944336,344772.1004486084,1257202.0530700684,1222778.2249450684,1225463.7718200684,12.131346702575684,12.147215843200684,747802.6866912842,361328.1011581421,308.48158111572263,262.98479118347166,303.04870834350584,308.45055236816404,6.827499866485596,35.23999786376953,30.049999237060547,0.000295012274848,2987.059814453125,15.57680606842041,15.838881492614746,9.984000205993652,2.791973352432251,1.538889765739441,0.7123294472694397,0.9111334085464478,0.8715807199478149,2.0860958099365234,267.4825744628906,15.627275466918944,668.06494140625,286.2539367675781,2.5218217372894287,1.2927693128585815,589.5418701171875,682.8268432617188,43.734130859375,37.4
2025-02-04 15:27:36+01:00,10.0,1914.868896484375,90.34936904907228,6.673161268234253,6.82091760635376,5.286818742752075,3.487795352935791,3.5650224685668945,280.47787990570066,277.3555299282074,278.65066995620725,343.5460800170898,335.74275436401365,305.8343509674072,33.24774742126465,32.094573974609375,32.63874816894531,288.4703201293945,274.69236996173856,0.0178983278274536,0.0171105461120605,480.2489318847656,480.302963256836,23.33307266235352,23.091312408447266,345725.77476501465,1263488.6741638184,1225463.7718200684,1227050.6858825684,12.127074241638184,12.108153343200684,747924.7570037842,363403.2964706421,308.38526191711424,262.934384727478,303.0387090682983,308.4455513000488,6.824999809265137,35.23999786376953,30.06999969482422,0.0002954700385199,2965.034423828125,15.674181461334229,15.649433612823486,10.283199787139893,2.571262001991272,1.556001365184784,0.7120454609394073,0.9149505198001862,0.872640460729599,2.1037702560424805,267.2504119873047,15.743331909179688,668.0701293945312,286.2827606201172,2.5225099325180054,1.2928847670555117,589.5722961425781,682.9548645019531,,37.4
2025-02-04 15:27:38+01:00,10.0,1914.63232421875,90.19405364990234,6.6964263916015625,6.821645736694336,5.288241386413574,3.499710321426392,3.565152883529663,280.4978798866272,277.36552991867063,278.63567008972166,343.54108276367185,335.74275436401365,305.8393501281738,33.23774719238281,32.10113525390625,32.63874816894531,288.48032035827634,274.69236996173856,0.0178627624511718,0.0171105461120605,480.26275634765625,480.2935180664063,23.33307266235352,22.99253463745117,346679.4490814209,1269775.2952575684,1228149.3186950684,1228637.5999450684,12.122801780700684,12.069090843200684,748046.8273162842,365478.4917831421,308.28894271850584,262.88397827148435,303.0287097930908,308.4405502319336,6.822500228881836,35.22999954223633,30.03999900817871,0.0002946562025282,3004.724853515625,15.771556854248049,15.459985733032228,10.582399368286133,2.350550651550293,1.573112964630127,0.711761474609375,0.9187676310539246,0.8737002015113831,2.121444702148437,267.01824951171875,15.85938835144043,668.0753173828125,286.31158447265625,2.523198127746582,1.2930002212524414,589.6027221679688,683.0828857421875,44.3187370300293,37.4
2025-02-04 15:27:40+01:00,10.0,1913.3818359375,90.32193756103516,6.716497898101807,6.833662509918213,5.293442249298096,3.479975938796997,3.581427335739136,280.4978798866272,277.4255298614502,278.61567010879514,343.54108276367185,335.74275436401365,305.8493522644043,33.21774673461914,32.092742919921875,32.64874649047852,288.7103199005127,274.67236998081205,0.0179521865844726,0.0171451263427734,480.26275634765625,480.2300109863281,23.21958541870117,23.01883888244629,343703.9852142334,1268066.3108825684,1216918.8499450684,1218139.5530700684,12.103270530700684,12.117918968200684,767211.8186950684,359497.0464706421,308.63209381103513,262.8302110671997,303.04870834350584,308.45055236816404,6.822499752044678,35.209999084472656,30.049999237060547,0.0002949613783094,3028.352294921875,15.037985801696776,15.32998752593994,10.582399368286133,2.801175594329834,1.5351166725158691,0.6972426176071167,0.9103981256484984,0.8811920881271362,2.094547271728516,266.21246337890625,15.839225769042969,667.9241333007812,286.3104248046875,2.5214381217956543,1.293105959892273,589.2710571289062,682.9246215820312,46.05088424682617,37.4
2025-02-04 15:27:42+01:00,10.0,1919.020751953125,90.25546264648438,6.70415735244751,6.83811092376709,5.297131061553955,3.4677228927612305,3.57018780708313,280.36787977218626,277.37553014755247,278.59567012786863,343.5210784912109,335.73275604248045,305.8493522644043,33.23774719238281,32.097412109375,32.64874649047852,289.0303205490112,274.63236989974973,0.0179072761535644,0.0180875148773193,480.22747802734375,480.2561645507813,23.262500762939453,22.855484008789062,341491.4608001709,1269164.9436950684,1226684.4749450684,1216430.5686950684,12.131346702575684,12.083739280700684,761352.4436950684,352905.2495956421,308.5442947387695,262.6412185668945,303.04870834350584,308.4805511474609,6.8274993896484375,35.23999786376953,30.049999237060547,0.0002950631374782,2958.9384765625,15.490118980407717,15.03137493133545,10.582399368286133,2.569697618484497,1.5953010320663452,0.7036203145980835,0.9111082553863524,0.8767529726028442,2.049588918685913,266.21246337890625,16.24319076538086,668.2022094726562,286.340087890625,2.5240397453308105,1.293052077293396,589.4685668945312,683.091796875,44.339874267578125,37.4
2025-02-04 15:27:44+01:00,10.0,1917.8220825195312,90.13849639892578,6.6985626220703125,6.861302852630615,5.31546425819397,3.4814258813858032,3.580794930458069,280.3878797531128,277.235529923439,278.5906700134277,343.5210784912109,335.73775520324705,305.8643516540527,33.25274848937988,32.094696044921875,32.64874649047852,289.1303204536438,274.642369890213,0.0179717779159545,0.0180543279647827,480.2393951416016,480.2361145019531,23.3004093170166,22.981921195983887,344314.3367767334,1273071.1936950684,1226867.5804138184,1224304.1038513184,12.122801780700684,12.113036155700684,761413.4788513184,356201.1480331421,308.3493713378906,263.00661697387693,303.04870834350584,308.4805511474609,6.822500228881836,35.22999954223633,30.03999900817871,0.0002946562025282,3027.061767578125,15.36841869354248,14.961965084075928,10.582399368286133,2.592716097831726,1.5705364346504211,0.7016327679157257,0.9085762202739716,0.8794276714324951,2.0332438945770264,267.0250701904297,15.85841989517212,668.1222839355469,286.3399200439453,2.5234981775283813,1.2931489944458008,589.3968200683594,683.1541137695312,,37.4
2025-02-04 15:27:46+01:00,10.0,1916.6234130859373,90.02153015136719,6.692967891693115,6.884494781494141,5.333797454833984,3.495128870010376,3.591402053833008,280.4078797340393,277.09552969932554,278.5856698989868,343.5210784912109,335.74275436401365,305.87935104370115,33.26774978637695,32.09197998046875,32.64874649047852,289.23032035827634,274.65236988067625,0.0180362796783447,0.018021141052246,480.2513122558594,480.216064453125,23.33831787109375,23.10835838317871,347137.2127532959,1276977.4436950684,1227050.6858825684,1232177.6390075684,12.114256858825684,12.142333030700684,761474.5140075684,359497.0464706421,308.1544479370117,263.3720153808593,303.04870834350584,308.4805511474609,6.837499618530273,35.209999084472656,30.06999969482422,0.0002956734890407,2998.67333984375,15.246718406677246,14.892555236816406,10.582399368286133,2.615734577178955,1.545771837234497,0.6996452212333679,0.9060441851615906,0.882102370262146,2.01689887046814,267.8376770019531,15.47364902496338,668.0423583984375,286.3397521972656,2.522956609725952,1.2932459115982056,589.3250732421875,683.2164306640625,43.67535400390625,37.4
2025-02-04 15:27:47+01:00,10.0,1916.6234130859373,90.02153015136719,6.692967891693115,6.884494781494141,5.333797454833984,3.495128870010376,3.591402053833008,280.4078797340393,277.09552969932554,278.5856698989868,343.5210784912109,335.74275436401365,305.87935104370115,33.26774978637695,32.09197998046875,32.64874649047852,289.23032035827634,274.65236988067625,0.0180362796783447,0.018021141052246,480.2513122558594,480.216064453125,23.33831787109375,23.10835838317871,347137.2127532959,1276977.4436950684,1227050.6858825684,1232177.6390075684,12.114256858825684,12.142333030700684,761474.5140075684,359497.0464706421,308.1544479370117,263.3720153808593,303.04870834350584,308.4805511474609,6.837499618530273,35.209999084472656,30.06999969482422,0.0002956734890407,2998.67333984375,15.246718406677246,14.892555236816406,10.582399368286133,2.615734577178955,1.545771837234497,0.6996452212333679,0.9060441851615906,0.882102370262146,2.01689887046814,267.8376770019531,15.47364902496338,668.0423583984375,286.3397521972656,2.522956609725952,1.2932459115982056,589.3250732421875,683.2164306640625,,37.4
