_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-04 15:32:18+01:00,10.0,1930.6417236328125,90.08174896240234,6.99629020690918,7.104123115539551,5.540857791900635,3.6225972175598153,3.678431749343872,280.6278800010681,276.0155297756195,277.9956697463989,341.59107818603513,334.17275466918943,305.9993499755859,33.58774948120117,32.42120361328125,32.96875,289.7303184509277,274.2823699951172,0.018788682937622,0.0179619903564453,479.6085205078125,480.000244140625,23.482322692871094,23.225061416625977,353240.7283782959,1279907.1311950684,1228637.5999450684,1226928.6155700684,12.166747093200684,12.142333030700684,769042.8733825684,369140.6011581421,308.33517303466795,264.069849395752,303.0287097930908,308.53055038452146,7.022500038146973,35.32999801635742,30.0,0.0003030996704101,3021.63330078125,14.809961318969728,14.286198616027832,10.582399368286133,2.0121326446533203,1.3311622142791748,0.7271032333374023,0.955226182937622,0.8815256357192993,1.963845133781433,260.39459228515625,14.141817092895508,664.7875366210938,286.759033203125,2.5133824348449707,1.2944129705429075,588.042236328125,679.0028686523438,,41.14
2025-02-04 15:32:20+01:00,10.0,1930.6417236328125,90.08174896240234,6.99629020690918,7.104123115539551,5.540857791900635,3.6225972175598153,3.678431749343872,280.6278800010681,276.0155297756195,277.9956697463989,341.59107818603513,334.17275466918943,305.9993499755859,33.58774948120117,32.42120361328125,32.96875,289.7303184509277,274.2823699951172,0.018788682937622,0.0179619903564453,479.6085205078125,480.000244140625,23.482322692871094,23.225061416625977,353240.7283782959,1279907.1311950684,1228637.5999450684,1226928.6155700684,12.166747093200684,12.142333030700684,769042.8733825684,369140.6011581421,308.33517303466795,264.069849395752,303.0287097930908,308.53055038452146,7.022500038146973,35.32999801635742,30.0,0.0003030996704101,3021.63330078125,14.809961318969728,14.286198616027832,10.582399368286133,2.0121326446533203,1.3311622142791748,0.7271032333374023,0.955226182937622,0.8815256357192993,1.963845133781433,260.39459228515625,14.141817092895508,664.7875366210938,286.759033203125,2.5133824348449707,1.2944129705429075,588.042236328125,679.0028686523438,43.4238510131836,41.14
2025-02-04 15:32:22+01:00,10.0,1934.947021484375,90.16338348388672,6.948714256286621,7.1825127601623535,5.602042675018311,3.612147808074951,3.679784059524536,280.6578797340393,275.99552979469297,277.9956697463989,341.59107818603513,334.14275588989256,305.9993499755859,33.5777473449707,32.42120361328125,32.998748779296875,289.77031936645506,274.26237001419065,0.0190043201446533,0.0179648838043212,479.6457214355469,480.0024719238281,23.52237701416016,23.36471939086914,357208.0135345459,1280151.2718200684,1225952.0530700684,1219604.3968200684,12.171629905700684,12.115477561950684,775268.4593200684,372680.6402206421,308.1208251953125,264.0241817474365,303.0287097930908,308.53055038452146,7.019999980926514,35.32999801635742,30.0,0.0003030996704101,3033.736328125,14.69664478302002,13.934712409973145,10.582399368286133,2.11324405670166,1.4605631828308103,0.7255451679229736,0.9614853262901306,0.8904919028282166,1.958584547042847,260.217041015625,14.44150161743164,664.7046508789062,286.7635803222656,2.5129594802856445,1.294352889060974,588.3467407226562,678.9848022460938,43.14857482910156,41.14
2025-02-04 15:32:24+01:00,10.0,1933.6678466796875,90.2454605102539,6.940308094024658,7.18015718460083,5.585312843322754,3.584320306777954,3.7081902027130127,280.6278800010681,275.97552981376646,277.9456700325012,341.6010803222656,334.14275588989256,306.0093521118164,33.55774688720703,32.423583984375,32.998748779296875,289.74031867980955,274.26237001419065,0.0190043201446533,0.0179648838043212,479.6457214355469,479.9514465332031,23.52237701416016,23.39643669128418,360488.6531829834,1282714.7483825684,1227661.0374450684,1238769.4358825684,12.191161155700684,12.163084983825684,775146.3890075684,374511.6949081421,308.3770584106445,264.18075408935545,303.04870834350584,308.53055038452146,7.012499809265137,35.31999969482422,29.959999084472656,0.0003034048461914,3000.319580078125,13.264267921447754,13.324339866638184,10.582399368286133,2.87595534324646,1.484767198562622,0.6942053437232971,0.9135677218437196,0.8940576910972595,2.0006802082061768,260.7769775390625,13.87972640991211,664.5657348632812,286.7892761230469,2.512131452560425,1.2945691347122192,588.006103515625,678.6809692382812,43.63222503662109,41.14
2025-02-04 15:32:26+01:00,10.0,1932.8820190429688,90.29353713989258,6.98002028465271,7.137099981307983,5.555328607559204,3.60986864566803,3.6910457611083984,280.6078800201416,275.97552981376646,277.95567002296445,341.5960792541504,334.1327556610107,306.0093521118164,33.56774711608887,32.431121826171875,32.98374938964844,289.74531879425047,274.25236996412275,0.0188924036026,0.0179672927856445,479.604721069336,479.94578552246094,23.57935905456543,23.271105766296387,354995.4891204834,1276000.8811950684,1233154.2015075684,1238159.0843200684,12.177123069763184,12.159422874450684,773498.4397888184,373413.0620956421,308.54413452148435,264.0205892562866,303.0387090682983,308.53055038452146,7.022500038146973,35.31999969482422,29.959999084472656,0.0003033539835611,2962.409423828125,13.62237548828125,13.665500164031982,10.582399368286133,2.618640899658203,1.4991746544837952,0.7028996646404266,0.920455515384674,0.8885668814182281,1.9227259159088133,260.09413146972656,13.879297256469728,664.674560546875,286.78965759277344,2.5129657983779907,1.2945808172225952,588.0171508789062,678.8641967773438,,41.14
2025-02-04 15:32:28+01:00,10.0,1932.09619140625,90.34161376953124,7.019732475280762,7.094042778015137,5.525344371795654,3.6354169845581055,3.673901319503784,280.58788003921507,275.97552981376646,277.9656700134277,341.59107818603513,334.1227554321289,306.0093521118164,33.5777473449707,32.43865966796875,32.96875,289.7503189086914,274.24236991405485,0.0187804870605468,0.0179697017669677,479.563720703125,479.9401245117188,23.636341094970703,23.145774841308597,349502.3250579834,1269287.0140075684,1238647.3655700684,1237548.7327575684,12.163084983825684,12.155760765075684,771850.4905700684,372314.4292831421,308.7112106323242,263.8604244232177,303.0287097930908,308.53055038452146,7.027500152587891,35.29999923706055,30.0,0.0003034048461914,3007.83935546875,13.980483055114746,14.00666046142578,10.582399368286133,2.3613264560699463,1.5135821104049685,0.7115939855575562,0.9273433089256288,0.8830760717391968,1.8447716236114504,259.4112854003906,13.878868103027344,664.7833862304688,286.7900390625,2.5138001441955566,1.2945924997329712,588.0281982421875,679.0474243164062,44.31263732910156,41.14
2025-02-04 15:32:30+01:00,10.0,1935.0452880859373,90.15780639648438,6.932825088500977,7.113671779632568,5.543400764465332,3.612982273101807,3.681384801864624,280.61787977218626,275.97552981376646,277.93566980361936,341.6010803222656,334.1027549743652,305.9993499755859,33.55774688720703,32.431671142578125,32.998748779296875,289.7303184509277,274.24236991405485,0.0188516635894775,0.0179669303894042,479.5980529785156,479.9405822753906,23.58245849609375,23.083385467529297,355682.1346282959,1271362.2093200684,1223510.6468200684,1227294.8265075684,12.178954124450684,12.149657249450684,777831.9358825684,371826.1480331421,308.56938018798826,263.827562713623,303.03871002197263,308.53055038452146,7.029999732971191,35.29999923706055,30.0,0.0003041678195529,3021.544189453125,13.566307067871094,13.848993301391602,10.582399368286133,2.639514446258545,1.4779495000839231,0.6956506371498108,0.9164888858795166,0.884675145149231,2.0679690837860107,259.8482971191406,14.454471588134766,664.1375732421875,286.7877197265625,2.5102813243865967,1.2945915460586548,587.792236328125,678.6149291992188,44.98682403564453,41.14
2025-02-04 15:32:32+01:00,10.0,1935.262451171875,90.10366821289062,6.9835968017578125,7.134063243865967,5.591168403625488,3.6171412467956543,3.695075035095215,280.6378797531128,275.99552979469297,277.93566980361936,341.59107818603513,332.83275451660154,305.9993499755859,33.54774856567383,32.439208984375,32.998748779296875,289.7303184509277,274.26237001419065,0.0190138225555419,0.0179394493103027,479.5689697265625,479.9718017578125,23.64540100097656,23.47142791748047,360641.2410736084,1283935.4515075684,1226440.3343200684,1227905.1780700684,12.178954124450684,12.164305686950684,773315.3343200684,374633.7652206421,308.5401138305664,264.05680122375486,303.0287097930908,308.53055038452146,7.047499656677246,35.279998779296875,30.0,0.0003044221327039,2978.3388671875,13.563916206359863,13.486283302307127,10.582399368286133,2.5685782432556152,1.4973760843276978,0.6972609162330627,0.924263060092926,0.8976566791534424,2.019093990325928,260.1760559082031,14.183830261230469,661.5615844726562,286.7878723144531,2.5022244453430176,1.2945271730422974,587.90185546875,678.5831298828125,45.591407775878906,41.14
2025-02-04 15:32:34+01:00,10.0,1933.597900390625,90.21349334716795,6.98125696182251,7.080978393554688,5.545491218566895,3.614777088165283,3.6664111614227295,280.6578797340393,275.99552979469297,277.9656700134277,341.5710815429687,333.07275619506834,305.9993499755859,33.54774856567383,32.424407958984375,32.9787483215332,289.7503189086914,274.26237001419065,0.0188403873443603,0.0179558086395263,479.6051940917969,480.0299987792969,23.528099060058597,23.560304641723636,362396.0018157959,1279296.7796325684,1228759.6702575684,1225341.7015075684,12.191161155700684,12.165526390075684,763427.6390075684,382202.1007537842,308.23850479125974,263.8932870864868,303.0287097930908,308.53055038452146,7.042499542236328,35.31999969482422,29.959999084472656,0.0003033031209309,2970.50732421875,13.912050247192385,13.83680534362793,10.582399368286133,2.5259151458740234,1.4469242095947266,0.7124747037887573,0.9255203008651732,0.8844964504241943,1.9348840713500977,260.9135437011719,14.3255615234375,662.5729370117188,286.7032470703125,2.5051231384277344,1.2942405939102173,587.9518432617188,678.5064697265625,45.07120513916016,41.14
2025-02-04 15:32:36+01:00,10.0,1933.303955078125,90.2822723388672,6.980087041854858,7.095783472061157,5.550000905990601,3.621668815612793,3.669438242912293,280.66787972450254,275.9805298089981,277.97066988945005,341.5710815429687,333.30275573730466,306.0193504333496,33.562747955322266,32.424407958984375,32.9737491607666,289.7503189086914,274.27736999988554,0.0188403873443603,0.0179647340774536,479.6025695800781,479.9947967529297,23.508071899414062,23.29047107696533,357665.7772064209,1276000.8811950684,1226501.3694763184,1225341.7015075684,12.191161155700684,12.142943382263184,765930.0804138184,377563.44079971313,308.255318069458,264.0044015884399,303.0337099075317,308.53055038452146,7.059999465942383,35.279998779296875,29.959999084472656,0.0003037100219726,2948.303955078125,14.015233516693115,13.74898624420166,10.582399368286133,2.510464549064636,1.4469242095947266,0.7098292112350464,0.929887592792511,0.8853369057178497,1.9680496454238887,260.2853240966797,14.071763038635254,663.1597595214844,286.7320098876953,2.507884979248047,1.294352889060974,588.0274658203125,678.7332153320312,,41.14
2025-02-04 15:32:38+01:00,10.0,1933.010009765625,90.3510513305664,6.978917121887207,7.110588550567627,5.554510593414307,3.628560543060303,3.672465324401856,280.6778797149658,275.9655298233032,277.9756697654724,341.5710815429687,333.532755279541,306.03935089111326,33.5777473449707,32.424407958984375,32.96875,289.7503189086914,274.2923699855804,0.0188403873443603,0.0179736595153808,479.5999450683594,479.9595947265625,23.48804473876953,23.02063751220703,352935.5525970459,1272704.9827575684,1224243.0686950684,1225341.7015075684,12.191161155700684,12.120360374450684,768432.5218200684,372924.7808456421,308.2721313476562,264.11551609039304,303.03871002197263,308.53055038452146,7.069999694824219,35.29999923706055,29.979999542236328,0.0003039643690321,2947.947998046875,14.118416786193848,13.66116714477539,10.582399368286133,2.495013952255249,1.4469242095947266,0.7071837186813354,0.9342548847198486,0.8861773610115051,2.0012152194976807,259.6571044921875,13.817964553833008,663.74658203125,286.7607727050781,2.51064682006836,1.294465184211731,588.1030883789062,678.9599609375,45.05014419555664,41.14
2025-02-04 15:32:40+01:00,10.0,1933.0157470703125,90.23478698730467,6.9779133796691895,7.117685794830322,5.5545806884765625,3.608590841293335,3.680873394012451,280.6978796958923,275.9655298233032,277.9756697654724,341.5710815429687,333.80275573730466,305.9893516540527,33.55774688720703,32.424163818359375,32.9787483215332,289.74031867980955,274.3023699760437,0.0188616867065429,0.0179736595153808,479.5999450683594,479.9952392578125,23.48804473876953,23.206695556640625,348357.9158782959,1282348.5374450684,1231201.0765075684,1221801.6624450684,12.188719749450684,12.167967796325684,766723.5374450684,362548.8042831421,308.661302947998,264.2913526535034,303.0087093353271,308.53055038452146,7.07249927520752,35.29999923706055,29.959999084472656,0.0003028453572591,3008.729736328125,14.213805198669434,14.18408489227295,10.582399368286133,2.3275153636932373,1.454304814338684,0.7111063599586487,0.935912787914276,0.8865164518356323,2.0259227752685547,260.667724609375,14.148107528686523,664.2848510742188,286.7325134277344,2.5123231410980225,1.294367790222168,588.0560913085938,678.9286499023438,46.06338882446289,41.14
2025-02-04 15:32:42+01:00,10.0,1936.813720703125,89.9132080078125,6.976577281951904,7.1144609451293945,5.549593448638916,3.614627122879028,3.686065912246704,280.6678799629211,275.90552988052366,277.9856699943542,341.5710815429687,333.9527572631836,305.9993499755859,33.53774642944336,32.42706298828125,32.9787483215332,289.7503189086914,274.3023699760437,0.0188463973999023,0.01795210647583,479.59661865234375,479.9947204589844,23.54955673217773,23.06810760498047,360336.0652923584,1273559.4749450684,1226440.3343200684,1235717.6780700684,12.171629905700684,12.137450218200684,784545.8030700684,382446.2413787842,308.6404556274414,264.5309604644775,303.0087093353271,308.53055038452146,7.09999942779541,35.279998779296875,29.979999542236328,0.000304930759006,3024.125244140625,13.980860710144045,13.830737113952637,10.582399368286133,2.5702292919158936,1.4527162313461304,0.7135569453239441,0.928821325302124,0.8851510286331177,1.9306703805923464,259.72540283203125,13.902772903442385,664.7356567382812,286.70562744140625,2.5144410133361816,1.2943133115768433,588.07080078125,679.1095581054688,45.21803283691406,41.14
2025-02-04 15:32:44+01:00,10.0,1938.078369140625,90.26229858398438,6.973069667816162,7.138376235961914,5.560683727264404,3.598822593688965,3.6841378211975098,280.68787994384763,275.8955298900604,278.0156697273254,341.54108276367185,334.032755279541,305.97934951782224,33.53774642944336,32.427764892578125,32.96875,289.74031867980955,274.33236994743345,0.0188865337371826,0.0179437065124511,479.5694274902344,480.0412902832031,23.52142333984375,23.440040588378903,354537.7254486084,1292846.5843200684,1238403.2249450684,1231201.0765075684,12.200926780700684,12.126463890075684,776000.8811950684,382934.5226287842,308.7943977355957,264.0633253097534,303.0087093353271,308.4905494689941,7.112499237060547,35.279998779296875,29.979999542236328,0.0003034048461914,3011.310546875,13.932049751281738,13.160323143005373,10.582399368286133,2.411325693130493,1.4174734354019165,0.7053254246711731,0.9296908974647522,0.8865833878517151,1.99437415599823,260.667724609375,13.484136581420898,664.7225341796875,286.7613830566406,2.5112874507904053,1.2942173480987549,587.7176513671875,678.5651245117188,44.47591018676758,41.14
2025-02-04 15:32:46+01:00,10.0,1938.296142578125,90.16030883789062,6.9957239627838135,7.142120599746704,5.565364122390747,3.596654891967773,3.684526443481445,280.70287981033323,275.9255298614502,278.02066984176633,341.54108276367185,334.04775466918943,305.97934951782224,33.547746658325195,32.41969299316406,32.958749771118164,289.74531879425047,274.3423699378967,0.0188960151672363,0.0179479045867919,479.60353088378906,480.0029144287109,23.50044250488281,23.262410163879395,354995.4891204834,1287048.2444763184,1232971.0960388184,1232360.7444763184,12.179564476013184,12.152709007263184,769042.8733825684,375427.21033096313,308.6902507781982,264.08615865707395,303.0037092208862,308.4955505371093,7.12999963760376,35.29999923706055,29.979999542236328,0.0003037100219726,3002.233154296875,14.00090265274048,13.453731060028076,10.582399368286133,2.421325922012329,1.4385073781013489,0.7008136212825775,0.9184985756874084,0.8859622478485107,1.985689342021942,260.8657531738281,13.829548835754396,664.7029418945312,286.73329162597656,2.512314319610596,1.2942587733268738,587.9180908203125,678.6488647460938,,41.14
2025-02-04 15:32:48+01:00,10.0,1938.513916015625,90.05831909179688,7.018378257751465,7.145864963531494,5.57004451751709,3.594487190246582,3.684915065765381,280.7178796768188,275.95552983283994,278.02566995620725,341.54108276367185,334.06275405883787,305.97934951782224,33.55774688720703,32.41162109375,32.94874954223633,289.7503189086914,274.35236992836,0.01890549659729,0.0179521026611328,479.63763427734375,479.9645385742188,23.479461669921875,23.084779739379883,355453.2527923584,1281249.9046325684,1227538.9671325684,1233520.4124450684,12.158202171325684,12.178954124450684,762084.8655700684,367919.8980331421,308.5861038208008,264.1089920043945,302.9987091064453,308.5005516052246,7.137499809265137,35.279998779296875,29.959999084472656,0.0003039135064019,3000.72021484375,14.06975555419922,13.74713897705078,10.582399368286133,2.431326150894165,1.4595413208007812,0.6963018178939819,0.9073062539100648,0.8853411078453064,1.9770045280456543,261.06378173828125,14.17496109008789,664.683349609375,286.7052001953125,2.513341188430786,1.294300198554993,588.1185302734375,678.7326049804688,42.18861389160156,41.14
2025-02-04 15:32:50+01:00,10.0,1933.6474609375,90.12467956542967,7.020726680755615,7.08773136138916,5.52808952331543,3.62514066696167,3.659738540649414,280.7778796195984,276.0155297756195,278.02566995620725,341.54108276367185,334.05275573730466,305.9993499755859,33.53774642944336,32.412750244140625,32.94874954223633,289.7503189086914,274.3623699188232,0.0187724990844726,0.0179824562072753,479.6295166015625,479.9713134765625,23.51999282836914,23.16935157775879,362624.8836517334,1278198.1468200684,1225585.8421325684,1235107.3265075684,12.193602561950684,12.130125999450684,773315.3343200684,372558.5699081421,308.3770584106445,263.8669971466064,302.9987091064453,308.53055038452146,7.137499809265137,35.279998779296875,29.959999084472656,0.0003043712700737,2979.00634765625,13.649827003479004,14.148737907409668,10.582399368286133,2.861802339553833,1.4569225311279297,0.7176860570907593,0.9251871109008788,0.8760374784469604,1.9143012762069704,262.1017150878906,13.523565292358398,664.5557250976562,286.758056640625,2.5125932693481445,1.29438316822052,587.9415893554688,678.652099609375,46.602806091308594,41.14
2025-02-04 15:32:52+01:00,10.0,1929.158935546875,90.13026428222656,6.960395336151123,7.136081218719482,5.5652337074279785,3.597926139831543,3.6887404918670654,280.72787990570066,276.04552974700925,278.04566993713377,341.5310806274414,334.06275405883787,305.97934951782224,33.55774688720703,32.412750244140625,32.96875,289.74031867980955,274.3623699188232,0.0188914527893066,0.0179346580505371,479.6490783691406,479.9744262695313,23.564815521240234,23.12965583801269,361556.7684173584,1274413.9671325684,1225341.7015075684,1224975.4905700684,12.161864280700684,12.125243186950684,769409.0843200684,380981.3976287842,308.6446365356445,264.34316005706785,303.0087093353271,308.53055038452146,7.134999752044678,35.279998779296875,30.0,0.0003044221327039,2983.0107421875,14.0604829788208,14.461546897888184,10.582399368286133,2.354285717010498,1.420638084411621,0.7122125625610352,0.9327293038368224,0.884784460067749,1.7434145212173462,261.4598388671875,14.00191593170166,664.76953125,286.7357177734375,2.514237880706787,1.2944648265838623,588.1376953125,679.0634155273438,45.39458465576172,41.14
2025-02-04 15:32:54+01:00,10.0,1929.6399536132808,90.19673538208008,7.00809383392334,7.137678623199463,5.565484523773193,3.627513647079468,3.6945561170578,280.7128798007965,276.0305297613144,278.0506700515747,341.5360816955566,334.0727542877197,305.9943508148193,33.547746658325195,32.40922546386719,32.9737491607666,289.74031867980955,274.3823699593544,0.0188914527893066,0.0179346580505371,479.6490783691406,479.9710235595703,23.564815521240234,23.094463348388672,357475.04234313965,1275390.5296325684,1225891.0179138184,1225280.6663513184,12.167357444763184,12.128905296325684,769164.9436950684,375305.14001846313,308.56938018798826,264.3010667800903,303.0037092208862,308.53055038452146,7.117499828338623,35.279998779296875,29.979999542236328,0.000303811747233,3051.84619140625,14.14101266860962,14.334826469421388,10.582399368286133,2.3417059183120728,1.4387803077697754,0.7104337215423584,0.9347415566444396,0.8872565627098083,1.823614239692688,260.83160400390625,14.003654479980469,664.8246154785156,286.73504638671875,2.514595150947571,1.294444739818573,588.29443359375,679.052978515625,,41.14
2025-02-04 15:32:56+01:00,10.0,1930.1209716796875,90.2632064819336,7.055792331695557,7.139276027679443,5.565735340118408,3.6571011543273926,3.700371742248535,280.6978796958923,276.0155297756195,278.0556701660156,341.54108276367185,334.08275451660154,306.0093521118164,33.53774642944336,32.40570068359375,32.9787483215332,289.74031867980955,274.40236999988554,0.0188914527893066,0.0179346580505371,479.6490783691406,479.9676208496094,23.564815521240234,23.05927085876465,353393.3162689209,1276367.0921325684,1226440.3343200684,1225585.8421325684,12.172850608825684,12.132567405700684,768920.8030700684,369628.8824081421,308.494123840332,264.2589735031128,302.9987091064453,308.53055038452146,7.109999656677246,35.279998779296875,30.0,0.0003039135064019,3001.610107421875,14.221542358398438,14.20810604095459,10.582399368286133,2.3291261196136475,1.4569225311279297,0.7086548805236816,0.9367538094520568,0.8897286653518677,1.9038139581680296,260.203369140625,14.005393028259276,664.8796997070312,286.734375,2.5149524211883545,1.2944246530532837,588.451171875,679.0425415039062,42.51170349121094,41.14
2025-02-04 15:32:58+01:00,10.0,1925.67822265625,90.21363067626952,6.957044124603272,7.133716583251953,5.562603950500488,3.6039669513702393,3.695488691329956,280.7478798866272,276.0555297374725,278.0556701660156,341.5310806274414,334.06275405883787,305.97934951782224,33.54774856567383,32.410919189453125,32.94874954223633,289.7303184509277,274.3623699188232,0.0188932037353515,0.0179698276519775,479.6323852539063,480.0232238769531,23.442745208740234,23.3215389251709,357131.7195892334,1278564.3577575684,1228027.2483825684,1231201.0765075684,12.181395530700684,12.106932640075684,775756.7405700684,374877.9058456421,308.30575408935545,264.2913526535034,303.0087093353271,308.4805511474609,7.102499961853027,35.279998779296875,30.0,0.0003037100219726,2990.21923828125,13.901196479797363,13.907709121704102,10.582399368286133,2.634488582611084,1.360098958015442,0.7130703330039978,0.9267728328704834,0.8851007223129272,2.035921096801758,261.96514892578125,15.292505264282228,664.52294921875,286.7027587890625,2.5121779441833496,1.2942256927490234,587.9909057617188,678.7787475585938,43.72200393676758,41.14
2025-02-04 15:33:00+01:00,10.0,1931.330810546875,90.33099365234376,6.909698009490967,7.14747953414917,5.577401638031006,3.602927923202514,3.711897373199463,280.7778796195984,276.08552994728086,278.0856698989868,341.54108276367185,334.06275405883787,305.96935119628904,33.53774642944336,32.398101806640625,32.94874954223633,289.7203182220459,274.3623699188232,0.0189283008575439,0.0179288730621337,479.6734008789063,480.0317687988281,23.53954315185547,23.461475372314453,352477.7889251709,1270385.6468200684,1222167.8733825684,1228881.7405700684,12.156981468200684,12.103270530700684,764526.2718200684,359863.2574081421,308.20068206787107,263.9327205657959,302.9987091064453,308.4905494689941,7.074999809265137,35.279998779296875,29.979999542236328,0.0003039135064019,2993.244873046875,13.8916654586792,13.878649711608888,10.582399368286133,2.75869369506836,1.509540557861328,0.7098613381385803,0.9336522817611694,0.8902437090873718,1.897429585456848,260.9408569335937,14.63730525970459,664.2828979492188,286.6747741699219,2.5106217861175537,1.2941814661026,588.1253662109375,678.5369873046875,44.17564010620117,41.14
2025-02-04 15:33:02+01:00,10.0,1932.477294921875,90.28763580322266,6.946778059005737,7.105193376541138,5.54182505607605,3.5992231369018555,3.685008406639099,280.7778796195984,276.0755298376083,278.08067002296445,341.54108276367185,334.0727542877197,305.9543518066406,33.53274726867676,32.409576416015625,32.94874954223633,289.7153190612793,274.34736993312833,0.018814299583435,0.0179431867599487,479.6331024169922,480.0405731201172,23.52023124694824,23.29290008544922,355376.9588470459,1272521.8772888184,1224548.2444763184,1230773.8304138184,12.160033226013184,12.117308616638184,769042.8733825684,369079.55408096313,308.4268325805664,264.046951675415,302.9987091064453,308.4905494689941,7.077499866485596,35.29999923706055,30.01000022888184,0.0003044221327039,2983.36669921875,13.837650299072266,13.721314907073976,10.582399368286133,2.7361888885498047,1.4679836630821228,0.7131388485431671,0.9231646955013276,0.8835096061229706,1.924050211906433,260.435546875,14.318087100982666,664.2817687988281,286.6329345703125,2.5118510723114014,1.2941632866859436,588.0448913574219,678.7374877929688,,41.14
2025-02-04 15:33:04+01:00,10.0,1933.623779296875,90.24427795410156,6.983858108520508,7.0629072189331055,5.506248474121094,3.5955183506011963,3.658119440078736,280.7778796195984,276.06552972793577,278.0756701469421,341.54108276367185,334.08275451660154,305.93935241699216,33.52774810791016,32.421051025390625,32.94874954223633,289.7103199005127,274.33236994743345,0.0187002983093261,0.0179575004577636,479.5928039550781,480.0493774414063,23.500919342041016,23.124324798583984,358276.1287689209,1274658.1077575684,1226928.6155700684,1232665.9202575684,12.163084983825684,12.131346702575684,773559.4749450684,378295.8507537842,308.6529830932617,264.16118278503416,302.9987091064453,308.4905494689941,7.064999580383301,35.279998779296875,30.0,0.0003039643690321,2946.968994140625,13.783635139465332,13.563980102539062,10.582399368286133,2.71368408203125,1.4264267683029177,0.7164163589477539,0.9126771092414856,0.8767755031585693,1.950670838356018,259.93023681640625,13.998868942260742,664.2806396484375,286.5910949707031,2.513080358505249,1.294145107269287,587.9644165039062,678.93798828125,44.703121185302734,41.14
2025-02-04 15:33:06+01:00,10.0,1928.081787109375,90.1330108642578,6.947845935821533,7.1179046630859375,5.543803215026856,3.59617280960083,3.684194326400757,280.7778796195984,276.04552974700925,278.0556701660156,341.5310806274414,334.05275573730466,305.93935241699216,33.52774810791016,32.40570068359375,32.94874954223633,289.7203182220459,274.35236992836,0.0188390941619873,0.0179499912261962,479.6414489746094,480.0701599121094,23.478984832763672,23.55113410949707,356521.3680267334,1281127.8343200684,1233886.6233825684,1227294.8265075684,12.143553733825684,12.141112327575684,777343.6546325684,372192.3589706421,308.2553199768066,264.5889562606812,303.0087093353271,308.4805511474609,7.069999694824219,35.279998779296875,30.01000022888184,0.0003042186821831,3003.968505859375,13.45655632019043,14.385525703430176,10.582399368286133,2.7445318698883057,1.3758859634399414,0.6959083676338196,0.9096302390098572,0.8866367936134338,1.9801604747772217,259.766357421875,14.03801155090332,664.27685546875,286.6736145019531,2.510666847229004,1.2941023111343384,588.0078125,678.4004516601562,45.54447555541992,41.14
2025-02-04 15:33:08+01:00,10.0,1928.7213134765625,90.23888397216795,6.939785718917847,7.1197710037231445,5.546125411987305,3.59701931476593,3.690316200256348,280.7828797340393,276.0505297422409,278.04567017555235,341.5210823059082,334.04775466918943,305.9543518066406,33.51774787902832,32.399444580078125,32.943748474121094,289.7203182220459,274.3423699378967,0.0188530521392822,0.0179517698287963,479.64598083496094,480.0489196777344,23.509740829467773,23.39431858062744,357055.4256439209,1279235.7444763184,1230102.4436950684,1225036.5257263184,12.152098655700684,12.138060569763184,772399.8069763184,374023.40173721313,308.15234794616697,264.3848551750183,303.01870956420896,308.4805511474609,7.06749963760376,35.2599983215332,30.0,0.0003042186821831,2977.67138671875,13.413269519805908,14.09907865524292,10.582399368286133,2.7757498025894165,1.4153661131858826,0.6993832886219025,0.9094472527503968,0.88658007979393,1.975415885448456,259.8824462890625,14.105055809020996,664.4519958496094,286.67506408691406,2.5120235681533813,1.2941460609436035,588.0896606445312,678.5855102539062,,41.14
2025-02-04 15:33:10+01:00,10.0,1929.36083984375,90.34475708007812,6.93172550201416,7.121637344360352,5.548447608947754,3.5978658199310303,3.6964380741119385,280.7878798484802,276.0555297374725,278.0356701850891,341.511083984375,334.0427536010742,305.96935119628904,33.507747650146484,32.3931884765625,32.93874740600586,289.7203182220459,274.33236994743345,0.0188670101165771,0.0179535484313964,479.6505126953125,480.0276794433594,23.540496826171875,23.23750305175781,357589.4832611084,1277343.6546325684,1226318.2640075684,1222778.2249450684,12.160643577575684,12.135008811950684,767455.9593200684,375854.4445037842,308.0493759155273,264.18075408935545,303.0287097930908,308.4805511474609,7.082499980926514,35.2599983215332,30.0,0.0003043204074435,2956.980712890625,13.369982719421388,13.812631607055664,10.582399368286133,2.806967735290528,1.4548462629318235,0.7028582096099854,0.9092642664909364,0.8865233659744263,1.97067129611969,259.99853515625,14.172100067138672,664.6271362304688,286.676513671875,2.513380289077759,1.2941898107528689,588.1715087890625,678.7705688476562,43.752288818359375,41.14
2025-02-04 15:33:12+01:00,10.0,1930.3963623046875,90.1930694580078,6.959482192993164,7.070457935333252,5.507920265197754,3.572885751724243,3.656569719314575,280.79788007736204,276.04552974700925,278.0556701660156,341.49107971191404,334.0027565002441,305.96935119628904,33.507747650146484,32.402740478515625,32.928749084472656,289.7103199005127,274.35236992836,0.0187290668487548,0.017919994354248,479.623779296875,480.0881652832031,23.55527877807617,23.43888664245605,354919.1951751709,1272094.6311950684,1221801.6624450684,1221801.6624450684,12.175292015075684,12.120360374450684,763793.8499450684,372436.4995956421,308.1418403625488,263.8669971466064,303.0087093353271,308.4805511474609,7.077499866485596,35.279998779296875,30.0,0.0003045747205946,3040.0546875,13.324993133544922,13.823128700256348,10.582399368286133,3.036311149597168,1.4674726724624634,0.7225300073623657,0.934518814086914,0.8746829628944397,1.8129963874816892,259.4112854003906,14.307258605957031,664.1292724609375,286.6167297363281,2.5099575519561768,1.2939540147781372,587.8304443359375,678.2632446289062,44.369590759277344,41.14
2025-02-04 15:33:14+01:00,10.0,1931.1904296875,90.16770935058594,6.94619083404541,7.059801816940308,5.504025936126709,3.58032774925232,3.65224838256836,280.7678798675537,276.0205297708511,278.0556701660156,341.4860786437988,333.9927562713623,305.9593509674072,33.52274703979492,32.39971923828125,32.928749084472656,289.7153190612793,274.35236992836,0.0186951456069946,0.017938717842102,479.64166259765625,480.0894927978516,23.500680923461918,23.280415534973145,357589.4832611084,1280639.5530700684,1228332.4241638184,1226562.4046325684,12.172850608825684,12.121581077575684,768249.4163513184,372497.5347518921,308.3117107391357,264.1245063781738,303.0087093353271,308.4805511474609,7.072499752044678,35.2599983215332,30.0,0.0003042186821831,2950.039306640625,13.7221999168396,13.705870628356934,10.582399368286133,2.749629497528076,1.454577386379242,0.719024270772934,0.9282642900943756,0.873997151851654,1.8214446902275083,260.3672790527344,14.218389987945557,664.2325744628906,286.6048278808594,2.511675000190735,1.2939234972000122,587.9617004394531,678.5530700683594,,41.14
2025-02-04 15:33:16+01:00,10.0,1931.9844970703125,90.14234924316406,6.932899475097656,7.049145698547363,5.500131607055664,3.5877697467803955,3.647927045822144,280.73787965774534,275.99552979469297,278.0556701660156,341.4810775756836,333.98275604248045,305.94935073852537,33.53774642944336,32.396697998046875,32.928749084472656,289.7203182220459,274.35236992836,0.0186612243652343,0.017957441329956,479.6595458984375,480.0908203125,23.446083068847656,23.121944427490234,360259.7713470459,1289184.4749450684,1234863.1858825684,1231323.1468200684,12.170409202575684,12.122801780700684,772704.9827575684,372558.5699081421,308.48158111572263,264.3820156097412,303.0087093353271,308.4805511474609,7.077499866485596,35.25,30.01000022888184,0.0003056937323676,2988.26123046875,14.119406700134276,13.58861255645752,10.582399368286133,2.4629478454589844,1.4416821002960205,0.7155185341835022,0.9220097661018372,0.8733113408088684,1.829892992973328,261.3232727050781,14.129521369934082,664.3358764648438,286.5929260253906,2.513392448425293,1.2938929796218872,588.0929565429688,678.8428955078125,46.128997802734375,41.14
2025-02-04 15:33:18+01:00,10.0,1929.76953125,90.3038558959961,6.899279594421387,7.1298651695251465,5.56014347076416,3.567593574523926,3.68682861328125,280.68787994384763,275.9655298233032,278.0356701850891,341.4610809326172,333.98275604248045,305.96935119628904,33.52774810791016,32.38555908203125,32.93874740600586,289.7203182220459,274.35236992836,0.0188771514892578,0.0179701042175292,479.6910400390625,480.0231628417969,23.48566055297852,23.233613967895508,361099.0047454834,1280395.4124450684,1226074.1233825684,1239135.6468200684,12.160643577575684,12.099608421325684,768676.6624450684,374267.5542831421,308.43141021728513,263.81441822052,303.0287097930908,308.45055236816404,7.082499980926514,35.23999786376953,30.01000022888184,0.0003048290337456,3016.471923828125,14.011247634887695,14.0147123336792,10.582399368286133,2.179527521133423,1.4800963401794434,0.7076388001441956,0.9306908845901488,0.8852260112762451,1.866330862045288,261.3096008300781,13.819249153137209,664.358154296875,286.67681884765625,2.512319803237915,1.2941991090774536,588.220458984375,678.6577758789062,46.34959030151367,41.14
2025-02-04 15:33:20+01:00,10.0,1938.477294921875,90.05586242675781,6.9687910079956055,7.109133243560791,5.537123203277588,3.5640909671783447,3.6658546924591056,280.7178796768188,275.99552979469297,278.04566993713377,341.4610809326172,333.9327568054199,305.97934951782224,33.52774810791016,32.40155029296875,32.928749084472656,289.7203182220459,274.31236996650694,0.0188421878814697,0.0179367961883544,479.63189697265625,480.034912109375,23.420333862304688,23.201566696166992,362167.1199798584,1288207.9124450684,1236450.0999450684,1230590.7249450684,12.186278343200684,12.120360374450684,774658.1077575684,376220.6554412842,308.5401138305664,263.89985885620115,303.0287097930908,308.45055236816404,7.072500228881836,35.23999786376953,30.0,0.0003043712700737,2960.095458984375,13.955940246582031,13.70521068572998,10.582399368286133,2.248377799987793,1.4916813373565674,0.6977149844169617,0.8980615735054016,0.8798731565475464,2.0412161350250244,261.73297119140625,14.165528297424316,663.9772338867188,286.67852783203125,2.509832859039306,1.2941749095916748,588.104736328125,678.322265625,44.79069137573242,41.14
2025-02-04 15:33:22+01:00,10.0,1937.1064453125,90.10357666015624,6.950258255004883,7.066132545471191,5.530815124511719,3.579580903053284,3.654166221618652,280.732879781723,276.0055297851562,278.0406700611114,341.4610809326172,333.51775588989256,305.97934951782224,33.51274871826172,32.3966064453125,32.91874885559082,289.7153190612793,274.31236996650694,0.0188016185760498,0.0179584379196167,479.6383361816406,479.9951934814453,23.44632148742676,23.27086353302002,355224.3709564209,1277770.9007263184,1228027.2483825684,1227538.9671325684,12.183226585388184,12.142943382263184,768737.6976013184,369018.51892471313,308.58192291259763,263.827562713623,303.0337099075317,308.4755519866943,7.074999809265137,35.22999954223633,30.03999900817871,0.0003040152316623,3027.1953125,13.94115400314331,13.727927684783936,10.582399368286133,2.478538393974304,1.4606332778930664,0.7060667872428894,0.9101709127426147,0.8791997134685516,1.9679934978485107,261.3642272949219,14.116341590881348,662.4994201660156,286.6768341064453,2.5045666694641118,1.2943401336669922,588.193359375,678.4008178710938,,41.14
2025-02-04 15:33:24+01:00,10.0,1935.735595703125,90.15129089355467,6.93172550201416,7.023131847381592,5.52450704574585,3.5950708389282227,3.6424777507781982,280.7478798866272,276.0155297756195,278.0356701850891,341.4610809326172,333.1027549743652,305.97934951782224,33.49774932861328,32.39166259765625,32.908748626708984,289.7103199005127,274.31236996650694,0.0187610492706298,0.0179800796508789,479.644775390625,479.9554748535156,23.472309112548828,23.340160369873047,348281.6219329834,1267333.8890075684,1219604.3968200684,1224487.2093200684,12.180174827575684,12.165526390075684,762817.2874450684,361816.3824081421,308.6237319946289,263.7552665710449,303.03871002197263,308.5005516052246,7.064999580383301,35.25,30.0,0.0003049816216362,3000.3642578125,13.92636775970459,13.75064468383789,10.582399368286133,2.7086989879608154,1.4295852184295654,0.7144185900688171,0.922280251979828,0.8785262703895569,1.894770860671997,260.9954833984375,14.06715488433838,661.0216064453125,286.6751403808594,2.499300479888916,1.2945053577423096,588.281982421875,678.4793701171875,43.33239364624024,41.14
2025-02-04 15:33:26+01:00,10.0,1933.0244140625,90.11539459228516,6.954912662506104,7.022206783294678,5.527980327606201,3.600874185562134,3.6357154846191406,280.7678798675537,276.0555297374725,278.0356701850891,341.4310821533203,332.1827568054199,305.97934951782224,33.48774719238281,32.38970947265625,32.908748626708984,289.7203182220459,274.33236994743345,0.0187865486145019,0.0179415435791015,479.6671752929688,479.987548828125,23.427963256835938,23.14511108398437,350951.9100189209,1278198.1468200684,1226440.3343200684,1224853.4202575684,12.163084983825684,12.136229515075684,789428.6155700684,388549.7570037842,308.76112213134763,264.1089920043945,303.03871002197263,308.4905494689941,7.054999351501465,35.23999786376953,30.0,0.0003043204074435,3079.033203125,13.85817527770996,14.24094295501709,10.582399368286133,2.8094449043273926,1.4916813373565674,0.7198872566223145,0.9185683727264404,0.8754844665527344,1.936950206756592,261.06378173828125,13.424571990966797,661.5501708984375,286.7330322265625,2.5044987201690674,1.2943836450576782,588.1685791015625,678.7340698242188,43.530250549316406,41.14
2025-02-04 15:33:28+01:00,10.0,1929.7868041992188,90.19693374633788,6.950836896896362,7.027170181274414,5.516021490097046,3.5976232290267944,3.637130379676819,280.75787987709043,276.0705298423767,278.0356701850891,341.4310821533203,332.5977558135986,305.9893497467041,33.49774742126465,32.38352966308594,32.908748626708984,289.7153190612793,274.31736996173856,0.0187454051971435,0.0179476747512817,479.67051696777344,479.9986572265625,23.471593856811523,23.36962985992432,354003.6678314209,1267639.0647888184,1219787.5022888184,1229797.2679138184,12.165526390075684,12.142943382263184,783141.9944763184,380981.40954971313,308.4998134613037,264.31026258468626,303.0337099075317,308.4905494689941,7.039999961853027,35.25,30.01000022888184,0.0003044221327039,2995.78125,13.939517974853516,13.916247367858888,10.582399368286133,2.6116647720336914,1.482471942901611,0.7106509804725647,0.9149791300296783,0.8767326474189758,1.9074203372001648,261.3164367675781,13.74260139465332,662.0932006835938,286.76121520996094,2.5052895545959477,1.2944782972335815,588.1388244628906,678.5596618652344,,41.14
2025-02-04 15:33:30+01:00,10.0,1926.5491943359373,90.27847290039062,6.946761131286621,7.03213357925415,5.504062652587891,3.594372272491455,3.638545274734497,280.7478798866272,276.08552994728086,278.0356701850891,341.4310821533203,333.0127548217773,305.9993499755859,33.507747650146484,32.377349853515625,32.908748626708984,289.7103199005127,274.3023699760437,0.0187042617797851,0.0179538059234619,479.6738586425781,480.009765625,23.51522445678711,23.594148635864254,357055.4256439209,1257079.9827575684,1213134.6702575684,1234741.1155700684,12.167967796325684,12.149657249450684,776855.3733825684,373413.0620956421,308.23850479125974,264.511533164978,303.0287097930908,308.4905494689941,7.027500152587891,35.25,30.01999855041504,0.0003044221327039,2991.5986328125,14.02086067199707,13.591551780700684,10.582399368286133,2.4138846397399902,1.4732625484466553,0.7014147043228149,0.9113898873329164,0.8779808282852173,1.8778904676437376,261.569091796875,14.060630798339844,662.63623046875,286.7893981933594,2.506080389022827,1.2945729494094849,588.1090698242188,678.38525390625,45.516998291015625,41.14
2025-02-04 15:33:32+01:00,10.0,1935.0404052734373,90.19862365722656,6.932897090911865,7.099436283111572,5.547466278076172,3.584019899368286,3.667941093444824,280.72787990570066,276.06552972793577,278.02566995620725,341.4610809326172,333.5427536010742,305.9993499755859,33.49774932861328,32.377349853515625,32.928749084472656,289.7303184509277,274.3023699760437,0.0188429355621337,0.0179919452667236,479.7158203125,480.0250854492188,23.466110229492188,23.4097843170166,353774.7859954834,1281860.2561950684,1222656.1546325684,1221801.6624450684,12.153319358825684,12.122801780700684,765136.6233825684,370971.6558456421,308.6070083618164,263.8932870864868,303.0287097930908,308.4805511474609,7.027500152587891,35.25,30.0,0.0003054902818467,2971.219482421875,14.07320785522461,14.42494010925293,10.582399368286133,2.5242760181427,1.504304051399231,0.7205991744995117,0.9301979541778564,0.8784029483795166,2.020161390304565,263.2352294921875,13.812295913696287,663.5296630859375,286.76055908203125,2.509495496749878,1.294306397438049,588.036376953125,678.388427734375,44.69083404541016,41.14
2025-02-04 15:33:34+01:00,10.0,1932.7398681640625,90.38723754882812,6.938683032989502,7.073777675628662,5.511734962463379,3.6005489826202397,3.6706509590148926,280.72787990570066,276.04552974700925,277.9956697463989,341.4510787963867,333.8527549743652,305.9893516540527,33.507747650146484,32.365631103515625,32.93874740600586,289.690319442749,274.26237001419065,0.0187426719665527,0.0179842586517334,479.71868896484375,479.9644775390625,23.41938018798828,22.997886657714844,354385.1375579834,1274047.7561950684,1232910.0608825684,1233520.4124450684,12.183836936950684,12.136229515075684,771728.4202575684,370483.3745956421,308.44813385009763,263.8472799301147,303.04870834350584,308.4805511474609,7.009999752044678,35.25,30.01000022888184,0.0003053376939561,3000.898193359375,13.568021774291992,13.568021774291992,10.582399368286133,2.642832040786743,1.5547668933868408,0.7007530927658081,0.910700261592865,0.882391631603241,1.987524390220642,262.0334167480469,13.681365966796877,664.5199584960938,286.7345886230469,2.5135867595672607,1.294431209564209,588.1610107421875,678.9852905273438,44.65272521972656,41.14
2025-02-04 15:33:36+01:00,10.0,1934.3158569335935,90.3279266357422,6.934633016586304,7.076186180114746,5.512292146682739,3.600435972213745,3.668417453765869,280.7528797626495,276.04552974700925,277.9956697463989,341.4510787963867,333.92275466918943,305.9843505859375,33.50274848937988,32.36573791503906,32.93374824523926,289.70031967163084,274.25236996412275,0.0187805671691894,0.017981538772583,479.7174987792969,479.9909057617188,23.46110343933105,23.140735626220703,353355.16929626465,1271667.3851013184,1229003.8108825684,1226684.4749450684,12.186888694763184,12.134398460388184,767455.9593200684,369262.6714706421,308.38534965515134,263.89984979629514,303.04370918273924,308.4855503082275,7.010000228881836,35.25,30.0,0.0003051851060655,2967.348388671875,14.014540195465088,13.663578033447266,10.582399368286133,2.357770562171936,1.4990153312683103,0.701524168252945,0.9119418263435364,0.8815857768058777,1.9664533138275144,261.0227966308594,13.801855087280272,664.4574584960938,286.7352294921875,2.512730360031128,1.294450342655182,588.2082214355469,678.7620239257812,,41.14
2025-02-04 15:33:38+01:00,10.0,1935.891845703125,90.26861572265624,6.9305830001831055,7.07859468460083,5.5128493309021,3.600322961807251,3.6661839485168457,280.7778796195984,276.04552974700925,277.9956697463989,341.4510787963867,333.99275436401365,305.97934951782224,33.49774932861328,32.3658447265625,32.928749084472656,289.7103199005127,274.24236991405485,0.0188184623718261,0.0179788188934326,479.71630859375,480.017333984375,23.502826690673828,23.28358459472656,352325.2010345459,1269287.0140075684,1225097.5608825684,1219848.5374450684,12.189940452575684,12.132567405700684,763183.4983825684,368041.9683456421,308.32256546020506,263.9524196624756,303.03871002197263,308.4905494689941,7.0149993896484375,35.2599983215332,30.01000022888184,0.0003044221327039,3017.0947265625,14.461058616638184,13.75913429260254,10.582399368286133,2.072709083557129,1.4432637691497805,0.7022952437400818,0.9131833910942078,0.8807799220085144,1.9453822374343872,260.0121765136719,13.922344207763672,664.3949584960938,286.7358703613281,2.511873960494995,1.2944694757461548,588.2554321289062,678.5387573242188,44.442420959472656,41.14
2025-02-04 15:33:40+01:00,10.0,1928.48779296875,90.22952270507812,6.920159339904785,7.106290340423584,5.533364772796631,3.573549747467041,3.66966724395752,280.82787981033323,276.08552994728086,277.9956697463989,341.4310821533203,334.032755279541,305.97934951782224,33.49774932861328,32.3709716796875,32.928749084472656,289.690319442749,274.24236991405485,0.0188184623718261,0.0179788188934326,479.6881713867188,479.99603271484375,23.502826690673828,23.041162490844727,360641.2410736084,1269897.3655700684,1219604.3968200684,1231445.2171325684,12.178954124450684,12.163084983825684,767578.0296325684,366088.8433456421,308.6696189880371,264.35611190795896,303.03871002197263,308.4805511474609,7.029999732971191,35.279998779296875,30.0,0.0003045238579644,2986.970947265625,13.373665809631348,13.85332489013672,10.582399368286133,2.6303164958953857,1.5027154684066772,0.6993714570999146,0.907026469707489,0.8815733194351196,1.8441147804260252,260.2580261230469,13.38385772705078,664.2723388671875,286.73175048828125,2.5141942501068115,1.294255018234253,588.086181640625,678.869873046875,45.68635177612305,41.14
2025-02-04 15:33:42+01:00,10.0,1931.1817626953125,90.15769958496094,6.929421186447144,7.107470512390137,5.536361217498779,3.582947969436645,3.675005197525024,280.8428799152374,276.0955299377441,277.99066987037656,341.42608108520506,334.0377544403076,305.97934951782224,33.49274826049805,32.37074279785156,32.928749084472656,289.690319442749,274.25236996412275,0.0188205242156982,0.0179659061431884,479.6881713867188,480.0053253173828,23.572206497192383,23.12917137145996,357742.0711517334,1273803.6155700684,1219177.1507263184,1230041.4085388184,12.172240257263184,12.137450218200684,773437.4046325684,368530.2495956421,308.48348274230955,264.37553968429563,303.04370918273924,308.4805511474609,7.039999961853027,35.25,30.0,0.0003059989081488,3002.856201171875,13.59243106842041,13.90575122833252,10.582399368286133,2.484722375869751,1.5371467471122742,0.7042626738548279,0.914625197649002,0.8818493783473969,1.933713674545288,260.1897277832031,13.703767776489258,664.3489990234375,286.718017578125,2.51305627822876,1.2942636609077454,588.0344543457031,678.7549133300781,,41.14
