_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-04 15:33:44+01:00,10.0,1933.875732421875,90.08587646484376,6.938683032989502,7.1086506843566895,5.539357662200928,3.59234619140625,3.680343151092529,280.8578800201416,276.1055299282074,277.9856699943542,341.4210800170898,334.0427536010742,305.97934951782224,33.48774719238281,32.370513916015625,32.928749084472656,289.690319442749,274.26237001419065,0.0188225860595703,0.0179529933929443,479.6881713867188,480.0146179199219,23.641586303710938,23.217180252075195,354842.9012298584,1277709.8655700684,1218749.9046325684,1228637.5999450684,12.165526390075684,12.111815452575684,779296.7796325684,370971.6558456421,308.297346496582,264.3949674606323,303.04870834350584,308.4805511474609,7.057499885559082,35.22999954223633,30.0,0.0003045238579644,2947.903564453125,13.811196327209473,13.95817756652832,10.582399368286133,2.339128255844116,1.571578025817871,0.7091538906097412,0.9222239255905152,0.8821254372596741,2.023312568664551,260.1214294433594,14.023677825927734,664.4256591796875,286.70428466796875,2.511918306350708,1.2942723035812378,587.9827270507812,678.6399536132812,46.86492538452149,41.14
2025-02-04 15:33:46+01:00,10.0,1931.7677001953125,90.24208068847656,6.935211658477783,7.13194465637207,5.55579137802124,3.588046073913574,3.689829111099243,280.8778800010681,276.11552991867063,278.0156697273254,341.4210800170898,334.032755279541,305.97934951782224,33.47774887084961,32.363861083984375,32.88874816894531,289.690319442749,274.31236996650694,0.0188832874298095,0.017971752166748,479.7043762207031,480.041259765625,23.580551147460938,23.272890090942383,350951.9100189209,1281738.1858825684,1231811.4280700684,1224731.3499450684,12.170409202575684,12.106932640075684,776855.3733825684,372680.6402206421,308.4732192993164,264.47267761230466,303.04870834350584,308.4805511474609,7.072500228881836,35.23999786376953,30.01000022888184,0.0003056937323676,3049.88818359375,13.688724517822266,13.853769302368164,10.582399368286133,2.694532632827759,1.4395835399627686,0.7050575017929077,0.9146024584770204,0.884579062461853,2.0085837841033936,259.5478515625,13.991487503051758,664.5823974609375,286.7032775878906,2.5130550861358643,1.2942415475845337,587.959228515625,678.5909423828125,45.68055725097656,41.14
2025-02-04 15:33:48+01:00,10.0,1935.0625,90.17166900634766,6.944482564926148,7.147037029266357,5.568956613540649,3.603165507316589,3.696234345436096,280.8928798675537,276.0905298233032,278.02066984176633,341.42608108520506,334.0227550506592,305.9843505859375,33.47774887084961,32.36753845214844,32.908748626708984,289.70031967163084,274.33236994743345,0.0189189186096191,0.0179778585433959,479.6974639892578,480.0346984863281,23.52619171142578,23.248271942138672,352897.40562438965,1287536.5257263184,1236450.0999450684,1222961.3304138184,12.180174827575684,12.118529319763184,779296.7796325684,376281.70251846313,308.44186248779295,264.1961268424988,303.04370918273924,308.4805511474609,7.085000038146973,35.23999786376953,30.01000022888184,0.0003050833808051,3006.2822265625,13.784505367279053,13.784222602844238,10.582399368286133,2.463555693626404,1.480356752872467,0.7040141820907593,0.9221736490726472,0.8862360417842865,2.0101605653762817,259.52735900878906,14.12594509124756,664.5875549316406,286.71897888183594,2.5127713680267334,1.294215202331543,587.9651184082031,678.6014099121094,,41.14
2025-02-04 15:33:50+01:00,10.0,1938.3572998046875,90.10125732421876,6.953753471374512,7.1621294021606445,5.582121849060059,3.618284940719605,3.702639579772949,280.9078797340393,276.06552972793577,278.02566995620725,341.4310821533203,334.0127548217773,305.9893516540527,33.47774887084961,32.3712158203125,32.928749084472656,289.7103199005127,274.35236992836,0.0189545497894287,0.0179839649200439,479.6905517578125,480.0281372070313,23.471832275390625,23.22365379333496,354842.9012298584,1293334.8655700684,1241088.7718200684,1221191.3108825684,12.189940452575684,12.130125999450684,781738.1858825684,379882.7648162842,308.4105056762695,263.91957607269285,303.03871002197263,308.4805511474609,7.097499847412109,35.23999786376953,30.01000022888184,0.000304930759006,2958.09326171875,13.88028621673584,13.714675903320312,10.582399368286133,2.232578754425049,1.5211299657821655,0.7029708623886108,0.929744839668274,0.88789302110672,2.01173734664917,259.5068664550781,14.26040267944336,664.5927124023438,286.73468017578125,2.5124876499176025,1.2941888570785522,587.9710083007812,678.6118774414062,44.94239044189453,41.14
2025-02-04 15:33:52+01:00,10.0,1932.5615234375,90.26809692382812,6.935211658477783,7.126525402069092,5.553604602813721,3.58717679977417,3.6861321926116943,280.9078797340393,276.06552972793577,278.0156697273254,341.4010833740234,334.0027565002441,305.9893516540527,33.48774719238281,32.365692138671875,32.908748626708984,289.7203182220459,274.35236992836,0.0188517208099365,0.0179762134552001,479.7110595703125,480.0015563964844,23.57959747314453,23.228181838989254,355453.2527923584,1271606.3499450684,1226806.5452575684,1227783.1077575684,12.171629905700684,12.169188499450684,779052.6390075684,371093.7261581421,308.6904167175293,264.18075408935545,303.03871002197263,308.5005516052246,7.119999885559082,35.25,29.979999542236328,0.0003044221327039,3007.26123046875,14.07320785522461,13.708186149597168,10.582399368286133,2.4397003650665283,1.523743987083435,0.7070010304450989,0.930474817752838,0.8842543363571167,1.965382695198059,258.9606018066406,13.831869125366213,664.4883422851562,286.7320556640625,2.5125503540039062,1.294354796409607,587.9298095703125,678.5274047851562,45.32879257202149,41.14
2025-02-04 15:33:54+01:00,10.0,1934.944580078125,90.36517333984376,6.968829154968262,7.130715370178223,5.560383319854736,3.5981225967407227,3.681707143783569,280.8578800201416,276.0155297756195,278.0356701850891,341.4110778808593,333.97275390625,306.02935256958006,33.507747650146484,32.374603271484375,32.908748626708984,289.7303184509277,274.35236992836,0.0188777275085449,0.0179855003356933,479.6900634765625,480.0201110839844,23.679256439208984,23.381824493408203,362243.4139251709,1292602.4436950684,1239868.0686950684,1228637.5999450684,12.181395530700684,12.155760765075684,766357.3265075684,381103.4679412842,308.34778060913084,264.3690637588501,303.03871002197263,308.4905494689941,7.125,35.22999954223633,30.01000022888184,0.0003049816216362,2967.125732421875,14.053569793701172,13.62744140625,10.582399368286133,2.46155333518982,1.523743987083435,0.7130609154701233,0.9304941296577454,0.8812598586082458,2.020161390304565,260.1351013183594,13.683082580566406,664.350830078125,286.7308044433594,2.5118210315704346,1.2943165302276611,587.9239501953125,678.3070678710938,44.045257568359375,41.14
2025-02-04 15:33:56+01:00,10.0,1935.7989501953125,90.2899932861328,6.962440729141235,7.134067535400391,5.563289165496826,3.5977606773376465,3.6864510774612422,280.8578800201416,276.0155297756195,278.0356701850891,341.4060806274414,333.95775451660154,306.0093521118164,33.49274826049805,32.37353515625,32.908748626708984,289.7253183364868,274.36236997842786,0.0188891277313232,0.0179619159698486,479.6919708251953,479.9819030761719,23.60987663269043,23.32504940032959,358695.74546813965,1286315.8226013184,1230529.6897888184,1224853.4202575684,12.178343772888184,12.157591819763184,774108.7913513184,380554.1515350342,308.57732620239256,264.4014429092407,303.0337099075317,308.4905494689941,7.119999885559082,35.23999786376953,30.0,0.0003046255832248,2987.77197265625,13.986928462982178,13.775383472442629,10.582399368286133,2.4770100116729736,1.523743987083435,0.7121105790138245,0.9280930757522584,0.8820583522319794,2.0301616191864014,260.7496643066406,13.703986167907717,664.2861328125,286.7468566894531,2.51139771938324,1.2944230437278748,588.070068359375,678.3910522460938,,41.14
2025-02-04 15:33:58+01:00,10.0,1936.6533203125,90.21481323242188,6.956052303314209,7.137419700622559,5.566195011138916,3.5973987579345703,3.691195011138916,280.8578800201416,276.0155297756195,278.0356701850891,341.4010833740234,333.9427551269531,305.9893516540527,33.47774887084961,32.372467041015625,32.908748626708984,289.7203182220459,274.37237002849577,0.0189005279541015,0.0179383316040039,479.6938781738281,479.9436950683594,23.540496826171875,23.268274307250977,355148.0770111084,1280029.2015075684,1221191.3108825684,1221069.2405700684,12.175292015075684,12.159422874450684,781860.2561950684,380004.8351287842,308.8068717956543,264.4338220596313,303.0287097930908,308.4905494689941,7.119999885559082,35.25,30.0,0.0003051342434353,2999.3408203125,13.920287132263184,13.923325538635254,10.582399368286133,2.492466688156128,1.523743987083435,0.7111602425575256,0.9256920218467712,0.8828568458557129,2.0401618480682373,261.3642272949219,13.724889755249023,664.221435546875,286.7629089355469,2.510974407196045,1.2945295572280884,588.2161865234375,678.4750366210938,44.39780807495117,41.14
2025-02-04 15:34:00+01:00,10.0,1930.9462890625,90.29562377929688,6.946796894073486,7.163736343383789,5.590743541717529,3.594675064086914,3.7069320678710938,280.8878797531128,276.04552974700925,278.0556701660156,341.36108245849607,333.9427551269531,305.9893516540527,33.49774932861328,32.369171142578125,32.88874816894531,289.7203182220459,274.37237002849577,0.0189900398254394,0.0179907875061035,479.69244384765625,479.9640808105469,23.57816696166992,23.03876304626465,353851.0799407959,1280151.2718200684,1244018.4593200684,1217773.3421325684,12.163084983825684,12.158202171325684,767578.0296325684,369628.8824081421,308.76112213134763,263.8867143630981,303.0287097930908,308.4905494689941,7.130000114440918,35.2599983215332,30.0,0.0003053376939561,3005.481201171875,13.679827690124512,14.369147300720217,10.582399368286133,2.134286403656006,1.4137957096099854,0.7148904800415039,0.9236437082290648,0.8843463659286499,1.8429951667785645,260.61309814453125,13.598896026611328,664.109130859375,286.763427734375,2.510606527328491,1.2945454120635986,588.1780395507812,678.3740234375,45.4408073425293,41.14
2025-02-04 15:34:02+01:00,10.0,1930.9788208007808,90.27979278564452,6.96652102470398,7.143024682998657,5.574352979660034,3.605496525764465,3.696841716766357,280.8628798961639,276.0505297422409,278.0506700515747,341.36607971191404,333.93275489807127,305.9943508148193,33.49774932861328,32.37007141113281,32.908748626708984,289.7253183364868,274.36236997842786,0.0189363851547241,0.0179969072341918,479.7072296142578,479.9565734863281,23.56886863708496,23.1487398147583,354346.99058532715,1278076.0765075684,1233520.4124450684,1215698.1468200684,12.167357444763184,12.156371116638184,771728.4202575684,370422.3394393921,308.5774520874023,263.8374213218689,303.0337099075317,308.4855503082275,7.127499580383301,35.25,30.0,0.0003044221327039,3040.455078125,13.749481201171877,14.473217010498049,10.582399368286133,2.323011636734009,1.4632566571235657,0.7149010896682739,0.923603653907776,0.8825040459632874,1.8773207664489744,261.7466278076172,13.908501625061035,664.142822265625,286.7618560791016,2.510849714279175,1.294497847557068,588.060546875,678.4209594726562,,41.14
2025-02-04 15:34:04+01:00,10.0,1931.0113525390625,90.2639617919922,6.986245155334473,7.122313022613525,5.557962417602539,3.6163179874420166,3.686751365661621,280.83788003921507,276.0555297374725,278.04566993713377,341.371076965332,333.92275466918943,305.9993499755859,33.49774932861328,32.3709716796875,32.928749084472656,289.7303184509277,274.35236992836,0.0188827304840087,0.0180030269622802,479.7220153808594,479.9490661621094,23.5595703125,23.258716583251957,354842.9012298584,1276000.8811950684,1223022.3655700684,1213622.9515075684,12.171629905700684,12.154540061950684,775878.8108825684,371215.7964706421,308.393782043457,263.7881282806396,303.03871002197263,308.4805511474609,7.132499694824219,35.2599983215332,30.0,0.0003047273084852,2991.9990234375,13.819134712219238,14.57728672027588,10.582399368286133,2.511736869812012,1.512717604637146,0.714911699295044,0.9235635995864868,0.8806617259979248,1.9116463661193848,262.8801574707031,14.218107223510742,664.176513671875,286.7602844238281,2.5110929012298584,1.294450283050537,587.9430541992188,678.4678955078125,43.43989562988281,41.14
2025-02-04 15:34:06+01:00,10.0,1935.4149169921875,90.26188659667967,6.976935863494873,7.124052047729492,5.545840263366699,3.5881896018981934,3.674559116363525,280.7778796195984,275.99552979469297,278.04566993713377,341.36108245849607,333.92275466918943,305.9993499755859,33.48774719238281,32.366668701171875,32.88874816894531,289.7103199005127,274.35236992836,0.0188458290100097,0.017944766998291,479.71533203125,479.9808044433594,23.468494415283203,23.360395431518555,356673.9559173584,1277587.7952575684,1238647.3655700684,1236083.8890075684,12.175292015075684,12.160643577575684,774169.8265075684,373779.2730331421,308.5568374633789,264.62109794616697,303.0087093353271,308.4805511474609,7.125,35.25,30.0,0.0003051342434353,3053.180908203125,13.688724517822266,13.55274772644043,10.582399368286133,2.610316038131714,1.547949194908142,0.6906087398529053,0.917954921722412,0.8880563378334045,1.941166400909424,263.4674072265625,13.514137268066406,664.8053588867188,286.7879333496094,2.5111308097839355,1.2944531440734863,588.0701904296875,678.3350830078125,45.89781188964844,41.14
2025-02-04 15:34:08+01:00,10.0,1934.640380859375,90.25881958007812,6.979193210601807,7.123446941375732,5.5506205558776855,3.601759433746338,3.676204681396485,280.7678798675537,275.9655298233032,278.0156697273254,341.371076965332,333.90275421142576,306.0093521118164,33.48774719238281,32.357086181640625,32.908748626708984,289.80032005310056,274.33236994743345,0.0188722343444824,0.0179597949981689,479.73870849609375,479.903564453125,23.589134216308597,23.088972091674805,360107.1834564209,1271484.2796325684,1225341.7015075684,1237060.4515075684,12.176512718200684,12.122801780700684,790161.0374450684,372314.4292831421,308.60282745361326,264.2329448699951,303.03871002197263,308.4905494689941,7.127499580383301,35.2599983215332,30.0,0.0003043204074435,2979.673828125,13.600967407226562,14.017399787902832,11.241600036621094,2.59865951538086,1.442737102508545,0.7031221985816956,0.9174197912216188,0.8815659880638123,1.903209209442139,263.23524475097656,13.991487503051758,664.405029296875,286.8463439941406,2.5130186080932617,1.2947789430618286,588.1537475585938,678.6699829101562,45.16398620605469,41.14
2025-02-04 15:34:10+01:00,10.0,1935.5338134765625,90.28852462768556,6.969364881515503,7.129276752471924,5.559142112731934,3.601725816726685,3.684378743171692,280.772879743576,275.9705298185348,278.0156697273254,341.36607971191404,333.8877548217773,306.0193523406982,33.48774719238281,32.35768127441406,32.91874885559082,290.0353197097778,274.3223699569702,0.0188934383392333,0.0185921783447265,479.7384643554688,479.9006958007813,23.56576919555664,23.131661415100098,359992.74253845215,1273864.6507263184,1224487.2093200684,1233520.4124450684,12.171019554138184,12.127074241638184,790710.3538513184,375183.06970596313,308.57565155029295,264.1416110038757,303.0237096786499,308.4905494689941,7.125,35.25,30.01000022888184,0.000304930759006,3020.20947265625,13.802453994750977,13.644773483276367,11.241600036621094,2.449376702308655,1.451686143875122,0.7086646258831024,0.9253904223442078,0.8828033804893494,1.8771079778671265,263.0030822753906,13.893630027770996,664.2510986328125,286.87342834472656,2.51207971572876,1.294840395450592,587.9663391113281,678.6142272949219,,41.14
2025-02-04 15:34:12+01:00,10.0,1936.42724609375,90.31822967529295,6.959536552429199,7.135106563568115,5.567663669586182,3.6016921997070312,3.6925528049468994,280.7778796195984,275.97552981376646,278.0156697273254,341.36108245849607,333.8727554321289,306.02935256958006,33.48774719238281,32.3582763671875,32.928749084472656,290.27031936645506,274.31236996650694,0.0189146423339843,0.0192245616912841,479.73822021484375,479.8978271484375,23.542404174804688,23.17435073852539,359878.3016204834,1276245.0218200684,1223632.7171325684,1229980.3733825684,12.165526390075684,12.131346702575684,791259.6702575684,378051.7101287842,308.54847564697263,264.0502771377563,303.0087093353271,308.4905494689941,7.117500305175781,35.25,30.0,0.0003045238579644,2979.49560546875,14.00394058227539,13.272147178649902,11.241600036621094,2.30009388923645,1.4606351852416992,0.7142070531845093,0.9333610534667968,0.8840407729148865,1.8510067462921145,261.62371826171875,13.795772552490234,664.09716796875,286.9005126953125,2.511140823364258,1.2949018478393557,587.7789306640625,678.5584716796875,41.10969543457031,41.14
2025-02-04 15:34:14+01:00,10.0,1935.70751953125,90.07687377929688,6.947956085205078,7.150558948516846,5.571480751037598,3.582484245300293,3.6869497299194336,280.73787965774534,275.99552979469297,278.0356701850891,341.3510803222656,333.8727554321289,306.0093521118164,33.48774719238281,32.373626708984375,32.928749084472656,290.5903190612793,274.35236992836,0.018961139678955,0.0191841869354248,479.705810546875,479.9008483886719,23.46992492675781,23.1945858001709,359954.5955657959,1279052.6390075684,1226318.2640075684,1215942.2874450684,12.171629905700684,12.106932640075684,809204.0061950684,377563.4288787842,308.31836166381834,264.556813621521,303.0287097930908,308.4805511474609,7.092499732971191,35.25,30.01000022888184,0.0003057445949978,2999.51904296875,13.022475242614746,14.010860443115234,11.241600036621094,2.597003936767578,1.4411628246307373,0.6921805143356323,0.9017940163612366,0.8861680030822754,1.9580281972885127,261.8285827636719,13.93277359008789,664.3109741210938,286.8465270996094,2.5125131607055664,1.2947845458984375,587.956298828125,678.5516357421875,47.08580780029297,41.14
2025-02-04 15:34:16+01:00,10.0,1941.0335693359373,90.3501968383789,6.983917713165283,7.226433753967285,5.645678520202637,3.598677635192871,3.694069385528565,280.79788007736204,276.0155297756195,278.02566995620725,341.3510803222656,333.842756652832,306.02935256958006,33.49774932861328,32.373626708984375,32.928749084472656,290.80032005310056,274.3623699188232,0.0191622791290283,0.0191630249023437,479.6914978027344,479.9235534667969,23.64063262939453,23.51170539855957,365981.7934036255,1270751.8577575684,1224975.4905700684,1232421.7796325684,12.203368186950684,12.145995140075684,794799.7093200684,384521.4366912842,308.6237319946289,264.5309604644775,303.0087093353271,308.4805511474609,7.082499504089356,35.2599983215332,30.01000022888184,0.0003061006334092,3029.19775390625,14.043207168579102,13.041626930236816,11.241600036621094,2.330092668533325,1.534766435623169,0.7231004238128662,0.9454414248466492,0.889690101146698,1.935383915901184,259.9575500488281,13.587751388549805,663.9076538085938,286.7900085449219,2.5087902545928955,1.2947932481765747,588.0818481445312,678.04052734375,47.12785339355469,41.14
2025-02-04 15:34:17+01:00,10.0,1941.0335693359373,90.3501968383789,6.983917713165283,7.226433753967285,5.645678520202637,3.598677635192871,3.694069385528565,280.79788007736204,276.0155297756195,278.02566995620725,341.3510803222656,333.842756652832,306.02935256958006,33.49774932861328,32.373626708984375,32.928749084472656,290.80032005310056,274.3623699188232,0.0191622791290283,0.0191630249023437,479.6914978027344,479.9235534667969,23.64063262939453,23.51170539855957,365981.7934036255,1270751.8577575684,1224975.4905700684,1232421.7796325684,12.203368186950684,12.145995140075684,794799.7093200684,384521.4366912842,308.6237319946289,264.5309604644775,303.0087093353271,308.4805511474609,7.067500114440918,35.209999084472656,30.01000022888184,0.0003054902818467,3009.08544921875,14.043207168579102,13.041626930236816,11.241600036621094,2.330092668533325,1.534766435623169,0.7231004238128662,0.9454414248466492,0.889690101146698,1.935383915901184,259.9575500488281,13.587751388549805,663.9076538085938,286.7900085449219,2.5087902545928955,1.2947932481765747,588.0818481445312,678.04052734375,,41.14
