_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-04 15:39:18+01:00,10.0,1960.90283203125,90.1512451171875,7.326635360717773,7.5113525390625,5.878498077392578,3.731447458267212,3.825523853302002,280.61787977218626,274.99552991390226,276.65567007064817,338.72108306884763,331.72275390625,306.2693504333496,33.80774688720703,32.712554931640625,33.30875015258789,291.3403190612793,273.2823699951172,0.0202060279846191,0.0191388835906982,479.1064147949219,479.5464477539063,23.937225341796875,23.705358505249023,377197.003364563,1299316.3108825684,1242309.4749450684,1238525.2952575684,12.241209983825684,12.183836936950684,805053.6155700684,390747.0226287842,308.8526252746582,266.11980333328245,303.0287097930908,308.5705513000488,6.96999979019165,35.32999801635742,29.979999542236328,0.0003152053493923,3007.43896484375,10.797277450561523,10.468790054321287,11.241600036621094,2.6955785751342773,1.408464431762695,0.7025801539421082,0.927454113960266,0.8974369764328003,1.784779667854309,258.48260498046875,11.206670761108398,659.5811157226562,287.48956298828125,2.49734878540039,1.2967917919158936,584.9564819335938,672.6282348632812,,45.26
2025-02-04 15:39:20+01:00,10.0,1960.90283203125,90.1512451171875,7.326635360717773,7.5113525390625,5.878498077392578,3.731447458267212,3.825523853302002,280.61787977218626,274.99552991390226,276.65567007064817,338.72108306884763,331.72275390625,306.2693504333496,33.80774688720703,32.712554931640625,33.30875015258789,291.3403190612793,273.2823699951172,0.0202060279846191,0.0191388835906982,479.1064147949219,479.5464477539063,23.937225341796875,23.705358505249023,377197.003364563,1299316.3108825684,1242309.4749450684,1238525.2952575684,12.241209983825684,12.183836936950684,805053.6155700684,390747.0226287842,308.8526252746582,266.11980333328245,303.0287097930908,308.5705513000488,6.989999771118164,35.349998474121094,29.979999542236328,0.0003152562120225,2994.4462890625,10.797277450561523,10.468790054321287,11.241600036621094,2.6955785751342773,1.408464431762695,0.7025801539421082,0.927454113960266,0.8974369764328003,1.784779667854309,258.48260498046875,11.206670761108398,659.5811157226562,287.48956298828125,2.49734878540039,1.2967917919158936,584.9564819335938,672.6282348632812,44.07539367675781,45.26
2025-02-04 15:39:22+01:00,10.0,1959.2723388671875,90.1541519165039,7.297427177429199,7.475034713745117,5.849670886993408,3.721018552780152,3.811578273773194,280.6278797626495,275.0255299448967,276.67067005634306,338.701082611084,331.70275535583494,306.2693504333496,33.80774688720703,32.70100402832031,33.283748626708984,291.3403190612793,273.30736999362705,0.0201049156188964,0.0191406078338623,479.10260009765625,479.5392761230469,23.85997772216797,23.74975681304932,378608.4413528442,1290954.4944763184,1234435.9397888184,1231933.4983825684,12.243651390075684,12.202757835388184,811096.0960388184,393310.4991912842,308.85678520202634,265.74062576293943,303.0287097930908,308.56055107116697,6.985000133514404,35.31999969482422,29.979999542236328,0.0003160191514756,3023.2353515625,10.831034183502195,10.586291313171388,11.241600036621094,2.4791059494018555,1.3745973706245422,0.7014376521110535,0.9233550429344176,0.8945653140544891,1.784273326396942,258.5713653564453,11.347798347473145,659.5650329589844,287.5045318603516,2.4973634481430054,1.2968639731407166,585.1052551269531,672.5944519042969,,45.26
2025-02-04 15:39:24+01:00,10.0,1957.641845703125,90.15705871582033,7.268218994140625,7.438716888427734,5.820843696594238,3.710589647293091,3.7976326942443848,280.6378797531128,275.0555299758911,276.68567004203794,338.6810821533203,331.6827568054199,306.2693504333496,33.80774688720703,32.689453125,33.25874710083008,291.3403190612793,273.33236999213693,0.0200038032531738,0.0191423320770263,479.0987854003906,479.5321044921875,23.782730102539062,23.79415512084961,380019.8793411255,1282592.6780700684,1226562.4046325684,1225341.7015075684,12.246092796325684,12.221678733825684,817138.5765075684,395873.9757537842,308.8609451293945,265.3614481925964,303.0287097930908,308.55055084228513,6.980000019073486,35.32999801635742,29.959999084472656,0.0003154087999131,3027.328857421875,10.864790916442873,10.703792572021484,11.241600036621094,2.2626333236694336,1.3407303094863892,0.7002951502799988,0.9192559719085692,0.891693651676178,1.7837669849395752,258.6601257324219,11.48892593383789,659.5489501953125,287.5195007324219,2.49737811088562,1.2969361543655396,585.2540283203125,672.5606689453125,44.242069244384766,45.26
2025-02-04 15:39:26+01:00,10.0,1954.476806640625,90.1149673461914,7.312490463256836,7.433877944946289,5.827651977539063,3.724333047866821,3.798908948898315,280.61787977218626,275.08552994728086,276.72567000389097,338.6710800170898,331.67275466918943,306.27935256958006,33.80774688720703,32.68829345703125,33.25874710083008,291.3403190612793,273.362369993329,0.02000142288208,0.0191295051574707,479.1617431640625,479.4920654296875,23.85282516479492,23.64876747131348,374450.421333313,1279907.1311950684,1224487.2093200684,1242309.4749450684,12.246092796325684,12.238768577575684,805541.8968200684,393676.7101287842,308.6904167175293,265.4564222335815,303.0287097930908,308.5705513000488,6.964999675750732,35.32999801635742,29.959999084472656,0.000315612250434,3025.014892578125,11.320755958557127,11.310755729675291,11.241600036621094,2.250096082687378,1.3942744731903076,0.7129569053649902,0.9308244585990906,0.8883236050605774,1.8257856369018557,257.3354187011719,11.188629150390623,659.18701171875,287.51959228515625,2.4976625442504883,1.297014832496643,585.2696533203125,672.6441650390625,44.94694900512695,45.26
2025-02-04 15:39:28+01:00,10.0,1954.5354614257808,90.21764755249023,7.3160271644592285,7.433772802352905,5.825830936431885,3.734910011291504,3.8013919591903687,280.56287970542905,275.0405299305916,276.74066998958585,338.6660789489746,331.67775573730466,306.2743515014648,33.80274772644043,32.68829345703125,33.25874710083008,291.3403190612793,273.37236999124286,0.0199988460540771,0.019107346534729,479.1433868408203,479.4826202392578,23.8955020904541,23.683725357055664,373496.74701690674,1289123.4397888184,1232726.9554138184,1242004.2991638184,12.232665061950684,12.214964866638184,803649.8069763184,390197.7062225342,308.7299293518066,265.3044117927551,303.0287097930908,308.56055107116697,6.947499752044678,35.32999801635742,29.959999084472656,0.0003152562120225,2993.111328125,11.272143840789797,11.476072311401367,11.241600036621094,2.3747717142105103,1.3765226006507874,0.709452360868454,0.9283228516578674,0.8900847136974335,1.8320854306221008,257.6085510253906,11.31676435470581,659.3257141113281,287.56092834472656,2.497219443321228,1.2970898151397705,585.1767883300781,672.6078491210938,,45.26
2025-02-04 15:39:30+01:00,10.0,1954.5941162109373,90.32032775878906,7.319563865661621,7.4336676597595215,5.824009895324707,3.7454869747161865,3.803874969482422,280.50787963867185,274.99552991390226,276.75566997528074,338.6610778808593,331.6827568054199,306.2693504333496,33.79774856567383,32.68829345703125,33.25874710083008,291.3403190612793,273.3823699891567,0.0199962692260742,0.0190851879119873,479.1250305175781,479.4731750488281,23.93817901611328,23.71868324279785,372543.0727005005,1298339.7483825684,1240966.7015075684,1241699.1233825684,12.219237327575684,12.191161155700684,801757.7171325684,386718.7023162842,308.769441986084,265.1524013519287,303.0287097930908,308.55055084228513,6.927499771118164,35.32999801635742,29.979999542236328,0.0003158157009548,3020.52099609375,11.22353172302246,11.64138889312744,11.241600036621094,2.4994473457336426,1.358770728111267,0.7059478163719177,0.9258212447166444,0.8918458223342896,1.8383852243423464,257.8816833496094,11.444899559020996,659.4644165039062,287.6022644042969,2.496776342391968,1.297164797782898,585.0839233398438,672.571533203125,44.08414459228516,45.26
2025-02-04 15:39:32+01:00,10.0,1958.8436279296875,90.29141998291016,7.313671588897705,7.46534538269043,5.844659805297852,3.7420480251312256,3.8196520805358887,280.45787992477415,274.9655299425125,276.7456699848175,338.6610778808593,331.67275466918943,306.2693504333496,33.77774810791016,32.68359375,33.248748779296875,291.3403190612793,273.3823699891567,0.0200686607360839,0.0191233558654785,479.0697021484375,479.5013732910156,23.878097534179688,23.77617645263672,370635.724067688,1279907.1311950684,1223632.7171325684,1241699.1233825684,12.231444358825684,12.167967796325684,811035.0608825684,386718.7023162842,308.46903839111326,265.19041004180906,303.0287097930908,308.5705513000488,6.904999732971191,35.32999801635742,29.979999542236328,0.0003156631130642,2998.806640625,11.028722763061523,11.54604721069336,11.241600036621094,2.4103615283966064,1.378145694732666,0.6960413455963135,0.9242148995399476,0.8976528644561768,1.8389806747436523,257.4446716308594,11.223783493041992,659.3942260742188,287.5208740234375,2.496706485748291,1.2969764471054075,585.5643920898438,672.4957275390625,42.7479248046875,45.26
2025-02-04 15:39:34+01:00,10.0,1961.619873046875,90.2443389892578,7.270837306976318,7.432283878326416,5.852780818939209,3.7075233459472656,3.81837797164917,280.4478796958923,274.97552993297575,276.75566997528074,338.64108123779295,331.64275588989256,306.2393516540527,33.77774810791016,32.6888427734375,33.248748779296875,291.3203186035156,273.362369993329,0.0200103511810302,0.0191201992034912,479.1102294921875,479.535888671875,23.78559112548828,23.580474853515625,368652.081489563,1275756.7405700684,1237426.6624450684,1239745.9983825684,12.193602561950684,12.198485374450684,801269.4358825684,382812.4523162842,308.627912902832,265.7956751823425,303.0087093353271,308.55055084228513,6.877499580383301,35.32999801635742,29.979999542236328,0.0003159174262152,3003.701416015625,10.991124153137209,11.46359634399414,11.241600036621094,2.545287132263184,1.345558524131775,0.7170987129211426,0.94269198179245,0.8922879695892334,1.7675098180770874,256.8301086425781,10.897563934326172,658.8831787109375,287.4612121582031,2.4931795597076416,1.2966934442520142,585.1411743164062,671.9998779296875,39.28989028930664,45.26
2025-02-04 15:39:36+01:00,10.0,1956.7606201171875,90.25106048583984,7.265274524688721,7.437545299530029,5.844468116760254,3.7097667455673218,3.8067877292633057,280.4578796863556,274.9705299377441,276.7506699800491,338.64108123779295,331.6477550506592,306.2443508148193,33.772748947143555,32.684539794921875,33.248748779296875,291.3103193283081,273.3523699954152,0.0200103511810302,0.0191201992034912,479.1102294921875,479.5520324707031,23.78559112548828,23.83257293701172,367774.7011184693,1281127.8343200684,1234069.7288513184,1239562.8929138184,12.212523460388184,12.209471702575684,799438.3811950684,384704.5421600342,308.7735427856445,265.5817290782928,303.0037092208862,308.5405506134033,6.877499580383301,35.32999801635742,29.959999084472656,0.0003152053493923,2973.88916015625,11.33217191696167,11.266252040863035,11.241600036621094,2.375510931015014,1.41167813539505,0.7162325084209442,0.9436841309070588,0.8913324773311615,1.7882458567619324,256.7891387939453,11.285504341125488,659.1203002929688,287.47654724121094,2.4932701587677,1.2966924905776978,585.1537475585938,672.0150146484375,,45.26
2025-02-04 15:39:38+01:00,10.0,1951.9013671875,90.25778198242188,7.259711742401123,7.442806720733643,5.836155414581299,3.712010145187378,3.7951974868774414,280.4678796768188,274.9655299425125,276.7456699848175,338.64108123779295,331.65275421142576,306.2493499755859,33.76774978637695,32.68023681640625,33.248748779296875,291.30032005310056,273.3423699975013,0.0200103511810302,0.0191201992034912,479.1102294921875,479.5681762695313,23.78559112548828,24.08467102050781,366897.3207473755,1286498.9280700684,1230712.7952575684,1239379.7874450684,12.231444358825684,12.220458030700684,797607.3265075684,386596.6320037842,308.919172668457,265.36778297424314,302.9987091064453,308.53055038452146,6.882499694824219,35.32999801635742,30.0,0.0003157139756944,2974.823486328125,11.673219680786133,11.068907737731934,11.241600036621094,2.2057347297668457,1.4777977466583252,0.7153663039207458,0.9446762800216676,0.8903769850730896,1.8089818954467771,256.7481689453125,11.673444747924805,659.357421875,287.49188232421875,2.493360757827759,1.2966915369033811,585.1663208007812,672.0301513671875,41.48414993286133,45.26
2025-02-04 15:39:40+01:00,10.0,1955.025146484375,90.10250854492188,7.304003238677978,7.4368414878845215,5.831268787384033,3.726641178131104,3.7944180965423584,280.4478796958923,274.9055299997329,276.75566997528074,338.6310791015625,331.64275588989256,306.2493499755859,33.77774810791016,32.670501708984375,33.25874710083008,291.30032005310056,273.3423699975013,0.020014778137207,0.0191055107116699,479.1784362792969,479.52825927734375,23.92292022705078,23.818134307861328,376815.5336380005,1278320.2171325684,1229247.9515075684,1231933.4983825684,12.238768577575684,12.220458030700684,802490.1390075684,392578.0773162842,308.46903839111326,265.5633296012878,303.0087093353271,308.55055084228513,6.875,35.32999801635742,29.959999084472656,0.0003159174262152,3022.30078125,11.46359634399414,11.87112045288086,11.241600036621094,2.1220037937164307,1.3665348291397097,0.7148330807685852,0.937575340270996,0.8871921896934509,1.850981950759888,259.0152282714844,11.19862937927246,659.4270629882812,287.4908447265625,2.4970264434814453,1.296829342842102,585.3786010742188,672.3816528320312,44.50082778930664,45.26
2025-02-04 15:39:42+01:00,10.0,1955.8900146484373,90.1273956298828,7.302098512649536,7.430011749267578,5.820173740386963,3.727458357810974,3.7933623790740967,280.4578796863556,274.9005300045013,276.7456699848175,338.6460784912109,331.6477550506592,306.2443508148193,33.79774856567383,32.67236328125,33.25374794006348,291.30032005310056,273.33736999481914,0.0199908466339111,0.0191048288345336,479.1619873046875,479.5461730957031,23.88858795166016,23.818134307861328,374793.7440872192,1286437.8929138184,1230651.7601013184,1236450.0999450684,12.237547874450684,12.205809593200684,799194.2405700684,391113.2335662842,308.5838855743408,265.6763810157776,303.0087093353271,308.5405506134033,6.862499713897705,35.32999801635742,29.959999084472656,0.0003160191514756,3024.4365234375,11.229891300201416,11.493279933929443,11.241600036621094,2.292852520942688,1.3539485931396484,0.7060436308383942,0.9241165220737456,0.888276219367981,1.8013489842414856,257.8953552246094,11.20435094833374,659.3209838867188,287.4623260498047,2.496187806129456,1.2967257499694824,585.2489318847656,672.2748413085938,,45.26
2025-02-04 15:39:44+01:00,10.0,1956.7548828125,90.15228271484376,7.300193786621094,7.423182010650635,5.809078693389893,3.7282755374908447,3.792306661605835,280.4678796768188,274.8955300092697,276.7356699943542,338.6610778808593,331.65275421142576,306.2393516540527,33.8177490234375,32.674224853515625,33.248748779296875,291.30032005310056,273.33236999213693,0.0199669151306152,0.0191041469573974,479.1455383300781,479.5640869140625,23.85425567626953,23.818134307861328,372771.954536438,1294555.5686950684,1232055.5686950684,1240966.7015075684,12.236327171325684,12.191161155700684,795898.3421325684,389648.3898162842,308.69873275756834,265.7894324302673,303.0087093353271,308.53055038452146,6.867499351501465,35.31999969482422,29.959999084472656,0.0003166803995768,3004.057373046875,10.996186256408691,11.115439414978027,11.241600036621094,2.4637012481689453,1.3413623571395874,0.6972541809082031,0.9106577038764954,0.889360249042511,1.7517160177230835,256.7754821777344,11.21007251739502,659.2149047851562,287.4338073730469,2.495349168777466,1.2966221570968628,585.1192626953125,672.1680297851562,44.79069519042969,45.26
2025-02-04 15:39:46+01:00,10.0,1953.2510986328125,90.23027801513672,7.27104377746582,7.492831707000732,5.868443489074707,3.7213501930236816,3.834861993789673,280.5178798675537,274.8755300283432,276.75566997528074,338.621076965332,331.65275421142576,306.2393516540527,33.77774810791016,32.67108154296875,33.248748779296875,291.30032005310056,273.31236999630926,0.0201392784118652,0.0191030235290527,479.1626892089844,479.5983581542969,23.916244506835938,23.55516624450684,368346.905708313,1297119.0452575684,1236694.2405700684,1230102.4436950684,12.227782249450684,12.185057640075684,798950.0999450684,383666.9445037842,308.40214385986326,265.58219518661497,302.9987091064453,308.53055038452146,6.875,35.29999923706055,29.959999084472656,0.0003158157009548,3032.2236328125,11.409268379211426,11.068907737731934,11.241600036621094,2.4303619861602783,1.408464431762695,0.7088403701782227,0.9407357573509216,0.8977824449539185,1.8179690837860107,256.7754821777344,11.399560928344728,659.4846801757812,287.4340515136719,2.497985363006592,1.296462893486023,585.3117065429688,672.6893920898438,45.728309631347656,45.26
2025-02-04 15:39:48+01:00,10.0,1954.3890380859373,90.12966537475586,7.282818078994751,7.463117837905884,5.848829030990601,3.7282060384750366,3.820499777793884,280.47287979125974,274.84053000211713,276.7456699848175,338.61607971191404,331.6377548217773,306.21935119628904,33.76774787902832,32.67320251464844,33.23874855041504,291.2903198242187,273.31236999630926,0.0200685939788818,0.0190997476577758,479.1326446533203,479.5707092285156,23.82230758666992,23.65538787841797,369987.2255325317,1286132.7171325684,1230895.9007263184,1234985.2561950684,12.233275413513184,12.188109397888184,796447.6585388184,382568.3116912842,308.3896011352539,265.36411633491514,302.9937089920044,308.5105499267578,6.859999656677246,35.32999801635742,30.0,0.0003164260864257,3023.32421875,11.463136672973633,11.19614839553833,11.241600036621094,2.3552284240722656,1.4045961499214172,0.7130076587200165,0.9394925832748412,0.8932931125164032,1.7111344933509829,256.98033142089844,11.374221801757812,659.3955993652344,287.4486846923828,2.4972058534622192,1.2966090440750122,585.3291931152344,672.52783203125,,45.26
2025-02-04 15:39:50+01:00,10.0,1955.5269775390625,90.029052734375,7.294592380523682,7.433403968811035,5.829214572906494,3.735061883926392,3.806137561798096,280.4278797149658,274.8055299758911,276.7356699943542,338.61108245849607,331.6227554321289,306.19935073852537,33.757747650146484,32.675323486328125,33.2287483215332,291.2803195953369,273.31236999630926,0.0199979095458984,0.019096471786499,479.10260009765625,479.5430603027344,23.728370666503903,23.7556095123291,371627.5453567505,1275146.3890075684,1225097.5608825684,1239868.0686950684,12.238768577575684,12.191161155700684,793945.2171325684,381469.6788787842,308.3770584106445,265.1460374832153,302.98870887756345,308.4905494689941,6.854999542236328,35.31999969482422,30.0,0.0003165278116861,3003.47900390625,11.51700496673584,11.323389053344728,11.241600036621094,2.280094861984253,1.4007278680801392,0.7171749472618103,0.938249409198761,0.8888037800788879,1.6042999029159546,257.1851806640625,11.348882675170898,659.3065185546875,287.4633178710937,2.4964263439178467,1.2967551946640017,585.3466796875,672.3662719726562,44.148563385009766,45.26
2025-02-04 15:39:52+01:00,10.0,1956.55615234375,90.18589782714844,7.291663646697998,7.426672458648682,5.813754558563232,3.712503671646118,3.801218271255493,280.4178799629211,274.72552993297575,276.72567000389097,338.59107818603513,331.592756652832,306.2393516540527,33.77774810791016,32.665985107421875,33.248748779296875,291.30032005310056,273.30236999094484,0.019984260559082,0.0191185913085937,479.1498107910156,479.6487121582031,23.85234832763672,24.077003479003903,376434.063911438,1283447.1702575684,1223022.3655700684,1241088.7718200684,12.219237327575684,12.203368186950684,804565.3343200684,394897.4132537842,308.43559112548826,265.4437998771667,303.0087093353271,308.4905494689941,6.844999313354492,35.29999923706055,30.0,0.0003158157009548,3022.6123046875,10.809799194335938,11.099154472351074,11.241600036621094,2.6301095485687256,1.378145694732666,0.7028964757919312,0.9347597360610962,0.892763614654541,1.7727445363998413,256.66619873046875,11.604300498962402,659.05859375,287.4325256347656,2.494488000869751,1.2963037490844729,584.9930419921875,671.9423828125,44.88597869873047,45.26
2025-02-04 15:39:54+01:00,10.0,1956.7428588867188,90.26749038696288,7.276681184768677,7.425544261932373,5.812108039855957,3.7148053646087646,3.800808310508728,280.4328798294067,274.73552998304365,276.7156700134277,338.5860809326172,331.57775535583494,306.2293514251709,33.77774810791016,32.660308837890625,33.25374794006348,291.2903198242187,273.292369993031,0.0199768056869506,0.0191064348220825,479.1734161376953,479.64784240722656,23.86164665222168,24.01982021331787,371856.427192688,1286804.1038513184,1228515.5296325684,1237853.9085388184,12.229002952575684,12.193602561950684,809020.9007263184,388732.8624725342,308.4293197631836,265.616616153717,303.0087093353271,308.4905494689941,6.844999313354492,35.29999923706055,30.0,0.0003160191514756,2970.552001953125,10.852938652038574,11.061589241027832,11.241600036621094,2.6301095485687256,1.4124955534934998,0.7002917528152466,0.9279978275299072,0.892612487077713,1.8021640181541445,257.1578521728516,11.480098247528076,658.7033996582031,287.4037475585937,2.493556380271912,1.2963332533836365,584.99267578125,672.0079956054688,,45.26
2025-02-04 15:39:56+01:00,10.0,1956.9295654296875,90.34908294677734,7.2616987228393555,7.424416065216064,5.810461521148682,3.717107057571411,3.800398349761963,280.4478796958923,274.74553003311155,276.70567002296445,338.5810836791992,331.56275405883787,306.21935119628904,33.77774810791016,32.654632568359375,33.25874710083008,291.2803195953369,273.2823699951172,0.0199693508148193,0.0190942783355712,479.197021484375,479.64697265625,23.87094497680664,23.96263694763184,367278.790473938,1290161.0374450684,1234008.6936950684,1234619.0452575684,12.238768577575684,12.183836936950684,813476.4671325684,382568.3116912842,308.4230484008789,265.7894324302673,303.0087093353271,308.4905494689941,6.835000038146973,35.31999969482422,30.01999855041504,0.0003162226359049,3046.506591796875,10.896078109741213,11.02402400970459,11.241600036621094,2.6301095485687256,1.4468454122543335,0.697687029838562,0.9212359189987184,0.892461359500885,1.8315834999084477,257.6495056152344,11.35589599609375,658.3482055664062,287.3749694824219,2.4926247596740723,1.2963627576828003,584.9923095703125,672.0736083984375,45.60371398925781,45.26
2025-02-04 15:39:58+01:00,10.0,1957.1890869140625,90.42561340332033,7.279942035675049,7.431173801422119,5.856074333190918,3.724301815032959,3.801669359207153,280.4678796768188,274.8055299758911,276.68567004203794,338.59107818603513,330.5027565002441,306.2493499755859,33.77774810791016,32.675048828125,33.248748779296875,291.2803195953369,273.2523699939251,0.0201152877807617,0.0191063613891601,479.1741333007813,479.6410827636719,23.997783660888672,23.937898635864254,374908.185005188,1271606.3499450684,1222167.8733825684,1235351.4671325684,12.208250999450684,12.149657249450684,802490.1390075684,393188.4288787842,308.6779388427734,265.3614481925964,302.98870887756345,308.5005516052246,6.842499732971191,35.279998779296875,30.01999855041504,0.0003168838500976,3000.853759765625,11.01146411895752,10.748592376708984,11.241600036621094,2.530322313308716,1.4510360956192017,0.7036150693893433,0.9290519952774048,0.8966116309165955,1.814778447151184,256.4340515136719,11.122340202331545,657.13818359375,287.34918212890625,2.489672899246216,1.2963392734527588,584.9078369140625,672.4566040039062,45.413719177246094,45.26
2025-02-04 15:40:00+01:00,10.0,1955.020263671875,90.24244689941406,7.310763835906982,7.439180850982666,5.846757888793945,3.741985559463501,3.8006417751312256,280.4478796958923,274.76553001403806,276.6756700515747,338.59107818603513,330.9127563476562,306.20935287475584,33.77774810791016,32.67138671875,33.248748779296875,291.2803195953369,273.2523699939251,0.0200728950500488,0.0190669727325439,479.1479187011719,479.5851440429688,23.90098571777344,23.792428970336918,372237.8969192505,1292724.5140075684,1236450.0999450684,1232910.0608825684,12.204588890075684,12.197264671325684,802856.3499450684,390014.6007537842,308.7486442565918,265.7956751823425,302.9987091064453,308.5005516052246,6.845000267028809,35.279998779296875,30.0,0.0003163243611653,2971.04150390625,11.25075626373291,11.488746643066406,11.241600036621094,2.3794517517089844,1.3567838668823242,0.7098233103752136,0.9341203570365906,0.8917787075042725,1.708584547042847,255.737548828125,11.109763145446776,657.9866333007812,287.3783569335937,2.492703914642334,1.296489953994751,585.2930908203125,672.2981567382812,45.37407302856445,45.26
2025-02-04 15:40:02+01:00,10.0,1953.6278076171875,90.10700225830078,7.2887489795684814,7.43194317817688,5.834989309310913,3.728415369987488,3.798122048377991,280.4278797149658,274.7555300235748,276.6756700515747,338.581079864502,331.10775604248045,306.18935241699216,33.76274871826172,32.66899108886719,33.23874855041504,291.2803195953369,273.2623699918389,0.0200263681411743,0.0190998525619506,479.1479187011719,479.6023254394531,23.862838745117188,23.916499137878414,371246.075630188,1288329.9827575684,1232726.9554138184,1231628.3226013184,12.215575218200684,12.191161155700684,805663.9671325684,391906.6905975342,308.75072326660154,265.5532227993011,302.9937089920044,308.5005516052246,6.84999942779541,35.279998779296875,30.01000022888184,0.0003166803995768,2986.169921875,11.31084156036377,11.173641681671144,11.241600036621094,2.2945743799209595,1.403909981250763,0.7064784169197083,0.9344171583652496,0.8919755816459656,1.698054850101471,255.93556213378903,11.300678730010986,658.2717895507812,287.3507385253906,2.4928075075149536,1.2963990569114685,585.3590393066406,672.1051330566406,,45.26
2025-02-04 15:40:04+01:00,10.0,1952.2353515625,89.9715576171875,7.2667341232299805,7.424705505371094,5.823220729827881,3.7148451805114746,3.795602321624756,280.4078797340393,274.74553003311155,276.6756700515747,338.5710815429687,331.30275573730466,306.1693519592285,33.74774932861328,32.666595458984375,33.2287483215332,291.2803195953369,273.27236998975275,0.0199798412322998,0.0191327323913574,479.1479187011719,479.6195068359375,23.824691772460938,24.04056930541992,370254.2543411255,1283935.4515075684,1229003.8108825684,1230346.5843200684,12.226561546325684,12.185057640075684,808471.5843200684,393798.7804412842,308.7528022766113,265.31077041625974,302.98870887756345,308.5005516052246,6.859999656677246,35.279998779296875,30.01999855041504,0.0003164260864257,2950.12841796875,11.370926856994627,10.85853672027588,11.241600036621094,2.2096970081329346,1.4510360956192017,0.7031335234642029,0.9347139596939088,0.8921724557876587,1.6875251531600952,256.1335754394531,11.491594314575195,658.5569458007812,287.3231201171875,2.492911100387573,1.296308159828186,585.4249877929688,671.912109375,42.93505859375,45.26
2025-02-04 15:40:06+01:00,10.0,1953.2548828125,90.1736297607422,7.27221155166626,7.40922212600708,5.806728363037109,3.716548442840576,3.786569356918335,280.4078797340393,274.8055299758911,276.6756700515747,338.5510772705078,331.5127548217773,306.19935073852537,33.74774932861328,32.65924072265625,33.2287483215332,291.27031936645506,273.27236998975275,0.0199416675567626,0.0191168880462646,479.1579284667969,479.6258850097656,23.996829986572266,23.636022567749023,370483.136177063,1289428.6155700684,1237548.7327575684,1229247.9515075684,12.224120140075684,12.202147483825684,818237.2093200684,388915.9679412842,308.43559112548826,265.63250436782835,302.9987091064453,308.4905494689941,6.867499351501465,35.279998779296875,30.01000022888184,0.0003166295369466,3036.806640625,11.052870750427246,10.83352756500244,11.241600036621094,2.3827548027038574,1.3367834091186523,0.708573043346405,0.9207241535186768,0.8856185674667358,1.7506802082061768,257.6085510253906,11.618114471435549,658.8670043945312,287.3226928710937,2.497408628463745,1.2962950468063354,585.1669311523438,672.4653930664062,42.28229522705078,45.26
2025-02-04 15:40:08+01:00,10.0,1954.26806640625,90.2559585571289,7.262464046478271,7.415683746337891,5.815877437591553,3.716566324234009,3.7949764728546143,280.4478796958923,274.81552996635435,276.68567004203794,338.5510772705078,331.56275405883787,306.20935287475584,33.74774932861328,32.6419677734375,33.20874786376953,291.27031936645506,273.2523699939251,0.0199415206909179,0.0190916652679443,479.1855773925781,479.67486572265625,23.86093139648437,23.823108673095703,368118.0238723755,1290893.4593200684,1235473.5374450684,1234619.0452575684,12.208250999450684,12.196043968200684,803954.9827575684,383422.8038787842,308.5568374633789,265.87059154510496,302.9987091064453,308.5005516052246,6.869999885559082,35.2599983215332,30.03999900817871,0.0003162226359049,2972.15380859375,11.615958213806152,11.078012466430664,11.241600036621094,2.1317081451416016,1.377781629562378,0.7163839936256409,0.9406204223632812,0.8869287371635437,1.7917169332504272,256.3111267089844,11.616207122802734,659.1956787109375,287.3241577148437,2.495643377304077,1.2961387634277344,585.0977172851562,672.1598510742188,46.2021598815918,45.26
2025-02-04 15:40:10+01:00,10.0,1954.2420043945312,90.20170974731444,7.2572197914123535,7.412784576416016,5.813025951385498,3.718307375907898,3.798013925552368,280.47287979125974,274.8455299973488,276.6806700468063,338.5510772705078,331.56275405883787,306.2043518066406,33.73274803161621,32.64703369140625,33.198747634887695,291.275319480896,273.2623699918389,0.0199287214279174,0.0191093416213989,479.1793823242188,479.6174926757813,23.818492889404297,23.835457801818848,371360.5165481568,1287231.3499450684,1229858.3030700684,1233886.6233825684,12.199706077575684,12.185057640075684,800292.8733825684,391662.5499725342,308.6049102783203,265.84874095916746,303.0037092208862,308.4955505371093,6.875,35.2599983215332,30.01000022888184,0.0003164769490559,2946.61328125,11.69254732131958,11.078012466430664,11.241600036621094,2.0608410835266118,1.3793830275535583,0.7163337469100952,0.9420855641365052,0.8880050182342529,1.841650903224945,256.86424255371094,11.278088569641112,659.1819763183594,287.3526153564453,2.4956297874450684,1.2963401079177856,585.2947998046875,672.1435546875,,45.26
2025-02-04 15:40:12+01:00,10.0,1954.2159423828125,90.1474609375,7.2519755363464355,7.409885406494141,5.810174465179443,3.720048427581787,3.801051378250122,280.4978798866272,274.8755300283432,276.6756700515747,338.5510772705078,331.56275405883787,306.19935073852537,33.71774673461914,32.652099609375,33.18874740600586,291.2803195953369,273.27236998975275,0.0199159221649169,0.0191270179748535,479.1731872558594,479.5601196289063,23.77605438232422,23.847806930541992,374603.009223938,1283569.2405700684,1224243.0686950684,1233154.2015075684,12.191161155700684,12.174071311950684,796630.7640075684,399902.2960662842,308.6529830932617,265.82689037323,303.0087093353271,308.4905494689941,6.875,35.279998779296875,30.01999855041504,0.000316731262207,2974.111328125,11.769136428833008,11.078012466430664,11.241600036621094,1.989974021911621,1.3809844255447388,0.7162835001945496,0.943550705909729,0.8890812993049622,1.891584873199463,257.4173583984375,10.939970016479492,659.1682739257812,287.3810729980469,2.49561619758606,1.296541452407837,585.4918823242188,672.1272583007812,44.90601348876953,45.26
2025-02-04 15:40:14+01:00,10.0,1952.5677490234373,90.14125061035156,7.268487930297852,7.417208194732666,5.809577465057373,3.7286322116851807,3.804923534393311,280.4978798866272,274.9055299997329,276.68567004203794,338.5210784912109,331.58275451660154,306.20935287475584,33.72774887084961,32.6424560546875,33.18874740600586,291.30032005310056,273.30236999094484,0.0199565048217773,0.0191295127868652,479.1708068847656,479.6163330078125,23.778438568115234,23.501440048217773,371093.487739563,1295654.2015075684,1235595.6077575684,1234374.9046325684,12.215575218200684,12.160643577575684,803100.4905700684,389648.3898162842,308.8526252746582,265.7644604682922,303.0287097930908,308.4905494689941,6.897499561309815,35.25,30.01000022888184,0.0003162226359049,2984.835205078125,10.777313232421877,11.6869535446167,11.241600036621094,2.6202385425567627,1.433951735496521,0.6985697150230408,0.9144139885902404,0.8920918107032776,1.9629510641098025,256.857421875,11.49526023864746,659.5223999023438,287.3233642578125,2.498311996459961,1.296314716339111,585.3329467773438,672.5648193359375,46.61029052734375,45.26
2025-02-04 15:40:16+01:00,10.0,1953.1956787109373,90.0884132385254,7.254299640655518,7.409740209579468,5.806304216384888,3.711498022079468,3.7910159826278687,280.482879781723,274.8705299735069,276.6956700325012,338.5260795593261,331.56275405883787,306.2043518066406,33.72774887084961,32.6424560546875,33.198747634887695,291.2903198242187,273.3173699915409,0.0199373512268066,0.0191259117126464,479.1786651611328,479.6147918701172,23.84305000305176,23.588887214660645,369300.5800247192,1287109.2796325684,1236450.0999450684,1235961.8186950684,12.219237327575684,12.165526390075684,807372.9515075684,391357.3741912842,308.7902378082275,265.6418847084045,303.0287097930908,308.4905494689941,6.892499923706055,35.279998779296875,30.0,0.0003166295369466,2975.980224609375,10.969680786132812,11.632808685302734,11.241600036621094,2.503584027290344,1.417165219783783,0.702709823846817,0.919107347726822,0.8877687156200409,1.9109660983085632,256.8164520263672,11.15956163406372,659.4009399414062,287.3369140625,2.497660040855408,1.2963457107543943,585.284912109375,672.4494018554688,,45.26
2025-02-04 15:40:18+01:00,10.0,1953.8236083984373,90.03557586669922,7.240111351013184,7.402272224426269,5.803030967712402,3.694363832473755,3.7771084308624263,280.4678796768188,274.83552994728086,276.70567002296445,338.5310806274414,331.5427536010742,306.19935073852537,33.72774887084961,32.6424560546875,33.20874786376953,291.2803195953369,273.33236999213693,0.0199181976318359,0.0191223106384277,479.1865234375,479.6132507324219,23.90766143798828,23.67633438110352,367507.6723098755,1278564.3577575684,1237304.5921325684,1237548.7327575684,12.222899436950684,12.170409202575684,811645.4124450684,393066.3585662842,308.72785034179685,265.5193089485168,303.0287097930908,308.4905494689941,6.90749979019165,35.2599983215332,30.01000022888184,0.000316731262207,3020.9658203125,11.16204833984375,11.57866382598877,11.241600036621094,2.386929512023926,1.400378704071045,0.7068499326705933,0.9238007068634032,0.8834456205368042,1.858981132507324,256.7754821777344,10.82386302947998,659.2794799804688,287.3504638671875,2.4970080852508545,1.2963767051696775,585.2368774414062,672.333984375,44.68551254272461,45.26
2025-02-04 15:40:20+01:00,10.0,1952.9482421875,90.32019805908205,7.239909648895264,7.4598517417907715,5.839947700500488,3.7039732933044434,3.8164968490600586,280.47787990570066,274.8055299758911,276.72567000389097,338.5210784912109,331.5127548217773,306.21935119628904,33.74774932861328,32.637359619140625,33.20874786376953,291.27031936645506,273.30236999094484,0.0200715579986572,0.0191377487182617,479.2199096679688,479.611083984375,24.15704727172852,23.77065658569336,379256.9398880005,1287963.7718200684,1235961.8186950684,1239379.7874450684,12.208250999450684,12.182616233825684,814208.8890075684,394287.0616912842,308.393782043457,265.3297742843628,303.03871002197263,308.4805511474609,6.925000190734863,35.2599983215332,30.0,0.000316731262207,2978.78369140625,10.791071891784668,11.19983196258545,11.241600036621094,2.713133811950684,1.4255603551864624,0.6925493478775024,0.9163812398910522,0.8966801166534424,1.9093775749206543,258.3187255859375,11.370556831359863,659.0947265625,287.3774719238281,2.495419502258301,1.2964366674423218,585.1616821289062,672.18994140625,44.315216064453125,45.26
2025-02-04 15:40:22+01:00,10.0,1956.5966796875,90.52595520019533,7.248745918273926,7.4519362449646,5.83961296081543,3.707760572433472,3.81169319152832,280.47787990570066,274.83552994728086,276.68567004203794,338.511083984375,331.49275436401365,306.21935119628904,33.71774673461914,32.636138916015625,33.18874740600586,291.2803195953369,273.30236999094484,0.0200715579986572,0.0191377487182617,479.2199096679688,479.5792541503906,24.15704727172852,23.61579132080078,378875.470161438,1289428.6155700684,1241332.9124450684,1237304.5921325684,12.233885765075684,12.175292015075684,811523.3421325684,396118.1163787842,308.33517303466795,266.0516270637512,303.04870834350584,308.5005516052246,6.927499771118164,35.2599983215332,30.01000022888184,0.0003175959608289,2996.270751953125,10.63400173187256,11.210262298583984,11.241600036621094,2.496199131011963,1.4355586767196655,0.7009117007255554,0.9133362770080566,0.8921003937721252,1.858981132507324,257.9499816894531,10.916237831115724,658.6459350585938,287.37744140625,2.4959793090820312,1.2965022325515747,585.160888671875,672.374755859375,45.298614501953125,45.26
2025-02-04 15:40:24+01:00,10.0,1952.1905517578125,90.16342163085938,7.274124145507812,7.418283462524414,5.807936668395996,3.704390048980713,3.789358615875244,280.50787963867185,274.81552996635435,276.68567004203794,338.5010818481445,331.4627555847168,306.2593521118164,33.74774932861328,32.630889892578125,33.18874740600586,291.30032005310056,273.2923700004816,0.0199666767120361,0.0191315422058105,479.238037109375,479.5364379882813,23.96535873413086,23.597469329833984,376586.651802063,1304809.4749450684,1244506.7405700684,1230346.5843200684,12.219237327575684,12.241209983825684,814330.9593200684,396362.2570037842,308.5861038208008,265.5255974769592,303.03871002197263,308.4905494689941,6.945000171661377,35.2599983215332,30.01000022888184,0.0003175959608289,2993.55615234375,10.683793067932127,10.964993476867676,11.241600036621094,2.655029535293579,1.398146152496338,0.6938194036483765,0.9107158184051514,0.889604926109314,1.9093775749206543,256.80279541015625,11.028011322021484,658.9655151367188,287.43231201171875,2.496047019958496,1.2968124151229858,584.9078369140625,672.0975341796875,44.86480331420898,45.26
2025-02-04 15:40:26+01:00,10.0,1955.000244140625,90.10315322875977,7.261435031890869,7.426029682159424,5.820157527923584,3.704629898071289,3.79439914226532,280.5328797340393,274.8455299973488,276.68567004203794,338.48608245849607,331.4377559661865,306.2593521118164,33.72774887084961,32.629180908203125,33.198747634887695,291.30032005310056,273.2973699957132,0.0199929428100585,0.0191356830596923,479.2420959472656,479.5293273925781,23.937463760375977,23.591227531433105,375518.536567688,1293640.0413513184,1235778.7132263184,1228088.2835388184,12.222899436950684,12.233885765075684,802245.9983825684,394287.0616912842,308.6819309234619,265.49415435791013,303.0487092971801,308.4955505371093,6.940000057220459,35.2599983215332,30.0,0.0003169347127278,3054.2490234375,10.991230010986328,10.622979640960692,11.241600036621094,2.3935177326202397,1.465066134929657,0.7025083601474762,0.9225932061672212,0.8888941407203674,1.8568562865257263,257.7451171875,11.072031497955322,659.0600891113281,287.44834899902344,2.496513605117798,1.2967993021011353,585.0689392089844,672.2173767089844,,45.26
2025-02-04 15:40:28+01:00,10.0,1957.8099365234373,90.04288482666016,7.248745918273926,7.433775901794434,5.832378387451172,3.704869747161865,3.799439668655396,280.5578798294067,274.8755300283432,276.68567004203794,338.47108306884763,331.4127563476562,306.2593521118164,33.70774841308594,32.627471923828125,33.20874786376953,291.30032005310056,273.30236999094484,0.020019208908081,0.0191398239135742,479.24615478515625,479.522216796875,23.909568786621094,23.584985733032227,374450.421333313,1282470.6077575684,1227050.6858825684,1225829.9827575684,12.226561546325684,12.226561546325684,790161.0374450684,392211.8663787842,308.777758026123,265.46271123886106,303.0587085723877,308.5005516052246,6.947499752044678,35.2599983215332,30.0,0.0003176468234592,3016.649658203125,11.298666954040527,10.280965805053713,11.241600036621094,2.1320059299468994,1.531986117362976,0.7111973166465759,0.9344705939292908,0.8881833553314209,1.8043349981307983,258.6874389648437,11.11605167388916,659.1546630859375,287.4643859863281,2.4969801902771,1.296786189079285,585.2300415039062,672.3372192382812,46.15576171875,45.26
2025-02-04 15:40:30+01:00,10.0,1949.529541015625,90.16218566894533,7.306076526641846,7.436743259429932,5.835372924804688,3.732511758804321,3.799266576766968,280.5678800582885,274.8755300283432,276.68567004203794,338.47108306884763,331.39275588989256,306.2493499755859,33.71774673461914,32.64508056640625,33.18874740600586,291.30032005310056,273.31236999630926,0.0200219936370849,0.0191824417114257,479.156005859375,479.5176696777344,23.90146255493164,23.78093147277832,373763.7758255005,1280517.4827575684,1230468.6546325684,1225707.9124450684,12.229002952575684,12.225340843200684,800537.0140075684,389648.3898162842,308.5735610961914,265.745700263977,303.0587085723877,308.53055038452146,6.944999694824219,35.279998779296875,30.0,0.0003175959608289,3022.078125,11.43894863128662,11.279706954956056,11.241600036621094,2.11524510383606,1.517798662185669,0.7125524282455444,0.9378504157066344,0.8880500197410583,1.841155171394348,259.5614929199219,10.996567726135254,658.9197387695312,287.4647216796875,2.495306968688965,1.2967954874038696,585.2660522460938,672.09814453125,45.869049072265625,45.26
2025-02-04 15:40:32+01:00,10.0,1955.4195556640625,90.01765441894531,7.297901630401611,7.428689479827881,5.825362205505371,3.721616506576538,3.7883124351501465,280.6078800201416,274.8955300092697,276.68567004203794,338.4810775756836,331.3727554321289,306.21935119628904,33.70774841308594,32.63134765625,33.18874740600586,291.30032005310056,273.30236999094484,0.0200048236846923,0.0191514644622802,479.2065734863281,479.4935302734375,23.995399475097656,23.84009552001953,368499.493598938,1291747.9515075684,1238403.2249450684,1226928.6155700684,12.227782249450684,12.229002952575684,803344.6311950684,387329.0538787842,308.56938018798826,265.60734977722166,303.04870834350584,308.53055038452146,6.934999942779541,35.2599983215332,30.0,0.0003180537245008,2987.06005859375,11.078012466430664,11.769136428833008,11.241600036621094,2.322753429412842,1.527796983718872,0.7023206353187561,0.9264076948165894,0.8882757425308228,1.828540802001953,258.5645446777344,11.369561195373535,658.8358764648438,287.490966796875,2.494642972946167,1.2968451976776123,585.4249877929688,672.0396118164062,44.730224609375,45.26
2025-02-04 15:40:34+01:00,10.0,1956.7069091796875,90.0655746459961,7.308640956878662,7.400754451751709,5.806898593902588,3.721364498138428,3.779486894607544,280.58788003921507,274.8955300092697,276.68567004203794,338.4810775756836,331.35775604248045,306.2343505859375,33.71774864196777,32.62486267089844,33.198747634887695,291.30032005310056,273.30236999094484,0.0199319438934326,0.0191539430618286,479.2173004150391,479.5599060058594,24.01113510131836,23.82380104064941,371970.8681106568,1290283.1077575684,1239684.9632263184,1231445.2171325684,12.237547874450684,12.205809593200684,803649.8069763184,385253.8585662842,308.59655609130857,265.7608212471008,303.0387090682983,308.53055038452146,6.927499771118164,35.279998779296875,30.0,0.0003186641099717,3032.090087890625,11.132072448730469,11.022720336914062,11.241600036621094,2.3306660652160645,1.485873520374298,0.7098949551582336,0.9288857281208038,0.8842658400535583,1.8432554006576536,258.03192138671875,11.391234874725342,658.7638854980469,287.4628601074219,2.494465947151184,1.2967477440834043,585.2993469238281,672.0468444824219,,45.26
2025-02-04 15:40:36+01:00,10.0,1957.9942626953125,90.11349487304688,7.319380283355713,7.372819423675537,5.788434982299805,3.721112489700317,3.770661354064941,280.5678800582885,274.8955300092697,276.68567004203794,338.4810775756836,331.342756652832,306.2493499755859,33.72774887084961,32.618377685546875,33.20874786376953,291.30032005310056,273.30236999094484,0.0198590641021728,0.0191564216613769,479.22802734375,479.6262817382813,24.026870727539062,23.807506561279297,375442.2426223755,1288818.2640075684,1240966.7015075684,1235961.8186950684,12.247313499450684,12.182616233825684,803954.9827575684,383178.6632537842,308.6237319946289,265.91429271698,303.0287097930908,308.53055038452146,6.920000076293945,35.279998779296875,30.0,0.0003168329874674,3001.521240234375,11.186132431030272,10.276304244995115,11.241600036621094,2.338578701019287,1.443950057029724,0.7174692749977112,0.9313637614250184,0.880255937576294,1.8579699993133545,257.4992980957031,11.412908554077148,658.69189453125,287.43475341796875,2.494288921356201,1.2966502904891968,585.1737060546875,672.0540771484375,45.152587890625,45.26
2025-02-04 15:40:38+01:00,10.0,1956.91064453125,90.18997955322266,7.2792158126831055,7.38288402557373,5.798938751220703,3.714498519897461,3.767399311065674,280.5278800964355,274.92552998065946,276.70567002296445,338.47108306884763,331.3527549743652,306.2393516540527,33.687747955322266,32.618377685546875,33.18874740600586,291.3203186035156,273.30236999094484,0.0198590641021728,0.0191564216613769,479.2060852050781,479.58489990234375,24.026870727539062,23.720626831054688,376662.9457473755,1288207.9124450684,1238403.2249450684,1230590.7249450684,12.243651390075684,12.192381858825684,802123.9280700684,384399.3663787842,308.61955108642576,265.3804525375366,303.04870834350584,308.53055038452146,6.917500019073486,35.279998779296875,30.01000022888184,0.0003175959608289,2978.47216796875,12.200438499450684,11.508747100830078,11.241600036621094,1.6877351999282837,1.548739671707153,0.7239966988563538,0.956305742263794,0.879819393157959,1.9461669921875,257.3900451660156,11.261870384216309,658.9207153320312,287.4330749511719,2.495656967163086,1.29660165309906,585.0239868164062,672.177734375,46.69578170776367,45.26
2025-02-04 15:40:40+01:00,10.0,1957.918212890625,90.1122589111328,7.317755699157715,7.498926639556885,5.877871513366699,3.740787029266357,3.83340072631836,280.5278800964355,274.9055299997329,276.68567004203794,338.4610809326172,331.3727554321289,306.2593521118164,33.72774887084961,32.62176513671875,33.18874740600586,291.30032005310056,273.31236999630926,0.0202100677490234,0.0191407470703125,479.2060852050781,479.5698852539063,24.021625518798828,23.898645401000977,376052.5941848755,1298339.7483825684,1237548.7327575684,1237182.5218200684,12.247313499450684,12.192381858825684,813598.5374450684,404907.1788787842,308.6654609680176,265.9704798698425,303.0087093353271,308.53055038452146,6.920000076293945,35.29999923706055,30.03999900817871,0.0003169347127278,3059.766357421875,10.714942932128906,11.286026000976562,11.241600036621094,2.63918137550354,1.4449228048324585,0.7049649357795715,0.9228649735450744,0.8957224488258362,1.8579699993133545,257.30810546875,10.715189933776855,658.53759765625,287.488525390625,2.494194984436035,1.2966325283050537,585.1969604492188,671.9036254882812,43.38731002807617,45.26
2025-02-04 15:40:42+01:00,10.0,1950.596923828125,90.16899871826172,7.294810771942139,7.411697864532471,5.814247131347656,3.7220513820648193,3.7954912185668954,280.54788007736204,274.8755300283432,276.68567004203794,338.4210800170898,331.39275588989256,306.2593521118164,33.71774673461914,32.621337890625,33.20874786376953,291.30032005310056,273.31236999630926,0.0199632301330566,0.0191599502563476,479.2699890136719,479.5107116699219,23.999691009521484,23.679187774658203,369643.9027786255,1278442.2874450684,1225219.6311950684,1225097.5608825684,12.232665061950684,12.200926780700684,798705.9593200684,385375.9288787842,308.7195304870605,265.34877862930296,303.0287097930908,308.53055038452146,6.909999847412109,35.29999923706055,30.0,0.0003170364379882,3007.0830078125,11.160935401916504,11.859535217285156,11.241600036621094,2.303523302078247,1.408144474029541,0.7034309506416321,0.927558183670044,0.8892821669578552,1.841155171394348,257.0486145019531,11.526933670043944,658.7305297851562,287.46307373046875,2.4939663410186768,1.2967476844787598,585.1616821289062,671.7814331054688,44.32387161254883,45.26
