_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-04 15:40:44+01:00,10.0,1952.5962524414065,90.19049453735352,7.277832508087158,7.441917181015015,5.840483903884888,3.71809184551239,3.808850169181824,280.5128799915313,274.8755300283432,276.6956700325012,338.4210800170898,331.4027561187744,306.24935188293455,33.71774673461914,32.62101745605469,33.198747634887695,291.2903198242187,273.3023699983954,0.0200352964401245,0.0191478681564331,479.2535400390625,479.5471801757813,23.932456970214844,23.693897247314453,370712.0180130005,1284362.6976013184,1229064.8460388184,1222350.9788513184,12.223509788513184,12.194212913513184,796752.8343200684,386962.8429412842,308.83598175048826,265.5534979343414,303.0337099075317,308.515550994873,6.902499198913574,35.279998779296875,30.0,0.0003171381632486,3045.12744140625,11.549078941345217,11.674617290496826,11.241600036621094,2.1296481490135197,1.403458058834076,0.714881181716919,0.941689670085907,0.8892535269260406,1.837460696697235,257.2534637451172,11.161641597747805,658.9002685546875,287.4615631103516,2.4951711893081665,1.2967036962509155,585.1191711425781,671.9288330078125,,45.26
2025-02-04 15:40:46+01:00,10.0,1954.5955810546875,90.21199035644533,7.260854244232178,7.472136497497559,5.866720676422119,3.714132308959961,3.822209119796753,280.47787990570066,274.8755300283432,276.70567002296445,338.4210800170898,331.4127563476562,306.2393516540527,33.71774673461914,32.620697021484375,33.18874740600586,291.2803195953369,273.2923700004816,0.0201073627471923,0.0191357860565185,479.2370910644531,479.5836486816406,23.865222930908203,23.708606719970703,371780.1332473755,1290283.1077575684,1232910.0608825684,1219604.3968200684,12.214354515075684,12.187499046325684,794799.7093200684,388549.7570037842,308.952433013916,265.75821723937986,303.03871002197263,308.5005516052246,6.907500267028809,35.31999969482422,30.0,0.0003168329874674,3029.3310546875,11.937222480773926,11.489699363708496,11.241600036621094,1.9557729959487915,1.3987716436386108,0.7263314127922058,0.95582115650177,0.8892248868942261,1.833766222000122,257.45831298828125,10.79634952545166,659.0700073242188,287.4600524902344,2.496376037597656,1.2966597080230713,585.07666015625,672.0762329101562,44.43872833251953,45.26
2025-02-04 15:40:48+01:00,10.0,1955.5419921875,90.12855529785156,7.244100570678711,7.411889553070068,5.816892147064209,3.7075235843658447,3.793397903442383,280.4478796958923,274.8955300092697,276.68567004203794,338.4010833740234,331.4127563476562,306.2493499755859,33.72774887084961,32.629730224609375,33.18874740600586,291.30032005310056,273.2823699951172,0.0199777488708496,0.0191289119720458,479.2251586914063,479.5284729003906,23.841381072998047,23.68514060974121,372619.366645813,1283691.3108825684,1231933.4983825684,1228393.4593200684,12.246092796325684,12.177733421325684,795532.1311950684,384521.4366912842,308.7361663818359,265.0630811691284,303.0287097930908,308.53055038452146,6.902500152587891,35.279998779296875,29.979999542236328,0.0003177994113498,3014.736328125,11.115755081176758,11.181344032287598,11.241600036621094,2.4303619861602783,1.477503538131714,0.71589195728302,0.9252514243125916,0.8833213448524475,1.954559683799744,257.3490600585937,11.438247680664062,658.8672485351562,287.43707275390625,2.495448112487793,1.2967177629470823,585.470947265625,672.087646484375,45.37755584716797,45.26
2025-02-04 15:40:50+01:00,10.0,1952.688720703125,90.2183074951172,7.267326354980469,7.456844806671143,5.853278636932373,3.7214667797088623,3.81851577758789,280.3878797531128,274.8755300283432,276.65567007064817,338.39108123779295,331.3527549743652,306.2393516540527,33.69774627685547,32.624542236328125,33.158748626708984,291.2803195953369,273.2323699980974,0.0200769748687744,0.019157693862915,479.2222900390625,479.5630798339844,23.912429809570312,23.933069229125977,374450.421333313,1286132.7171325684,1235717.6780700684,1232910.0608825684,12.224120140075684,12.172850608825684,811035.0608825684,393554.6398162842,308.5735610961914,264.999268913269,303.0287097930908,308.53055038452146,6.892499923706055,35.279998779296875,29.979999542236328,0.0003184097968207,3015.181640625,11.67609405517578,11.200263023376465,11.241600036621094,2.224814414978028,1.431362509727478,0.7206729650497437,0.9497137069702148,0.8901067972183228,1.8579699993133545,258.0592346191406,11.509632110595703,658.7922973632812,287.3795471191406,2.493359088897705,1.2966465950012207,585.1439208984375,671.70166015625,45.15011215209961,45.26
2025-02-04 15:40:52+01:00,10.0,1955.06884765625,90.19547271728516,7.253872394561768,7.400176525115967,5.851278305053711,3.737337350845337,3.811582088470459,280.36787977218626,274.8555299282074,276.65567007064817,338.39108123779295,331.32275619506834,306.21935119628904,33.69774627685547,32.624542236328125,33.18874740600586,291.2803195953369,273.2323699980974,0.0199365234375,0.0191322975158691,479.2361145019531,479.5299682617188,23.969650268554688,24.007722854614254,374068.9516067505,1292724.5140075684,1238891.5061950684,1226440.3343200684,12.220458030700684,12.202147483825684,796264.5530700684,391601.5148162842,308.297346496582,265.2284182548523,303.0287097930908,308.4905494689941,6.8899993896484375,35.29999923706055,30.0,0.000318104587131,2998.67333984375,11.337261199951172,11.52138900756836,11.241600036621094,2.17969822883606,1.4287742376327517,0.7215967774391174,0.945356786251068,0.8882470726966858,1.908384919166565,256.0379943847656,11.693832397460938,658.6228637695312,287.4359741210937,2.4939706325531006,1.2966859340667725,585.1603393554688,671.8413696289062,45.1333122253418,45.26
2025-02-04 15:40:54+01:00,10.0,1953.1625366210935,90.16324996948242,7.283116579055786,7.397958040237427,5.828943967819214,3.73624324798584,3.7946605682373047,280.38287987709043,274.8655299782753,276.65067007541654,338.39108123779295,331.32275619506834,306.2293514251709,33.7027473449707,32.620635986328125,33.17874717712402,291.2903198242187,273.2173699975013,0.0199365234375,0.0191322975158691,479.2361145019531,479.55152893066406,23.969650268554688,23.94718647003174,372161.602973938,1284850.9788513184,1233520.4124450684,1224059.9632263184,12.218016624450684,12.191161155700684,795165.9202575684,389160.1085662842,308.5209163665771,265.24108781814573,303.0287097930908,308.4955505371093,6.894999504089356,35.29999923706055,30.0,0.0003172907850477,2895.620849609375,11.346765995025637,11.486419677734377,11.241600036621094,2.165040612220764,1.4376554489135742,0.7211365699768066,0.940088152885437,0.8841652870178223,1.9314723014831543,256.7413330078125,11.802774906158447,658.5847778320312,287.43495178222656,2.4938714504241943,1.2966559529304504,585.106201171875,671.8217163085938,,45.26
2025-02-04 15:40:56+01:00,10.0,1951.2562255859373,90.13102722167967,7.312360763549805,7.395739555358887,5.806609630584717,3.735149145126343,3.7777390480041504,280.3978799819946,274.8755300283432,276.6456700801849,338.39108123779295,331.32275619506834,306.2393516540527,33.70774841308594,32.616729736328125,33.16874694824219,291.30032005310056,273.2023699969053,0.0199365234375,0.0191322975158691,479.2361145019531,479.5730895996094,23.969650268554688,23.88665008544922,370254.2543411255,1276977.4436950684,1228149.3186950684,1221679.5921325684,12.215575218200684,12.180174827575684,794067.2874450684,386718.7023162842,308.74448623657224,265.2537573814392,303.0287097930908,308.5005516052246,6.902500152587891,35.31999969482422,30.0,0.0003162734985351,3068.3095703125,11.356270790100098,11.45145034790039,11.241600036621094,2.1503829956054688,1.446536660194397,0.7206763625144958,0.934819519519806,0.8800835013389587,1.954559683799744,257.4446716308594,11.911717414855955,658.5466918945312,287.4339294433594,2.493772268295288,1.2966259717941284,585.0520629882812,671.8020629882812,44.77061080932617,45.26
2025-02-04 15:40:58+01:00,10.0,1949.632080078125,90.25045776367188,7.247584819793701,7.454455375671387,5.852038860321045,3.721612691879273,3.8278400897979736,280.4178799629211,274.8755300283432,276.6256698608398,338.371076965332,331.30275573730466,306.2393516540527,33.69774627685547,32.60797119140625,33.18874740600586,291.2803195953369,273.1923699915409,0.0200832424163818,0.0190987148284912,479.2418518066406,479.5340576171875,23.868083953857425,23.66132354736328,373153.4242630005,1278930.5686950684,1225341.7015075684,1237182.5218200684,12.220458030700684,12.153319358825684,797363.1858825684,389526.3195037842,308.7652801513672,265.4878658294677,303.0087093353271,308.4905494689941,6.904999732971191,35.279998779296875,30.0,0.0003176468234592,2955.02294921875,11.525958061218262,11.610575675964355,11.241600036621094,2.1503829956054688,1.481696367263794,0.7155450582504272,0.9489741921424866,0.8954029083251953,1.9629510641098025,257.30810546875,11.651926040649414,658.6140747070312,287.46356201171875,2.4946932792663574,1.2967617511749268,585.04150390625,672.0604248046875,43.23107147216797,45.26
2025-02-04 15:41:00+01:00,10.0,1951.0103759765625,90.10514831542967,7.236088275909424,7.4239912033081055,5.81779146194458,3.712785005569458,3.789622068405152,280.45787992477415,274.8955300092697,276.6256698608398,338.3510803222656,331.32275619506834,306.2493499755859,33.69774627685547,32.62115478515625,33.20874786376953,291.27031936645506,273.1923699915409,0.0199974365234375,0.0191143054962158,479.25091552734375,479.5090026855469,23.901939392089844,24.01047706604004,373229.718208313,1289306.5452575684,1234252.8343200684,1232910.0608825684,12.196043968200684,12.192381858825684,799072.1702575684,388061.4757537842,308.6070083618164,265.5947727203369,303.03871002197263,308.4905494689941,6.934999465942383,35.279998779296875,30.0,0.0003172399224175,3024.125,10.955185890197754,11.753921508789062,11.241600036621094,2.603492021560669,1.443950057029724,0.7065250277519226,0.9232469201087952,0.887480616569519,1.878981590270996,258.7967224121094,11.25788688659668,658.7078857421875,287.46075439453125,2.493396282196045,1.2968132495880127,584.9658813476562,671.6386108398438,44.5377082824707,45.26
2025-02-04 15:41:02+01:00,10.0,1954.4515380859373,90.27864837646484,7.254550933837891,7.450409412384033,5.8496599197387695,3.711286783218384,3.8114843368530273,280.5178798675537,274.945529961586,276.59566988945005,338.371076965332,331.31275405883787,306.20935287475584,33.70774841308594,32.614776611328125,33.18874740600586,291.2803195953369,273.1923699915409,0.0200575332641601,0.0191263999938964,479.2447204589844,479.5974426269531,23.892879486083984,23.86432647705078,370864.6059036255,1271850.4905700684,1222778.2249450684,1227294.8265075684,12.229002952575684,12.203368186950684,811523.3421325684,386596.6320037842,308.8401473999023,265.28543128967283,303.0287097930908,308.4905494689941,6.9375,35.29999923706055,30.0,0.0003173925103081,2960.184326171875,11.817985534667969,11.120262145996094,11.241600036621094,2.2624671459198,1.45136296749115,0.7174516320228577,0.9513359665870668,0.8907979130744934,1.7517390251159668,259.83465576171875,10.667675971984863,658.5980224609375,287.3792419433594,2.493880033493042,1.2964881658554075,585.0802612304688,671.7924194335938,45.90586471557617,45.26
2025-02-04 15:41:04+01:00,10.0,1953.949157714844,90.2448501586914,7.251066446304321,7.47715425491333,5.865596771240234,3.710585355758667,3.8262858390808105,280.53287997245786,274.9355299711227,276.59566988945005,338.371076965332,331.30775489807127,306.2343524932861,33.70774841308594,32.607147216796875,33.18874740600586,291.275319480896,273.18736999630926,0.0201364097595214,0.019122444152832,479.2647399902344,479.6201171875,23.932933807373047,23.9179630279541,370254.2543411255,1280822.6585388184,1227783.1077575684,1228088.2835388184,12.226561546325684,12.200926780700684,810912.9905700684,386901.8077850342,308.53512420654295,265.4086586475372,303.01870956420896,308.4955505371093,6.952500343322754,35.2599983215332,30.01999855041504,0.0003174433729383,2999.38525390625,11.352760314941406,11.07857084274292,11.241600036621094,2.340160846710205,1.4077724814414978,0.7093833386898041,0.9413348138332368,0.8954554796218872,1.8216619491577148,257.533447265625,10.839853763580322,658.5519104003906,287.3638153076172,2.4936388731002808,1.2964020371437073,585.0802612304688,671.7215881347656,,45.26
2025-02-04 15:41:06+01:00,10.0,1953.44677734375,90.21105194091795,7.247581958770752,7.503899097442627,5.881533622741699,3.70988392829895,3.8410873413085938,280.54788007736204,274.92552998065946,276.59566988945005,338.371076965332,331.30275573730466,306.2593521118164,33.70774841308594,32.599517822265625,33.18874740600586,291.27031936645506,273.18237000107763,0.0202152862548828,0.0191184883117675,479.2847595214844,479.6427917480469,23.97298812866211,23.971599578857425,369643.9027786255,1289794.8265075684,1232787.9905700684,1228881.7405700684,12.224120140075684,12.198485374450684,810302.6390075684,387206.9835662842,308.2301010131836,265.5318860054016,303.0087093353271,308.5005516052246,6.944999694824219,35.279998779296875,30.01999855041504,0.0003186641099717,3005.21435546875,10.887535095214844,11.036879539489746,11.241600036621094,2.4178545475006104,1.3641819953918457,0.7013150453567505,0.9313336610794068,0.900113046169281,1.891584873199463,255.23223876953125,11.01203155517578,658.5057983398438,287.348388671875,2.4933977127075195,1.2963159084320068,585.0802612304688,671.6507568359375,44.62321472167969,45.26
2025-02-04 15:41:08+01:00,10.0,1955.9990234375,90.18869018554688,7.319380283355713,7.479519367218018,5.87337064743042,3.743419885635376,3.8253214359283447,280.5678800582885,274.9655299425125,276.59566988945005,338.3510803222656,331.2627548217773,306.21935119628904,33.72774887084961,32.599517822265625,33.20874786376953,291.2803195953369,273.222369992733,0.0201591968536376,0.0191366367340087,479.2651977539063,479.5426025390625,23.95772933959961,23.92173385620117,374908.185005188,1281249.9046325684,1227538.9671325684,1228393.4593200684,12.213133811950684,12.193602561950684,800292.8733825684,395263.6241912842,308.7486442565918,265.31077041625974,303.03871002197263,308.4905494689941,6.944999694824219,35.2599983215332,30.01000022888184,0.0003173925103081,2996.982421875,11.379698753356934,11.22131061553955,11.241600036621094,2.2257351875305176,1.4533100128173828,0.7155824899673462,0.9455261826515198,0.8935027122497559,1.8453593254089355,256.67987060546875,10.675134658813477,658.4583129882812,287.4356384277344,2.4927775859832764,1.296688675880432,585.0565185546875,671.677490234375,46.344234466552734,45.26
2025-02-04 15:41:10+01:00,10.0,1954.252197265625,90.31996154785156,7.248743534088135,7.488263130187988,5.866206169128418,3.7369191646575928,3.822914123535156,280.54788007736204,274.97552993297575,276.59566988945005,338.3510803222656,331.2927536010742,306.21935119628904,33.69774627685547,32.60784912109375,33.20874786376953,291.27031936645506,273.222369992733,0.0201591968536376,0.0191366367340087,479.2651977539063,479.6342468261719,23.95772933959961,23.887187957763672,368728.3754348755,1289916.8968200684,1236205.9593200684,1234008.6936950684,12.213133811950684,12.202147483825684,811035.0608825684,385131.7882537842,308.3770584106445,265.7331227302551,303.0287097930908,308.53055038452146,6.939999580383301,35.25,30.01999855041504,0.0003176976860894,2988.3505859375,10.849919319152832,10.562665939331056,11.241600036621094,2.367798328399658,1.5252299308776855,0.7029328942298889,0.9292142391204834,0.9012131690979004,1.7790961265563965,255.68289184570312,11.335577964782717,658.8820190429688,287.4345397949219,2.4959828853607178,1.2963889837265017,584.8788452148438,672.065185546875,42.90210723876953,45.26
2025-02-04 15:41:12+01:00,10.0,1955.7107543945312,90.28810119628906,7.251889705657959,7.479459047317505,5.865768909454346,3.7236697673797607,3.821191072463989,280.56287994384763,274.985529923439,276.59566988945005,338.3460792541504,331.27775421142576,306.2343505859375,33.69274711608887,32.61497497558594,33.18874740600586,291.275319480896,273.237369993329,0.0201594400405883,0.0191192417144775,479.2651977539063,479.6145782470703,23.975372314453125,23.89939785003662,372581.2196731568,1281738.1858825684,1229186.9163513184,1235412.5022888184,12.208861351013184,12.204588890075684,805663.9671325684,390014.6007537842,308.5254196166992,265.84243669509885,303.0337099075317,308.5055507659912,6.947500228881836,35.2599983215332,30.049999237060547,0.0003164769490559,2970.19580078125,10.913831233978271,10.67122220993042,11.241600036621094,2.43157422542572,1.4803943037986755,0.7080791294574738,0.9284744262695312,0.8957875967025757,1.8776309490203855,256.4613494873047,11.277728080749512,658.7574462890625,287.44805908203125,2.495353937149048,1.2965468168258667,584.933837890625,672.0473937988281,,45.26
2025-02-04 15:41:14+01:00,10.0,1957.1693115234373,90.25624084472656,7.255035877227783,7.470654964447021,5.865331649780273,3.7104203701019287,3.8194680213928223,280.57787981033323,274.99552991390226,276.59566988945005,338.34107818603513,331.2627548217773,306.2493499755859,33.687747955322266,32.622100830078125,33.16874694824219,291.2803195953369,273.2523699939251,0.020159683227539,0.0191018466949462,479.2651977539063,479.5949096679688,23.99301528930664,23.91160774230957,376434.063911438,1273559.4749450684,1222167.8733825684,1236816.3108825684,12.204588890075684,12.207030296325684,800292.8733825684,394897.4132537842,308.6737808227539,265.9517506599426,303.03871002197263,308.4805511474609,6.949999809265137,35.279998779296875,30.03999900817871,0.0003173925103081,2986.79296875,10.977743148803713,10.779778480529783,11.241600036621094,2.4953501224517822,1.4355586767196655,0.7132253646850586,0.9277346134185792,0.890362024307251,1.976165771484375,257.23980712890625,11.219878196716309,658.6328735351562,287.4615783691406,2.494724988937378,1.296704649925232,584.9888305664062,672.0296020507812,44.537227630615234,45.26
2025-02-04 15:41:16+01:00,10.0,1957.7216796875,90.23649597167967,7.271326541900635,7.495171070098877,5.878333568572998,3.712761878967285,3.8270576000213614,280.6078800201416,275.01553001403806,276.63567008972166,338.3210815429687,331.17275466918943,306.2493499755859,33.69774627685547,32.618408203125,33.18874740600586,291.27031936645506,273.2523699939251,0.0202191772460937,0.0191189079284667,479.2032165527344,479.59515380859375,23.959636688232425,23.908525466918945,374297.833442688,1279907.1311950684,1234619.0452575684,1229858.3030700684,12.196043968200684,12.215575218200684,809814.3577575684,392822.2179412842,308.88173904418943,265.3424438476562,303.0287097930908,308.4905494689941,6.962499618530273,35.2599983215332,30.049999237060547,0.0003185115220811,2975.71337890625,10.596444129943848,10.793527603149414,11.241600036621094,2.208998680114746,1.446536660194397,0.7027105093002319,0.9209367632865906,0.8938629031181335,1.7485854625701904,255.710205078125,10.91254711151123,658.1328125,287.4357604980469,2.492036819458008,1.2966793775558472,585.05810546875,671.4589233398438,44.746337890625,45.26
2025-02-04 15:41:17+01:00,10.0,1957.7216796875,90.23649597167967,7.271326541900635,7.495171070098877,5.878333568572998,3.712761878967285,3.8270576000213614,280.6078800201416,275.01553001403806,276.63567008972166,338.3210815429687,331.17275466918943,306.2493499755859,33.69774627685547,32.618408203125,33.18874740600586,291.27031936645506,273.2523699939251,0.0202191772460937,0.0191189079284667,479.2032165527344,479.59515380859375,23.959636688232425,23.908525466918945,374297.833442688,1279907.1311950684,1234619.0452575684,1229858.3030700684,12.196043968200684,12.215575218200684,809814.3577575684,392822.2179412842,308.88173904418943,265.3424438476562,303.0287097930908,308.4905494689941,6.962499618530273,35.2599983215332,30.049999237060547,0.0003185115220811,2975.71337890625,10.596444129943848,10.793527603149414,11.241600036621094,2.208998680114746,1.446536660194397,0.7027105093002319,0.9209367632865906,0.8938629031181335,1.7485854625701904,255.710205078125,10.91254711151123,658.1328125,287.4357604980469,2.492036819458008,1.2966793775558472,585.05810546875,671.4589233398438,,45.26
